time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.477684216108172e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,9.980401955544949e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,7.371531683020294e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0004734272952191,290.6772766113281,294.1499938964844,253.6411590576172,252.90655517578125,256.2744445800781,253.5391387939453,289.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.56074905395508,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.477684216108172e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,9.980401955544949e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,7.371531683020294e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,9.980468894355e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0004734272952191,290.6772766113281,294.1499938964844,253.6411590576172,252.90655517578125,256.2744445800781,253.5391387939453,289.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160992571288724e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.56074905395508,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.467908239457756e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.970107930712402e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.363928307313472e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.0004729390202555,290.66778564453125,294.1499938964844,253.66729736328125,252.9264373779297,256.22784423828125,253.5681304931641,289.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894277593261222e-09,0.0010088036069646,-0.0171139016747474,0.0,0.0,0.0,-0.0082306070253252,60.0,-24.503999710083008,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.467908239457756e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.970107930712402e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.363928307313472e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,9.970174141926692e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.0004729390202555,290.66778564453125,294.1499938964844,253.66729736328125,252.9264373779297,256.22784423828125,253.5681304931641,289.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894277593261222e-09,0.0010088036069646,-0.0171139016747474,0.0,0.0,0.0,-0.0082306070253252,60.0,-24.503999710083008,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.46329819271341e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,9.96525341179222e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,7.360342715401202e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,9.965318895410746e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0004727087216451,290.6630249023437,294.1499938964844,253.67941284179688,252.93556213378903,256.2050170898437,253.5821075439453,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.8368253280937105e-09,0.0010083123343065,-0.0169634148478508,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.47657585144043,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.458939894102514e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,9.960664465324952e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.356952846748754e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.96072922134772e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0004724910249933,290.6582336425781,294.1499938964844,253.69081115722656,252.94412231445312,256.1825256347656,253.5956115722656,289.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782511885461417e-09,0.0010078479535877,-0.0168211478739976,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.45023727416992,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.952211985364556e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,0.0004720900906249,290.64862060546875,294.1499938964844,253.71131896972656,252.95933532714844,256.1383361816406,253.6214294433593,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682474129604543e-09,0.0010069924173876,-0.0165591109544038,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.400449752807617,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.450912330066784e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.952211985364556e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.350709347520024e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,9.95227601379156e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.390869140625,0.0,0.0,0.0004720900906249,290.64862060546875,294.1499938964844,253.71131896972656,252.95933532714844,256.1383361816406,253.6214294433593,289.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682474129604543e-09,0.0010069924173876,-0.0165591109544038,0.0,0.0,0.0,-0.0081256059929728,60.0,-24.400449752807617,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.443857561564072e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,9.944783960236236e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,7.345222547883168e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.94484726106748e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0004717377305496,290.638916015625,294.1499938964844,253.7284240722656,252.97178649902344,256.0953063964844,253.6451416015625,289.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558232819736e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35553932189941,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.443857561564072e-05,292.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,9.944783960236236e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,7.345222547883168e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.94484726106748e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0004717377305496,290.638916015625,294.1499938964844,253.7284240722656,252.97178649902344,256.0953063964844,253.6451416015625,289.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594558232819736e-09,0.0010062406072393,-0.0163288228213787,0.0,0.0,0.0,-0.0080820219591259,60.0,-24.35553932189941,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.437945118406788e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,9.93855792330578e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.340623415075243e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.938620496541262e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.000471442413982,290.629150390625,294.1499938964844,253.7417755126953,252.9811553955078,256.053466796875,253.6662750244141,289.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520871842496945e-09,0.0010056105675175,-0.0161358043551445,0.0,0.0,0.0,-0.0080454926937818,60.0,-24.316211700439453,-0.0,-6.894846649174724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.437945118406788e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,9.93855792330578e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.340623415075243e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.938620496541262e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.000471442413982,290.629150390625,294.1499938964844,253.7417755126953,252.9811553955078,256.053466796875,253.6662750244141,289.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056170867756,6.520871842496945e-09,0.0010056105675175,-0.0161358043551445,0.0,0.0,0.0,-0.0080454926937818,60.0,-24.316211700439453,-0.0,-6.894846649174724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.433134982828052e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.933493856806308e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.33688211767003e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.933555702446029e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0004712021618615,290.6192626953125,294.1499938964844,253.75099182128903,252.9871826171875,256.0125427246094,253.68487548828125,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.4609215755240265e-09,0.0010050978744402,-0.0159787666052579,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.282066345214844,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,9.433134982828052e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.933493856806308e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.33688211767003e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.933555702446029e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426818847656,0.0,0.0,0.0004712021618615,290.6192626953125,294.1499938964844,253.75099182128903,252.9871826171875,256.0125427246094,253.68487548828125,289.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051042772829,6.4609215755240265e-09,0.0010050978744402,-0.0159787666052579,0.0,0.0,0.0,-0.0080157723277807,60.0,-24.282066345214844,-0.0,-6.887817960432585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.431222133571282e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,9.931479871738702e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.33539491193369e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.93154098978266e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.00047110664309,290.61431884765625,294.1499938964844,253.75392150878903,252.9888458251953,255.992431640625,253.69302368164065,289.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049004340544,6.437077981757966e-09,0.0010048939147964,-0.0159163083881139,0.0,0.0,0.0,-0.0080039519816637,60.0,-24.26739501953125,-0.0,-6.88502339585284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.429612691747025e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,9.92978530121036e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,7.33414271962829e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.929845691658556e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,0.0004710262583103,290.6093139648437,294.1499938964844,253.75567626953125,252.98956298828125,255.9725036621093,253.700424194336,289.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047287214547,6.417014919435361e-09,0.001004722318612,-0.0158637538552284,0.0,0.0,0.0,-0.0079940054565668,60.0,-24.25421524047852,-0.0,-6.88267220994021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.927514474838972e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.33246561139822e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.92757486528717e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0004709185450337,290.59930419921875,294.1499938964844,253.75547790527344,252.9879913330078,255.9331970214844,253.7127380371093,289.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390123985511309e-09,0.0010044923983514,-0.0157933123409748,0.0,0.0,0.0,-0.0079806745052337,60.0,-24.23286437988281,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.42745609791018e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.927514474838972e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.33246561139822e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500366210937,0.0,0.0,9.92757486528717e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0004709185450337,290.59930419921875,294.1499938964844,253.75547790527344,252.9879913330078,255.9331970214844,253.7127380371093,289.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044988011941,6.390123985511309e-09,0.0010044923983514,-0.0157933123409748,0.0,0.0,0.0,-0.0079806745052337,60.0,-24.23286437988281,-0.0,-6.879522373992586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.426682663615792e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.926701022777706e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.331863889703527e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,9.926760685630144e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0004708799824584,290.58917236328125,294.1499938964844,253.75,252.982177734375,255.89453125,253.721420288086,289.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380472150624428e-09,0.0010044097434729,-0.0157680306583642,0.0,0.0,0.0,-0.0079758893698453,60.0,-24.218505859375,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.426682663615792e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943359375,0.0,0.0,9.926701022777706e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,7.331863889703527e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,9.926760685630144e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,0.0004708799824584,290.58917236328125,294.1499938964844,253.75,252.982177734375,255.89453125,253.721420288086,289.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380472150624428e-09,0.0010044097434729,-0.0157680306583642,0.0,0.0,0.0,-0.0079758893698453,60.0,-24.218505859375,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.425173630006611e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.92511268123053e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.330690277740359e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.925171616487204e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0004708046326413,290.5789794921875,294.1499938964844,253.74127197265625,252.97373962402344,255.8563842773437,253.7265167236328,289.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042552603408,6.361650761732562e-09,0.0010042489739134,-0.0157187283039093,0.0,0.0,0.0,-0.0079665593802928,60.0,-24.20792961120605,-0.0,-6.876187086390928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.425173630006611e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.92511268123053e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,7.330690277740359e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295288085937,0.0,0.0,9.925171616487204e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0004708046326413,290.5789794921875,294.1499938964844,253.74127197265625,252.97373962402344,255.8563842773437,253.7265167236328,289.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042552603408,6.361650761732562e-09,0.0010042489739134,-0.0157187283039093,0.0,0.0,0.0,-0.0079665593802928,60.0,-24.20792961120605,-0.0,-6.876187086390928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.41822727327235e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,9.917798161040992e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,7.325287151616067e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.917856368701904e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,0.0004704576567746,290.5687255859375,294.1499938964844,253.7315826416016,252.9644775390625,255.8187713623047,253.7282867431641,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100351520814,6.275081343432021e-09,0.0010035089217126,-0.0154919568449258,0.0,0.0,0.0,-0.0079236440360546,60.0,-24.190757751464844,-0.0,-6.866052615350783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968017578125,0.0,0.0,9.41822727327235e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67730712890625,0.0,0.0,9.917798161040992e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,7.325287151616067e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.917856368701904e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,0.0004704576567746,290.5687255859375,294.1499938964844,253.7315826416016,252.9644775390625,255.8187713623047,253.7282867431641,289.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100351520814,6.275081343432021e-09,0.0010035089217126,-0.0154919568449258,0.0,0.0,0.0,-0.0079236440360546,60.0,-24.190757751464844,-0.0,-6.866052615350783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.412075451109558e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6730041503906,0.0,0.0,9.911320375977084e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,7.32050248188898e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,9.911377856042236e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,0.0004701503785327,290.5635681152344,294.1499938964844,253.72637939453125,252.9595489501953,255.80018615722656,253.72808837890625,288.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028596734628,6.198424440384542e-09,0.0010028535034507,-0.0152911506593227,0.0,0.0,0.0,-0.00788564234972,60.0,-24.17660140991211,-0.0,-6.857084855482753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.404872253071515e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,9.90373591776006e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,7.31490072212182e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.90379267022945e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0004697905969806,290.5583801269531,294.1499938964844,253.720932006836,252.9544372558593,255.78170776367188,253.7273864746093,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.1086744551630545e-09,0.0010020860936492,-0.0150560429319739,0.0,0.0,0.0,-0.0078411502763628,60.0,-24.15950965881348,-0.0,-6.846592270903784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.39231540542096e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,9.890513319987804e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,7.30513347662054e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.890569344861432e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0004691633512265,290.5479736328125,294.1499938964844,253.70936584472656,252.943603515625,255.74514770507807,253.7243194580078,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007539531216,5.952204507053693e-09,0.0010007480159401,-0.0146461529657244,0.0,0.0,0.0,-0.0077635804191231,60.0,-24.122961044311523,-0.0,-6.828319243368244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.39231540542096e-05,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,9.890513319987804e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,7.30513347662054e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79840087890625,0.0,0.0,9.890569344861432e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0004691633512265,290.5479736328125,294.1499938964844,253.70936584472656,252.943603515625,255.74514770507807,253.7243194580078,288.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007539531216,5.952204507053693e-09,0.0010007480159401,-0.0146461529657244,0.0,0.0,0.0,-0.0077635804191231,60.0,-24.122961044311523,-0.0,-6.828319243368244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.881515870802104e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.298488344531506e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004687365726567,290.5375061035156,294.1499938964844,253.69688415527344,252.9320373535156,255.7090759277344,253.7193603515625,288.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.093164443969727,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312744140625,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,9.881515870802104e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,7.298488344531506e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,9.881571895675734e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0004687365726567,290.5375061035156,294.1499938964844,253.69688415527344,252.9320373535156,255.7090759277344,253.7193603515625,288.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.093164443969727,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,9.872625378193334e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,7.291921065188944e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004683148290496,290.5269775390625,294.1499938964844,253.6835174560547,252.91970825195312,255.67344665527344,253.7128295898437,288.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.0671443939209,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.375326771987602e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,9.872625378193334e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,7.291921065188944e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.87267994787544e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0004683148290496,290.5269775390625,294.1499938964844,253.6835174560547,252.91970825195312,255.67344665527344,253.7128295898437,288.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405125097886875e-09,0.0009989377576857,-0.0140915904194116,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.0671443939209,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.366787708131596e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,9.863633022177964e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.285278843482956e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004678882833104,290.516357421875,294.1499938964844,253.66929626464844,252.9066772460937,255.63818359375,253.70513916015625,288.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.04241752624512,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.366787708131596e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,9.863633022177964e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.285278843482956e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,9.86368686426431e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,0.0004678882833104,290.516357421875,294.1499938964844,253.66929626464844,252.9066772460937,255.63818359375,253.70513916015625,288.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.04241752624512,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,9.362438140669838e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,9.859053534455596e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.281896250788122e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,9.85910664894618e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004676710523199,290.51104736328125,294.1499938964844,253.661865234375,252.89990234375,255.6206970214844,253.7007598876953,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.03027534484864,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.35802745516412e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246337890625,0.0,0.0,9.854408563114704e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,7.278465636773035e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,9.854461677605286e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,0.0004674507072195,290.50567626953125,294.1499938964844,253.6542205810547,252.8929443359375,255.6033172607422,253.6961212158203,288.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.01816177368164,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.348898311145604e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,9.844795567914844e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,7.271365029737353e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004669947375077,290.49493408203125,294.1499938964844,253.6383209228516,252.87852478027344,255.56884765625,253.6859893798828,288.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.993783950805664,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.348898311145604e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,9.844795567914844e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,7.271365029737353e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,9.844848682405428e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004669947375077,290.49493408203125,294.1499938964844,253.6383209228516,252.87852478027344,255.56884765625,253.6859893798828,288.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411179060388349e-09,0.0009961215546354,-0.013228821568191,0.0,0.0,0.0,-0.0074953702278435,60.0,-23.993783950805664,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.339238749817014e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.263851875904948e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,9.834676166065036e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004665122251026,290.484130859375,294.1499938964844,253.62161254882807,252.86343383789065,255.53469848632807,253.6749420166016,288.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.9688663482666,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
