time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.339238749817014e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,7.263851875904948e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,9.834676166065036e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004665122251026,290.484130859375,294.1499938964844,253.62161254882807,252.86343383789065,255.53469848632807,253.6749420166016,288.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290814453218218e-09,0.0009950923267751,-0.0129134897142648,0.0,0.0,0.0,-0.0074357003904879,60.0,-23.9688663482666,-0.0,-6.75134970151703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,9.823717118706554e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.823768778005616e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004659948754124,290.4732666015625,294.1499938964844,253.6041259765625,252.8477020263672,255.5009002685547,253.6630096435547,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617470298026555e-09,0.0009939887095242,-0.0125753544270992,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.94292640686035,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973815917969,0.0,0.0,9.823717118706554e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,7.255795935634524e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,9.823768778005616e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0004659948754124,290.4732666015625,294.1499938964844,253.6041259765625,252.8477020263672,255.5009002685547,253.6630096435547,288.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.1617470298026555e-09,0.0009939887095242,-0.0125753544270992,0.0,0.0,0.0,-0.0073717162013053,60.0,-23.94292640686035,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,9.811994095798582e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0004654387303162,290.4623413085937,294.1499938964844,253.5858612060547,252.83132934570312,255.4674224853516,253.65028381347656,288.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91562271118164,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448486328125,0.0,0.0,9.31774702621624e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,9.811994095798582e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,7.247136090882123e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71343994140625,0.0,0.0,9.81204429990612e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0004654387303162,290.4623413085937,294.1499938964844,253.5858612060547,252.83132934570312,255.4674224853516,253.65028381347656,288.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.91562271118164,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,9.31188915274106e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,9.805825538933276e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,7.242579886224121e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,9.805875743040816e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004651461495086,290.4568786621094,294.1499938964844,253.5764617919922,252.8229217529297,255.4508056640625,253.64366149902344,288.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.901439666748047,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324279785156,0.0,0.0,9.305850107921287e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57891845703125,0.0,0.0,9.799467079574242e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,7.237883255584165e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.79951655608602e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004648445174098,290.45135498046875,294.1499938964844,253.56686401367188,252.81434631347656,255.4342498779297,253.63690185546875,288.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.88692092895508,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.786255395738408e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,7.228124741232023e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.786304872250184e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004642178246285,290.4403381347656,294.1499938964844,253.54714965820312,252.7967834472656,255.40133666992188,253.6229858398437,288.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.856990814208984,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199768066406,0.0,0.0,9.293304174207152e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.569580078125,0.0,0.0,9.786255395738408e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,7.228124741232023e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,9.786304872250184e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0004642178246285,290.4403381347656,294.1499938964844,253.54714965820312,252.7967834472656,255.40133666992188,253.6229858398437,288.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.856990814208984,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.280379163101315e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,9.772645717021078e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004635722434613,290.4292297363281,294.1499938964844,253.5267333984375,252.7786407470703,255.36866760253903,253.60858154296875,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82616233825684,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,9.280379163101315e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,9.772645717021078e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,7.218073005788028e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,9.772694465937092e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004635722434613,290.4292297363281,294.1499938964844,253.5267333984375,252.7786407470703,255.36866760253903,253.60858154296875,288.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.82616233825684,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.759056410985067e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,7.208035094663501e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004629276227205,290.4180908203125,294.1499938964844,253.505615234375,252.7599334716797,255.3362579345703,253.5936737060547,288.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.79529571533203,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,9.2674745246768e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.759056410985067e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,7.208035094663501e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,9.75910443230532e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,0.0004629276227205,290.4180908203125,294.1499938964844,253.505615234375,252.7599334716797,255.3362579345703,253.5936737060547,288.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.79529571533203,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.255046461476012e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,9.74597060121596e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004623068671207,290.4068908691406,294.1499938964844,253.48385620117188,252.74069213867188,255.30409240722656,253.57833862304688,288.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.765485763549805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.255046461476012e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412902832031,0.0,0.0,9.74597060121596e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,7.19836971256882e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,9.74601716734469e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004623068671207,290.4068908691406,294.1499938964844,253.48385620117188,252.74069213867188,255.30409240722656,253.57833862304688,288.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.765485763549805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,9.249197319149972e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365295410156,0.0,0.0,9.739811503095552e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,7.19382005627267e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.739858069224284e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004620147228706,290.4012756347656,294.1499938964844,253.4727325439453,252.7308654785156,255.2880859375,253.57049560546875,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.75141334533692,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.243612294085324e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,9.733929618960246e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,7.189476309577003e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,9.733976185088976e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,0.0004617357335519,290.3956298828125,294.1499938964844,253.46144104003903,252.72091674804688,255.2721405029297,253.5625762939453,288.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73794174194336,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,9.233642049366608e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.181721593951806e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004612377379089,290.3843078613281,294.1499938964844,253.4384155273437,252.70065307617188,255.24038696289065,253.54638671875,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71388053894043,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,9.233642049366608e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221252441406,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.181721593951806e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.723477705847472e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004612377379089,290.3843078613281,294.1499938964844,253.4384155273437,252.70065307617188,255.24038696289065,253.54638671875,288.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.71388053894043,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,7.17544971848838e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004608349408954,290.3729553222656,294.1499938964844,253.414794921875,252.67990112304688,255.20880126953125,253.5296936035156,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69461250305176,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.22557883313857e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7512512207031,0.0,0.0,7.17544971848838e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,9.714985935715958e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004608349408954,290.3729553222656,294.1499938964844,253.414794921875,252.67990112304688,255.20880126953125,253.5296936035156,288.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69461250305176,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,9.708772267913446e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,7.170893513830379e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004605423600878,290.3615417480469,294.1499938964844,253.3905792236328,252.6586761474609,255.1773681640625,253.512451171875,288.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.68081855773925,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.219720959663392e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,9.708772267913446e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,7.170893513830379e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,9.708817378850654e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004605423600878,290.3615417480469,294.1499938964844,253.3905792236328,252.6586761474609,255.1773681640625,253.512451171875,288.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.68081855773925,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,9.705233242129908e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,7.168279262259603e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0004603744891937,290.3500366210937,294.1499938964844,253.3658142089844,252.63699340820312,255.1460876464844,253.4944763183593,288.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.673725128173828,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198486328125,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,9.705233242129908e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,7.168279262259603e-05,290.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60369873046875,0.0,0.0,9.705277625471354e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,0.0004603744891937,290.3500366210937,294.1499938964844,253.3658142089844,252.63699340820312,255.1460876464844,253.4944763183593,288.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.673725128173828,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.215545287588613e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.704376134322956e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,7.167646253947169e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.70441979006864e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0004603338311426,290.3442687988281,294.1499938964844,253.3532257080078,252.62599182128903,255.1304931640625,253.4851989746093,288.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.672513961791992,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,9.215377940563484e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,7.167516014305875e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,9.704243711894378e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0004603254783432,290.3384704589844,294.1499938964844,253.34051513671875,252.6148834228516,255.1149139404297,253.4757080078125,288.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.67293357849121,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,9.70576293184422e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,7.168669981183484e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0004603996057994,290.3268737792969,294.1499938964844,253.314682006836,252.5923614501953,255.0838317871093,253.4559936523437,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.678794860839844,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,9.70576293184422e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,7.168669981183484e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,9.705805859994145e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0004603996057994,290.3268737792969,294.1499938964844,253.314682006836,252.5923614501953,255.0838317871093,253.4559936523437,288.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182751253247,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.678794860839844,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.220665378961712e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631652832031,0.0,0.0,9.709769074106588e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,7.171628385549411e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,9.709811274660753e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004605896247085,290.315185546875,294.1499938964844,253.28836059570312,252.56944274902344,255.0528259277344,253.43516540527344,288.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824611479416,3.8132994539807904e-09,0.0009824574226513,-0.0090424083173275,0.0,0.0,0.0,-0.0067032286897301,60.0,-23.691308975219727,-0.0,-6.580977895964679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,9.220665378961712e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631652832031,0.0,0.0,9.709769074106588e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,7.171628385549411e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,9.709811274660753e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0004605896247085,290.315185546875,294.1499938964844,253.28836059570312,252.56944274902344,255.0528259277344,253.43516540527344,288.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824611479416,3.8132994539807904e-09,0.0009824574226513,-0.0090424083173275,0.0,0.0,0.0,-0.0067032286897301,60.0,-23.691308975219727,-0.0,-6.580977895964679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.226462861988692e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.71587433014065e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,7.176138024078682e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.715916530694813e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0004608792660292,290.3034362792969,294.1499938964844,253.2615661621093,252.546142578125,255.0218811035156,253.41319274902344,288.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830787312239,3.885517685375817e-09,0.0009830748895183,-0.0092316316440701,0.0,0.0,0.0,-0.0067390305921435,60.0,-23.709453582763672,-0.0,-6.58925500829355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.226462861988692e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,9.71587433014065e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749572753906,0.0,0.0,7.176138024078682e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.715916530694813e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0004608792660292,290.3034362792969,294.1499938964844,253.2615661621093,252.546142578125,255.0218811035156,253.41319274902344,288.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830787312239,3.885517685375817e-09,0.0009830748895183,-0.0092316316440701,0.0,0.0,0.0,-0.0067390305921435,60.0,-23.709453582763672,-0.0,-6.58925500829355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,9.72378475125879e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.723826224217191e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0004612545017153,290.2915954589844,294.1499938964844,253.2343139648437,252.52247619628903,254.9909820556641,253.3899383544922,288.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790881700696445e-09,0.0009838750120252,-0.0094767976552248,0.0,0.0,0.0,-0.0067854169756174,60.0,-23.73285484313965,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429626464844,0.0,0.0,9.72378475125879e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5471496582031,0.0,0.0,9.723826224217191e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0004612545017153,290.2915954589844,294.1499938964844,253.2343139648437,252.52247619628903,254.9909820556641,253.3899383544922,288.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.9790881700696445e-09,0.0009838750120252,-0.0094767976552248,0.0,0.0,0.0,-0.0067854169756174,60.0,-23.73285484313965,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.238243364961818e-05,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,9.728280565468594e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,7.185300637502223e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,9.728322038426997e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.000461467745481,290.28564453125,294.1499938964844,253.22052001953125,252.5105133056641,254.9755401611328,253.37782287597656,288.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.032268297038399e-09,0.0009843297302722,-0.0096161346882581,0.0,0.0,0.0,-0.0068117808550596,60.0,-23.74617958068848,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,9.242803935194388e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.733083425089716e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64923095703125,0.0,0.0,7.188847666839138e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53564453125,0.0,0.0,9.733124170452356e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573913574219,0.0,0.0,0.0004616955702658,290.2796936035156,294.1499938964844,253.2066192626953,252.4984741210937,254.96011352539065,253.36538696289065,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.760469436645508,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0004621848347596,290.2677307128906,294.1499938964844,253.17849731445312,252.47413635253903,254.92926025390625,253.33953857421875,288.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.791378021240234,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,9.252598829334602e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,7.196465594461188e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.743438567966224e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8419189453125,0.0,0.0,0.0004621848347596,290.2677307128906,294.1499938964844,253.17849731445312,252.47413635253903,254.92926025390625,253.33953857421875,288.533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.791378021240234,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
