time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.262981620850042e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.754332131706178e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233215332031,0.0,0.0,7.20454117981717e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.000462703523226,290.25567626953125,294.1499938964844,253.1499938964844,252.4495086669922,254.8984222412109,253.3124542236328,288.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.824626922607425,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,9.262981620850042e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,9.754332131706178e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233215332031,0.0,0.0,7.20454117981717e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51251220703125,0.0,0.0,9.754372149473056e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.000462703523226,290.25567626953125,294.1499938964844,253.1499938964844,252.4495086669922,254.8984222412109,253.3124542236328,288.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.824626922607425,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.273993782699108e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,7.213106437120587e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0004632536147255,290.2435607910156,294.1499938964844,253.11959838867188,252.4232635498047,254.8675537109375,253.28407287597656,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.86028289794922,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6048583984375,0.0,0.0,9.273993782699108e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40167236328125,0.0,0.0,9.765929280547424e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,7.213106437120587e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,9.765968570718542e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109130859375,0.0,0.0,0.0004632536147255,290.2435607910156,294.1499938964844,253.11959838867188,252.4232635498047,254.8675537109375,253.28407287597656,288.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.86028289794922,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,7.22228578524664e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004638431710191,290.2313537597656,294.1499938964844,253.08599853515625,252.394287109375,254.8366241455078,253.25401306152344,288.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.89963150024414,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,9.285796113545076e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39117431640625,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,7.22228578524664e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,9.778396633919328e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0004638431710191,290.2313537597656,294.1499938964844,253.08599853515625,252.394287109375,254.8366241455078,253.25401306152344,288.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.89963150024414,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,9.29192392504774e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858947753906,0.0,0.0,9.784810390556232e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,7.22705153748393e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,9.784849680727348e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.000464149256004,290.2252197265625,294.1499938964844,253.0680694580078,252.3788604736328,254.8211212158203,253.23828125,288.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.920690536499023,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.298185614170508e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3805847167969,0.0,0.0,9.791404590941966e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,7.231922063510865e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,9.791443881113082e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0004644620930776,290.2190856933594,294.1499938964844,253.04946899414065,252.3628387451172,254.8055725097656,253.2219696044922,288.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.94268035888672,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,9.804848377825692e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,7.241851562866941e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0004650998162105,290.20672607421875,294.1499938964844,253.0103302001953,252.32913208007807,254.7743377685547,253.1876678466797,288.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9888973236084,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657043457031,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,9.804848377825692e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,7.241851562866941e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654846191406,0.0,0.0,9.804886940401047e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0004650998162105,290.20672607421875,294.1499938964844,253.0103302001953,252.32913208007807,254.7743377685547,253.1876678466797,288.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.9888973236084,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0004657442332245,290.1943054199219,294.1499938964844,252.9688873291016,252.2934417724609,254.74288940429688,253.1510467529297,288.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.037485122680664,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,9.32385300984606e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577087402344,0.0,0.0,7.2518851084169e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.81847188086249e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0004657442332245,290.1943054199219,294.1499938964844,252.9688873291016,252.2934417724609,254.74288940429688,253.1510467529297,288.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.037485122680664,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,9.831947681959718e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,7.261866267072037e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004663852741941,290.1817932128906,294.1499938964844,252.9254150390625,252.25601196289065,254.7112274169922,253.11233520507807,288.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08762550354004,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,9.831947681959718e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444641113281,0.0,0.0,7.261866267072037e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415588378906,0.0,0.0,9.831985516939312e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0004663852741941,290.1817932128906,294.1499938964844,252.9254150390625,252.25601196289065,254.7112274169922,253.11233520507807,288.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.08762550354004,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.000467010831926,290.1692199707031,294.1499938964844,252.8802185058593,252.2170867919922,254.67930603027344,253.0713348388672,288.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.138717651367188,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295349121094,0.0,0.0,9.845172462519258e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.000467010831926,290.1692199707031,294.1499938964844,252.8802185058593,252.2170867919922,254.67930603027344,253.0713348388672,288.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.138717651367188,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194396972656,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52447509765625,0.0,0.0,7.276336691575125e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,9.851576760411264e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0004673146468121,290.16290283203125,294.1499938964844,252.8570709228516,252.1971435546875,254.66323852539065,253.050048828125,288.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.164369583129883,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.361230331705885e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,9.857795521384104e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177917480469,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4174194335937,0.0,0.0,9.857831901172176e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0004676113603636,290.1565856933594,294.1499938964844,252.83360290527344,252.1769256591797,254.6470947265625,253.02821350097656,288.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.189966201782227,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,7.289805944310501e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0004681796999648,290.14385986328125,294.1499938964844,252.78585815429688,252.13577270507807,254.6145782470703,252.98312377929688,288.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.240703582763672,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,7.289805944310501e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,9.869813220575452e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0004681796999648,290.14385986328125,294.1499938964844,252.78585815429688,252.13577270507807,254.6145782470703,252.98312377929688,288.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.240703582763672,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0004687089240178,290.131103515625,294.1499938964844,252.73727416992188,252.0938873291016,254.5817413330078,252.936264038086,288.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.29031181335449,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,7.298045966308564e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.39306640625,0.0,0.0,9.88096944638528e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0004687089240178,290.131103515625,294.1499938964844,252.73727416992188,252.0938873291016,254.5817413330078,252.936264038086,288.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.29031181335449,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,7.30561077944003e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.891211084323004e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0004691947833634,290.11822509765625,294.1499938964844,252.68817138671875,252.051513671875,254.548583984375,252.88796997070312,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33833694458008,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726257324219,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774475097656,0.0,0.0,7.30561077944003e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807678222656,0.0,0.0,9.891211084323004e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0004691947833634,290.11822509765625,294.1499938964844,252.68817138671875,252.051513671875,254.548583984375,252.88796997070312,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33833694458008,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.900486475089564e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0004696347750723,290.1053161621094,294.1499938964844,252.6388397216797,252.0089111328125,254.51510620117188,252.8385467529297,288.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.384370803833008,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,7.312461093533784e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684387207031,0.0,0.0,9.900486475089564e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63885498046875,0.0,0.0,0.0004696347750723,290.1053161621094,294.1499938964844,252.6388397216797,252.0089111328125,254.51510620117188,252.8385467529297,288.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.384370803833008,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,9.405782475369052e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763061523437,0.0,0.0,9.904712351271884e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,9.904747275868432e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0004698369011748,290.09881591796875,294.1499938964844,252.6141662597656,251.98760986328125,254.4982452392578,252.81349182128903,288.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.406494140625,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560485839844,0.0,0.0,9.908981883199884e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.0004700378049165,290.0923156738281,294.1499938964844,252.5895538330078,251.96633911132807,254.48130798339844,252.7882843017578,288.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.428260803222656,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,9.41923790378496e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,7.32607368263416e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.000470509083243,290.0792541503906,294.1499938964844,252.5406494140625,251.924057006836,254.4472198486328,252.7374267578125,288.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4729118347168,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,9.41923790378496e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,7.32607368263416e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34356689453125,0.0,0.0,9.918916475726292e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.000470509083243,290.0792541503906,294.1499938964844,252.5406494140625,251.924057006836,254.4472198486328,252.7374267578125,288.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.4729118347168,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.000470875063911,290.0661315917969,294.1499938964844,252.4923858642578,251.8823089599609,254.412841796875,252.68624877929688,288.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51668739318848,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,7.331772212637588e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,9.926631901180372e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,0.000470875063911,290.0661315917969,294.1499938964844,252.4923858642578,251.8823089599609,254.412841796875,252.68624877929688,288.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51668739318848,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,9.927086648531258e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.0004708982596639,290.052978515625,294.1499938964844,252.44509887695312,251.8413543701172,254.37820434570312,252.63560485839844,288.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.547447204589844,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,9.927086648531258e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,7.332133100135252e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185119628906,0.0,0.0,9.927120117936283e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5757141113281,0.0,0.0,0.0004708982596639,290.052978515625,294.1499938964844,252.44509887695312,251.8413543701172,254.37820434570312,252.63560485839844,288.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.547447204589844,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,7.327857019845396e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0004706236650235,290.03973388671875,294.1499938964844,252.3990478515625,251.80145263671875,254.3433837890625,252.5862274169922,288.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56181907653809,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,7.327857019845396e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.305908203125,0.0,0.0,9.921330638462678e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0004706236650235,290.03973388671875,294.1499938964844,252.3990478515625,251.80145263671875,254.3433837890625,252.5862274169922,288.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.56181907653809,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,7.324320176849142e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,9.916542330756783e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,0.0004703965096268,290.0331115722656,294.1499938964844,252.3765869140625,251.7819976806641,254.325912475586,252.5622100830078,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.56319236755371,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,9.41226026043296e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,9.911535744322464e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818359375,0.0,0.0,7.32064654584974e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,9.911568486131728e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0004701605939771,290.0264892578125,294.1499938964844,252.35455322265625,251.76287841796875,254.30841064453125,252.53860473632807,288.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.56224250793457,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0004698027332779,290.01318359375,294.1499938964844,252.3119201660156,251.72589111328125,254.2733154296875,252.4925537109375,288.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107892079803605e-09,0.0010021039051935,-0.0150615833699703,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.55983161926269,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
