time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,7.315074617508799e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.90402404568158e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0004698027332779,290.01318359375,294.1499938964844,252.3119201660156,251.72589111328125,254.2733154296875,252.4925537109375,288.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107892079803605e-09,0.0010021039051935,-0.0150615833699703,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.55983161926269,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0004694449307862,289.9998474121094,294.1499938964844,252.2714233398437,251.69073486328125,254.23814392089844,252.44830322265625,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.557790756225582,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,9.397932444699109e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,7.309502689167857e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,9.896480332827196e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,0.0004694449307862,289.9998474121094,294.1499938964844,252.2714233398437,251.69073486328125,254.23814392089844,252.44830322265625,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.557790756225582,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33624267578125,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0004690741188824,289.9864501953125,294.1499938964844,252.23336791992188,251.65768432617188,254.2029266357422,252.4057006835937,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.55394744873047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33624267578125,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,7.303729216801003e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25518798828125,0.0,0.0,9.888663043966515e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,0.0004690741188824,289.9864501953125,294.1499938964844,252.23336791992188,251.65768432617188,254.2029266357422,252.4057006835937,288.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.55394744873047,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.382868302054705e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,9.880586731014772e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,7.297786214621738e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0004686924803536,289.9730224609375,294.1499938964844,252.19805908203125,251.6269989013672,254.167724609375,252.3651428222656,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54755401611328,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.382868302054705e-05,291.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,9.880586731014772e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,7.297786214621738e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.242431640625,0.0,0.0,9.880617290036751e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0004686924803536,289.9730224609375,294.1499938964844,252.19805908203125,251.6269989013672,254.167724609375,252.3651428222656,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54755401611328,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16021728515625,0.0,0.0,9.876510011963546e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,7.294775423360988e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,9.876540570985526e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.000468499114504,289.96630859375,294.1499938964844,252.1815185546875,251.6126251220703,254.150146484375,252.34573364257807,288.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.54336738586425,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,9.375114314025268e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542663574219,0.0,0.0,9.872420923784377e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,7.291755173355341e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2296447753906,0.0,0.0,9.872451482806356e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.000468305137474,289.9595642089844,294.1499938964844,252.1657867431641,251.59893798828125,254.1325836181641,252.32684326171875,288.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.538652420043945,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0004679182311519,289.9460754394531,294.1499938964844,252.1368560791016,251.57376098632807,254.09754943847656,252.29071044921875,288.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5275936126709,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14239501953125,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2989807128906,0.0,0.0,7.285730680450797e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.216796875,0.0,0.0,9.864294406725094e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0004679182311519,289.9460754394531,294.1499938964844,252.1368560791016,251.57376098632807,254.09754943847656,252.29071044921875,288.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.5275936126709,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0004675381933338,289.9325561523437,294.1499938964844,252.111557006836,251.5517425537109,254.062728881836,252.2572631835937,288.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.514135360717773,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,7.279813144123182e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039489746094,0.0,0.0,9.856282122200356e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338073730469,0.0,0.0,0.0004675381933338,289.9325561523437,294.1499938964844,252.111557006836,251.5517425537109,254.062728881836,252.2572631835937,288.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.514135360717773,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.000467169273179,289.9189758300781,294.1499938964844,252.09019470214844,251.5331420898437,254.02810668945312,252.2261657714844,288.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49879646301269,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672119140625,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,7.274068047991022e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.000467169273179,289.9189758300781,294.1499938964844,252.09019470214844,251.5331420898437,254.02810668945312,252.2261657714844,288.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49879646301269,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.345344005851076e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,9.841102291829884e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0004668181354645,289.9053649902344,294.1499938964844,252.07305908203125,251.51821899414065,253.99380493164065,252.19813537597656,288.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111536175012,0.0,0.0,0.0,-0.007473103236407,60.0,-24.48124313354492,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.345344005851076e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572937011719,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,9.841102291829884e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0004668181354645,289.9053649902344,294.1499938964844,252.07305908203125,251.51821899414065,253.99380493164065,252.19813537597656,288.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366263877704114e-09,0.0009957373840734,-0.0131111536175012,0.0,0.0,0.0,-0.007473103236407,60.0,-24.48124313354492,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,7.265989552251995e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.837566904025152e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0004666504391934,289.8985595703125,294.1499938964844,252.066162109375,251.51222229003903,253.976806640625,252.185287475586,288.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430674136238e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.47173500061035,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,9.338757081422956e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,9.834136290010063e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,9.834165393840522e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866271972656,0.0,0.0,0.0004664890875574,289.8917541503906,294.1499938964844,252.06044006347656,251.5072479248047,253.9598846435547,252.173095703125,288.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.461809158325195,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0004661866987589,289.8780822753906,294.1499938964844,252.0526580810547,251.50045776367188,253.9263916015625,252.1511383056641,288.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.440513610839844,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,9.332702757092191e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.082275390625,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,9.827789472183213e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0004661866987589,289.8780822753906,294.1499938964844,252.0526580810547,251.50045776367188,253.9263916015625,252.1511383056641,288.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.440513610839844,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,9.822069841902704e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0004659153928514,289.8643798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.89344787597656,252.13282775878903,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.417236328125,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.211669921875,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,7.254543743329123e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13922119140625,0.0,0.0,9.822069841902704e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,0.0004659153928514,289.8643798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.89344787597656,252.13282775878903,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.417236328125,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0004657053796108,289.8506164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.86105346679688,252.1177215576172,287.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.393552780151367,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20147705078125,0.0,0.0,7.251273927977309e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261901855469,0.0,0.0,9.817642421694472e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0004657053796108,289.8506164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.86105346679688,252.1177215576172,287.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670818054197e-09,0.000993363559246,-0.0123839043080806,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.393552780151367,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0004655756929423,289.8368530273437,294.1499938964844,252.0500030517578,251.4981384277344,253.8292694091797,252.10562133789065,287.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.372976303100582,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.320469689555466e-05,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,7.249254122143611e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11309814453125,0.0,0.0,9.814908116823062e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0004655756929423,289.8368530273437,294.1499938964844,252.0500030517578,251.4981384277344,253.8292694091797,252.10562133789065,287.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.372976303100582,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1804504394531,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,9.814197983359918e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0004655420198105,289.8299255371094,294.1499938964844,252.0500030517578,251.4981384277344,253.8135986328125,252.1004943847656,287.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.364238739013672,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.24850469850935e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999755859375,0.0,0.0,9.813893120735884e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0004655275552067,289.822998046875,294.1499938964844,252.0500030517578,251.4981384277344,253.798080444336,252.0958404541016,287.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.356470108032227,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,0.0004655537195503,289.80914306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.7674255371093,252.0877380371093,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.343786239624023,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,7.248912152135745e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.81444463832304e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,0.0004655537195503,289.80914306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.7674255371093,252.0877380371093,287.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.343786239624023,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0004656515957321,289.79522705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.73727416992188,252.08094787597656,287.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.334753036499023,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.321988181909546e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086975097656,0.0,0.0,9.816481178859247e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,7.250435010064393e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736389160156,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,0.0004656515957321,289.79522705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.73727416992188,252.08094787597656,287.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075205145033124e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.334753036499023,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0004658113466575,289.7812805175781,294.1499938964844,252.0500030517578,251.4981384277344,253.7076568603516,252.0753936767578,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041723513514e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.329498291015625,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99627685546875,0.0,0.0,9.819849219638854e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0004658113466575,289.7812805175781,294.1499938964844,252.0500030517578,251.4981384277344,253.7076568603516,252.0753936767578,287.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041723513514e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.329498291015625,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.824472363106906e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0004660306731238,289.76727294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6785125732422,252.0707244873047,287.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733086063388e-09,0.0009940564632415,-0.0125962765887379,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.327224731445312,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,9.32957700570114e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,9.824472363106906e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,7.256337266881019e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,9.824497828958556e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0004660306731238,289.76727294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.6785125732422,252.0707244873047,287.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733086063388e-09,0.0009940564632415,-0.0125962765887379,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.327224731445312,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,9.332159243058412e-05,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775390625,0.0,0.0,9.827191388467328e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099548339844,0.0,0.0,7.258345431182534e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,9.827216854318976e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0004661596613004,289.76025390625,294.1499938964844,252.0500030517578,251.4981384277344,253.6641387939453,252.0687255859375,287.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201895802997569e-09,0.0009943314362317,-0.0126805379986763,0.0,0.0,0.0,-0.0073916167020797,60.0,-24.32730865478516,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,9.334996138932183e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,9.830179624259472e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,7.260552956722677e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,9.830205090111122e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.0004663013969548,289.75323486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.64990234375,252.06690979003903,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237243971834005e-09,0.0009946337668225,-0.0127731449902057,0.0,0.0,0.0,-0.0074091404676437,60.0,-24.328075408935547,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
