time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,0.0004666167078539,289.7391357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6217498779297,252.0637359619141,287.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.33130073547364,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852355957031,0.0,0.0,9.341308759758248e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204162597656,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135925292969,0.0,0.0,0.0004666167078539,289.7391357421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6217498779297,252.0637359619141,287.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.33130073547364,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0004669692425522,289.7249755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.5940704345703,252.0611114501953,287.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.336688995361328,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710144042969,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,7.270951027749106e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,9.844283340498804e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,0.0004669692425522,289.7249755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.5940704345703,252.0611114501953,287.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.336688995361328,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0004673497169278,289.7107849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.56686401367188,252.05894470214844,287.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.343807220458984,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567626953125,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935607910156,0.0,0.0,9.85230362857692e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0004673497169278,289.7107849121094,294.1499938964844,252.0500030517578,251.4981384277344,253.56686401367188,252.05894470214844,287.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.343807220458984,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004677487595472,289.696533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.54014587402344,252.0572052001953,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.35215377807617,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,9.363970457343385e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.860716090770438e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0004677487595472,289.696533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.54014587402344,252.0572052001953,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.35215377807617,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91412353515625,0.0,0.0,9.86497980193235e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,7.28625527699478e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.865003812592477e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0004679521953221,289.6893615722656,294.1499938964844,252.0500030517578,251.4981384277344,253.52696228027344,252.05645751953125,287.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.35662269592285,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076843261719,0.0,0.0,9.869290806818752e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.86931481747888e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0004681566788349,289.6822204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.513900756836,252.0557861328125,287.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.361196517944336,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0004685640451498,289.6678466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4880828857422,252.0546264648437,287.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.37043190002441,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948059082031,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169372558594,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,9.87790190265514e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0004685640451498,289.6678466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.4880828857422,252.0546264648437,287.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.37043190002441,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004689630877692,289.6534423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4626617431641,252.0536499023437,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37948036193848,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00250244140625,0.0,0.0,7.301995356101543e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,9.886314364848658e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004689630877692,289.6534423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.4626617431641,252.0536499023437,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37948036193848,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.894325921777636e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.307929627131671e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0004693442315328,289.63897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4376983642578,252.05288696289065,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38779258728028,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848937988281,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,9.894325921777636e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,7.307929627131671e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,9.894349204842e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0004693442315328,289.63897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.4376983642578,252.05288696289065,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.38779258728028,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0004697034019045,289.6244812011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4131622314453,252.05227661132807,287.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39511680603028,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97039794921875,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558349609375,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,9.90192056633532e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0004697034019045,289.6244812011719,294.1499938964844,252.0500030517578,251.4981384277344,253.4131622314453,252.05227661132807,287.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39511680603028,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,9.406502795172857e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84930419921875,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,9.905503975460306e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07861328125,0.0,0.0,0.0004698733682744,289.6172180175781,294.1499938964844,252.0500030517578,251.4981384277344,253.40106201171875,252.05203247070312,287.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.398305892944336,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,9.908946958603336e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588928222656,0.0,0.0,7.318728603422642e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,9.90896951407194e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07061767578125,0.0,0.0,0.0004700378049165,289.60992431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.38905334472656,252.0518035888672,287.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.40118789672852,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.418155968887731e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0004704555030912,289.5953369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3653564453125,252.0514068603516,287.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229491426946e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40902328491211,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413146972656,0.0,0.0,9.418155968887731e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,7.32523258193396e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88409423828125,0.0,0.0,9.917775605572388e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0004704555030912,289.5953369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3653564453125,252.0514068603516,287.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229491426946e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.40902328491211,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0004708124906755,289.5806579589844,294.1499938964844,252.0500030517578,251.4981384277344,253.342041015625,252.0511016845703,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362258275771637e-09,0.001004253863357,-0.0157203190028667,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.41705894470215,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.425302414456382e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296569824219,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386047363281,0.0,0.0,0.0004708124906755,289.5806579589844,294.1499938964844,252.0500030517578,251.4981384277344,253.342041015625,252.0511016845703,287.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362258275771637e-09,0.001004253863357,-0.0157203190028667,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.41705894470215,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004709254426416,289.56597900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3191680908203,252.0508575439453,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4165267944336,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031005859375,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,7.332549284910783e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.927681094268336e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004709254426416,289.56597900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.3191680908203,252.0508575439453,287.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.4165267944336,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0004708219203166,289.5512390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.2966766357422,252.05067443847656,287.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40523910522461,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973999023437,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002990722656,0.0,0.0,7.33093693270348e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.925499034579845e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0004708219203166,289.5512390136719,294.1499938964844,252.0500030517578,251.4981384277344,253.2966766357422,252.05067443847656,287.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364589744123351e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40523910522461,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,7.328880747081712e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.922714525600897e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985046386719,0.0,0.0,0.000470689847134,289.5438537597656,294.1499938964844,252.0500030517578,251.4981384277344,253.2855834960937,252.05059814453125,287.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.395580291748047,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,9.419394336873664e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,9.919057629304008e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88555908203125,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,9.919078729581088e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905090332031,0.0,0.0,0.0004705174069385,289.5364990234375,294.1499938964844,252.0500030517578,251.4981384277344,253.2745819091797,252.050521850586,287.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.383525848388672,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0004701528232544,289.5216979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.2528839111328,252.05039978027344,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892051264643,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.35493850708008,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680419921875,0.0,0.0,9.412095096195117e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,7.320518488995731e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,9.911393135553226e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0004701528232544,289.5216979980469,294.1499938964844,252.0500030517578,251.4981384277344,253.2528839111328,252.05039978027344,287.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892051264643,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.35493850708008,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0004698780248872,289.50689697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2315826416016,252.05032348632807,287.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32700538635254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85333251953125,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8002624511719,0.0,0.0,9.905600018100812e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0004698780248872,289.50689697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2315826416016,252.05032348632807,287.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32700538635254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,0.000469636375783,289.4920654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.21072387695312,252.0502471923828,287.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.301607131958008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362365722656,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,7.312477100640535e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,9.900505392579362e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,0.000469636375783,289.4920654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.21072387695312,252.0502471923828,287.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.301607131958008,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.308880594791844e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0004694054368883,289.4772033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.1902008056641,252.0502014160156,287.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.27720260620117,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,9.397132089361548e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,7.308880594791844e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,9.89563632174395e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0004694054368883,289.4772033691406,294.1499938964844,252.0500030517578,251.4981384277344,253.1902008056641,252.0502014160156,287.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.27720260620117,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,9.3949944130145e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,9.893364767776802e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,7.307217310881242e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.89338441286236e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.0004692986258305,289.46978759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1800842285156,252.0501708984375,287.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.265417098999023,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
