time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,9.39298333832994e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.811767578125,0.0,0.0,7.305653707589954e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.891267109196632e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,0.0004691981885116,289.4623413085937,294.1499938964844,252.0500030517578,251.4981384277344,253.1700592041016,252.05015563964844,287.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.253915786743164,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.0004690216155722,289.4474182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.15028381347656,252.0501251220703,287.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.007745377253741,60.0,-24.23198699951172,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,9.389447950525208e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,9.88752508419566e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969665527344,0.0,0.0,7.302904123207554e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.887544001685455e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,0.0004690216155722,289.4474182128906,294.1499938964844,252.0500030517578,251.4981384277344,253.15028381347656,252.0501251220703,287.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.007745377253741,60.0,-24.23198699951172,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,9.884600876830518e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0004688820044975,289.4324951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.130859375,252.0500946044922,287.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.21183204650879,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,9.3866532552056e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,7.300730067072436e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,9.884600876830518e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0004688820044975,289.4324951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.130859375,252.0500946044922,287.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.21183204650879,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,9.882080485112964e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.000468762445962,289.4175109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.1118011474609,252.05007934570312,287.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.19310760498047,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,9.384259465150536e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,7.298868877114728e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,9.882080485112964e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.000468762445962,289.4175109863281,294.1499938964844,252.0500030517578,251.4981384277344,253.1118011474609,252.05007934570312,287.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805919215083,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.19310760498047,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,7.29696694179438e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004686403553932,289.40252685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.09307861328125,252.0500640869141,287.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.17479515075684,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498779296875,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,9.87948733381927e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524108886719,0.0,0.0,7.29696694179438e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,9.879506251309068e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004686403553932,289.40252685546875,294.1499938964844,252.0500030517578,251.4981384277344,253.09307861328125,252.0500640869141,287.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.17479515075684,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,9.38056909944862e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.878175478661432e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,7.295998511835933e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,9.87819439615123e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0004685781022999,289.39501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.0838623046875,252.0500640869141,287.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.165637969970703,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7350158691406,0.0,0.0,9.379308903589843e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,9.876848343992606e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,7.295017712749541e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869812011719,0.0,0.0,9.87686653388664e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83013916015625,0.0,0.0,0.0004685151507146,289.38751220703125,294.1499938964844,252.0500030517578,251.4981384277344,253.0747528076172,252.050048828125,287.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993590647354,5.7891340610183314e-09,0.0009993532439693,-0.0142189636826515,0.0,0.0,0.0,-0.0076827378943562,60.0,-24.15645408630371,-0.0,-6.809301567045625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0004683878505602,289.3724670410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0567169189453,252.050033569336,287.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757377685711162e-09,0.0009990817634388,-0.0141357714310288,0.0,0.0,0.0,-0.0076669948175549,60.0,-24.13803482055664,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,9.874164970824496e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140869140625,0.0,0.0,0.0004683878505602,289.3724670410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0567169189453,252.050033569336,287.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757377685711162e-09,0.0009990817634388,-0.0141357714310288,0.0,0.0,0.0,-0.0076669948175549,60.0,-24.13803482055664,-0.0,-6.805601060477785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.871452493825927e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0004682583385147,289.3573913574219,294.1499938964844,252.0500030517578,251.4981384277344,253.0390167236328,252.050033569336,287.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062646178003e-09,0.0009988053934648,-0.014051117002964,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.119508743286133,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,9.3741669843439e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,9.871434303931892e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65838623046875,0.0,0.0,9.871452493825927e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,0.0004682583385147,289.3573913574219,294.1499938964844,252.0500030517578,251.4981384277344,253.0390167236328,252.050033569336,287.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725062646178003e-09,0.0009988053934648,-0.014051117002964,0.0,0.0,0.0,-0.0076509751379489,60.0,-24.119508743286133,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,7.288977940334007e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0004681273130699,289.34228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.0216217041016,252.050033569336,287.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.10090446472168,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,9.371543274028228e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927185058594,0.0,0.0,7.288977940334007e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,9.868689812719822e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,0.0004681273130699,289.34228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.0216217041016,252.050033569336,287.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.69237190717331e-09,0.0009985258802771,-0.0139654763042926,0.0,0.0,0.0,-0.0076347687281668,60.0,-24.10090446472168,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0004679951525758,289.3271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0045623779297,252.05001831054688,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08224296569824,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,9.36889773583971e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58612060546875,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,7.286920299520716e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,9.86590312095359e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,0.0004679951525758,289.3271484375,294.1499938964844,252.0500030517578,251.4981384277344,253.0045623779297,252.05001831054688,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.08224296569824,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,9.36756914597936e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,7.285887113539502e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224975585937,0.0,0.0,9.864503954304382e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0004679287667386,289.319580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.99615478515625,252.05001831054688,287.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.07289695739746,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.660400390625,0.0,0.0,9.366239100927488e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.863085870165378e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,7.284852472366765e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61529541015625,0.0,0.0,9.863103332463652e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004678623517975,289.31201171875,294.1499938964844,252.0500030517578,251.4981384277344,252.98782348632807,252.05001831054688,287.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.06354713439941,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,7.282784645212814e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004677295510191,289.2968139648437,294.1499938964844,252.0500030517578,251.4981384277344,252.9713592529297,252.05001831054688,287.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04484939575196,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,9.363580466015264e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.8602868092712e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,7.282784645212814e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004677295510191,289.2968139648437,294.1499938964844,252.0500030517578,251.4981384277344,252.9713592529297,252.05001831054688,287.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.04484939575196,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,0.0004675970994867,289.2816162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9552001953125,252.05001831054688,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.026168823242188,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,9.360929107060656e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444641113281,0.0,0.0,9.85749502433464e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,7.280722638824955e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58642578125,0.0,0.0,9.857511759037152e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,0.0004675970994867,289.2816162109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9552001953125,252.05001831054688,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.026168823242188,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,7.278675911948085e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004674656956922,289.26641845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.93931579589844,252.0500030517578,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.007537841796875,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.358298120787369e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,7.278675911948085e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57196044921875,0.0,0.0,9.854741074377672e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015686035156,0.0,0.0,0.0004674656956922,289.26641845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.93931579589844,252.0500030517578,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.007537841796875,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.852003859123216e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0004673358635045,289.25115966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9237060546875,252.0500030517578,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.988983154296875,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.35569914872758e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,9.851987852016464e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026611328125,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574645996094,0.0,0.0,9.852003859123216e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0004673358635045,289.25115966796875,294.1499938964844,252.0500030517578,251.4981384277344,252.9237060546875,252.0500030517578,287.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.988983154296875,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,9.354414942208678e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5095520019531,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,7.275655661942437e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.8506519861985e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,0.0004672717186622,289.2435302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.91603088378903,252.0500030517578,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.979745864868164,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853576660156,0.0,0.0,9.353142377221955e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025329589844,0.0,0.0,9.849295747699216e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58758544921875,0.0,0.0,7.274666131706908e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54296875,0.0,0.0,9.849311754805969e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,0.0004672081850003,289.23590087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.90841674804688,252.0500030517578,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-23.97053909301757,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0004670830676332,289.2205810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8933563232422,252.0500030517578,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.95221900939941,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.350637265015392e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,9.846658213064076e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724792480469,0.0,0.0,7.27271763025783e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284118652344,0.0,0.0,9.846674220170826e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0004670830676332,289.2205810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8933563232422,252.0500030517578,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.95221900939941,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0004669614718295,289.2052917480469,294.1499938964844,252.0500030517578,251.4981384277344,252.87857055664065,252.0500030517578,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.9340763092041,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.348202729597688e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,9.844094893196598e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.557373046875,0.0,0.0,7.27082442608662e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,9.844110172707587e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0004669614718295,289.2052917480469,294.1499938964844,252.0500030517578,251.4981384277344,252.87857055664065,252.0500030517578,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.9340763092041,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0004668436013162,289.18994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.86404418945312,252.0500030517578,287.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91612243652344,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401306152344,0.0,0.0,9.34584386413917e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,9.841610153671354e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,7.268989429576322e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,0.0004668436013162,289.18994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.86404418945312,252.0500030517578,287.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.91612243652344,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0004667304165195,289.1745910644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8497772216797,252.0500030517578,287.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.898399353027344,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5249938964844,0.0,0.0,9.343577403342353e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,7.267226465046406e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4846496582031,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6049499511719,0.0,0.0,0.0004667304165195,289.1745910644531,294.1499938964844,252.0500030517578,251.4981384277344,252.8497772216797,252.0500030517578,287.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881781527671e-09,0.000995545880869,-0.0130525156855583,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.898399353027344,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
