time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174560546875,0.0,0.0,9.342480916529894e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390869140625,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,7.266373722814023e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,9.838084952207282e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968933105469,0.0,0.0,0.0004666756431106,289.1669006347656,294.1499938964844,252.0500030517578,251.4981384277344,252.84274291992188,252.0500030517578,287.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.889636993408203,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,9.341405529994518e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,9.836936806095764e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,7.265537715284154e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,9.836952085606754e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0004666219465434,289.1592102050781,294.1499938964844,252.0500030517578,251.4981384277344,252.83575439453125,252.0500030517578,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.880918502807617,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0004665196756832,289.143798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8219451904297,252.0500030517578,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.86372184753418,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,9.339358075521886e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178466796875,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,7.263945008162409e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4553527832031,0.0,0.0,9.834796219365673e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0004665196756832,289.143798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8219451904297,252.0500030517578,287.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.86372184753418,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0004664230218622,289.1283874511719,294.1499938964844,252.0500030517578,251.4981384277344,252.8083953857422,252.0500030517578,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.846847534179688,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47955322265625,0.0,0.0,9.337423398392276e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40362548828125,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,7.262440340127796e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,9.8327589512337e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0004664230218622,289.1283874511719,294.1499938964844,252.0500030517578,251.4981384277344,252.8083953857422,252.0500030517578,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.846847534179688,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004663336148951,289.1129455566406,294.1499938964844,252.0500030517578,251.4981384277344,252.7950897216797,252.0500030517578,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.830337524414062,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643859863281,0.0,0.0,9.335633512819186e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.830859198700637e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,7.261047721840441e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42596435546875,0.0,0.0,9.830873750615864e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004663336148951,289.1129455566406,294.1499938964844,252.0500030517578,251.4981384277344,252.7950897216797,252.0500030517578,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.830337524414062,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,7.259762060130015e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0004662510473281,289.09747314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.78201293945312,252.0500030517578,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.81416130065918,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,9.333979687653482e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750915527344,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,7.259762060130015e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.829132613958792e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,0.0004662510473281,289.09747314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.78201293945312,252.0500030517578,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242863368689996e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.81416130065918,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.333212801720948e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.828310430748388e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44354248046875,0.0,0.0,7.259165431605652e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,9.828324982663617e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0004662127175834,289.0897216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.77557373046875,252.0500030517578,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.806230545043945,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,9.332487388746812e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,7.258600817294791e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.396484375,0.0,0.0,9.827561007114129e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0004661764833144,289.0820007324219,294.1499938964844,252.0500030517578,251.4981384277344,252.7691802978516,252.0500030517578,287.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.798402786254883,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0004661107668653,289.06646728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.756591796875,252.0500030517578,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.7830810546875,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.331171895610169e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,7.257577817654237e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.826175664784388e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0004661107668653,289.06646728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.756591796875,252.0500030517578,287.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.7830810546875,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0004660530248656,289.05096435546875,294.1499938964844,252.0500030517578,251.4981384277344,252.74420166015625,252.0500030517578,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.768171310424805,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.330015745945276e-05,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33209228515625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,7.256678509293124e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,9.824957669479772e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,0.0004660530248656,289.05096435546875,294.1499938964844,252.0500030517578,251.4981384277344,252.74420166015625,252.0500030517578,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.768171310424805,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004660056147258,289.035400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73204040527344,252.0500030517578,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.753772735595703,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.329066233476624e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,7.255939999595284e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35211181640625,0.0,0.0,9.823957952903584e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004660056147258,289.035400390625,294.1499938964844,252.0500030517578,251.4981384277344,252.73204040527344,252.0500030517578,287.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163045546652256e-09,0.0009939995361492,-0.0125787565484642,0.0,0.0,0.0,-0.0073723583482205,60.0,-23.753772735595703,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.000465967139462,289.01983642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.72007751464844,252.0500030517578,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73983383178711,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728942871094,0.0,0.0,9.328295709565282e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,7.255340460687876e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372497558594,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435119628906,0.0,0.0,0.000465967139462,289.01983642578125,294.1499938964844,252.0500030517578,251.4981384277344,252.72007751464844,252.0500030517578,287.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.73983383178711,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.327987936558202e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,7.25510180927813e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.822822903515772e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354248046875,0.0,0.0,0.0004659517726395,289.01202392578125,294.1499938964844,252.0500030517578,251.4981384277344,252.71417236328125,252.0500030517578,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.73306655883789,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35760498046875,0.0,0.0,9.327738371212035e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,7.254907541209832e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,9.8225602414459e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0004659393162,289.0042419433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7083435058593,252.0500030517578,286.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.7264404296875,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,0.0004659224068745,288.9886169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.69677734375,252.0500030517578,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71356773376465,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,9.327400039182976e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743530273437,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440856933594,0.0,0.0,7.254644151544198e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,9.822203719522804e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,0.0004659224068745,288.9886169433594,294.1499938964844,252.0500030517578,251.4981384277344,252.69677734375,252.0500030517578,286.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.71356773376465,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.327280713478105e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0004659164696931,288.9729919433594,294.1499938964844,252.0500030517578,251.4981384277344,252.6854248046875,252.0500030517578,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.701261520385746,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.327280713478105e-05,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287048339844,0.0,0.0,7.254551746882498e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,9.82207784545608e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,0.0004659164696931,288.9729919433594,294.1499938964844,252.0500030517578,251.4981384277344,252.6854248046875,252.0500030517578,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.701261520385746,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,0.000465921126306,288.95733642578125,294.1499938964844,252.0500030517578,251.4979705810547,252.67428588867188,252.0500030517578,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.689542770385746,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,9.327373845735563e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24530029296875,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.0,7.254623778862879e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,9.82217607088387e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,0.000465921126306,288.95733642578125,294.1499938964844,252.0500030517578,251.4979705810547,252.67428588867188,252.0500030517578,286.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.689542770385746,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0004659336991608,288.941650390625,294.1499938964844,252.0500030517578,251.4974670410156,252.663314819336,252.0500030517578,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67825698852539,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,9.327625593869016e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,7.2548195021227e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,9.822440915741026e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,0.0004659336991608,288.941650390625,294.1499938964844,252.0500030517578,251.4974670410156,252.663314819336,252.0500030517578,286.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.67825698852539,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.327824955107644e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22344970703125,0.0,0.0,9.822638094192372e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,7.254974480019882e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,9.822651190916076e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3544311523437,0.0,0.0,0.0004659436526708,288.9338073730469,294.1499938964844,252.0500030517578,251.49708557128903,252.65792846679688,252.0500030517578,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552606388217e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.672813415527344,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28076171875,0.0,0.0,9.328055602964014e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,9.822881111176684e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,7.255154196172953e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,9.822893480304629e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0004659551777876,288.9259338378906,294.1499938964844,252.0500030517578,251.49664306640625,252.65255737304688,252.0500030517578,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.66745948791504,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,9.32839757297188e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.823241271078588e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27325439453125,0.0,0.0,7.255420496221632e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386779785156,0.0,0.0,9.823254367802292e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365783691406,0.0,0.0,0.0004659722908399,288.91650390625,294.1499938964844,252.0500030517578,251.4960174560547,252.64620971679688,252.0500030517578,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.661190032958984,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,9.32865877985023e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015075683594,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,7.255623495439067e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301086425781,0.0,0.0,0.0004659853002522,288.91021728515625,294.1499938964844,252.0500030517578,251.4955444335937,252.6419982910156,252.0500030517578,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.657094955444336,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0004660230188164,288.8944702148437,294.1499938964844,252.0500030517578,251.4941864013672,252.631591796875,252.0500030517578,286.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.647096633911133,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499084472656,0.0,0.0,9.32941329665482e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,9.824311564443632e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176208496094,0.0,0.0,9.824323933571576e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138732910156,0.0,0.0,0.0004660230188164,288.8944702148437,294.1499938964844,252.0500030517578,251.4941864013672,252.631591796875,252.0500030517578,286.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899920240044,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.647096633911133,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0004660684789996,288.87872314453125,294.1499938964844,252.0500030517578,251.4925994873047,252.6213836669922,252.0500030517578,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63754844665528,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17218017578125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.825281449593604e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.297607421875,0.0,0.0,0.0004660684789996,288.87872314453125,294.1499938964844,252.0500030517578,251.4925994873047,252.6213836669922,252.0500030517578,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.63754844665528,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,9.331404726253822e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0004661225248128,288.8629150390625,294.1499938964844,252.0500030517578,251.4908142089844,252.61135864257807,252.0500030517578,286.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.628437042236328,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
