time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004655750817619,287.90203857421875,294.1499938964844,251.4499969482422,250.9345703125,252.0614471435547,251.46861267089844,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.33110618591309,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,9.32044058572501e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,9.814868099056184e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777099609375,0.0,0.0,7.249231566675007e-05,289.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004655750817619,287.90203857421875,294.1499938964844,251.4499969482422,250.9345703125,252.0614471435547,251.46861267089844,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.33110618591309,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,9.81472767307423e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,9.814733493840322e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004655684460885,287.88555908203125,294.1499938964844,251.4499969482422,250.93667602539065,252.0507354736328,251.46533203125,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31900215148925,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607116699219,0.0,0.0,9.32030743570067e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,9.81472767307423e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615051269531,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,9.814733493840322e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.290283203125,0.0,0.0,0.0004655684460885,287.88555908203125,294.1499938964844,251.4499969482422,250.93667602539065,252.0507354736328,251.46533203125,285.81561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.31900215148925,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25262451171875,0.0,0.0,9.32033362914808e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.814755321713164e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,7.249148620758206e-05,289.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,9.814761142479256e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,0.0004655697557609,287.8772888183594,294.1499938964844,251.4499969482422,250.937744140625,252.0454559326172,251.46392822265625,285.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.313201904296875,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.320410754298793e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,9.814836812438445e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452697753906,0.0,0.0,7.249208283610642e-05,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2297668457031,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737121582031,0.0,0.0,0.0004655735974665,287.8690490722656,294.1499938964844,251.4499969482422,250.93882751464844,252.04022216796875,251.4626617431641,285.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956642881035,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.30753898620605,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0004655890224967,287.8525390625,294.1499938964844,251.4499969482422,250.9410095214844,252.02989196777344,251.46046447753903,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.29661750793457,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,9.815162047743796e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,7.24944839021191e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2571105957031,0.0,0.0,0.0004655890224967,287.8525390625,294.1499938964844,251.4499969482422,250.9410095214844,252.02989196777344,251.46046447753903,285.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.29661750793457,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.815657540457325e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24053955078125,0.0,0.0,0.0004656122473534,287.8360290527344,294.1499938964844,251.4499969482422,250.9432067871093,252.0197296142578,251.4586181640625,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.286115646362305,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,9.815651719691232e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976623535156,0.0,0.0,9.815657540457325e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24053955078125,0.0,0.0,0.0004656122473534,287.8360290527344,294.1499938964844,251.4499969482422,250.9432067871093,252.0197296142578,251.4586181640625,285.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.286115646362305,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,0.0004656436212826,287.8194885253906,294.1499938964844,251.4499969482422,250.9454345703125,252.009765625,251.4571228027344,285.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27607727050781,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,9.81631310423836e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816101074219,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,0.0004656436212826,287.8194885253906,294.1499938964844,251.4499969482422,250.9454345703125,252.009765625,251.4571228027344,285.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.27607727050781,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.000465680292109,287.8029479980469,294.1499938964844,251.4499969482422,250.9476776123047,251.9999542236328,251.4558563232422,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.26633071899414,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,7.25086938473396e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20733642578125,0.0,0.0,0.000465680292109,287.8029479980469,294.1499938964844,251.4499969482422,250.9476776123047,251.9999542236328,251.4558563232422,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.26633071899414,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,9.322955156676473e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441955566406,0.0,0.0,9.817515820031986e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1721496582031,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,9.817521640798076e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19903564453125,0.0,0.0,0.0004657006938941,287.794677734375,294.1499938964844,251.4499969482422,250.94879150390625,251.9951171875,251.455322265625,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.261579513549805,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,9.323383710579948e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13623046875,0.0,0.0,9.817967656999826e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.817972750170156e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0004657221143133,287.7864074707031,294.1499938964844,251.4499969482422,250.94992065429688,251.9903259277344,251.454833984375,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.25688743591309,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.324288839707152e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0004657673416659,287.7698669433594,294.1499938964844,251.4499969482422,250.9521484375,251.9808807373047,251.45399475097656,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.247652053833008,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.324288839707152e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12030029296875,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477355957031,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0004657673416659,287.7698669433594,294.1499938964844,251.4499969482422,250.9521484375,251.9808807373047,251.45399475097656,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.247652053833008,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,9.325235441792756e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0004658146062865,287.7533264160156,294.1499938964844,251.4499969482422,250.9543914794922,251.9715881347656,251.4532928466797,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.238555908203125,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,9.325235441792756e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,9.819917613640428e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,7.252961222548038e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1172180175781,0.0,0.0,9.819922706810758e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1575012207031,0.0,0.0,0.0004658146062865,287.7533264160156,294.1499938964844,251.4499969482422,250.9543914794922,251.9715881347656,251.4532928466797,285.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.238555908203125,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,9.820938430493698e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004658628022298,287.7367553710937,294.1499938964844,251.4499969482422,250.95660400390625,251.96246337890625,251.4527282714844,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22953987121582,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08837890625,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,9.820938430493698e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,0.0004658628022298,287.7367553710937,294.1499938964844,251.4499969482422,250.95660400390625,251.96246337890625,251.4527282714844,285.6642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.22953987121582,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0004659106198232,287.7201843261719,294.1499938964844,251.4499969482422,250.9587860107422,251.9534912109375,251.4522399902344,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.220542907714844,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.821941785048692e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0988464355469,0.0,0.0,7.254455704241991e-05,289.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.124267578125,0.0,0.0,0.0004659106198232,287.7201843261719,294.1499938964844,251.4499969482422,250.9587860107422,251.9534912109375,251.4522399902344,285.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.220542907714844,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.327624866273254e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.822434367379174e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.076904296875,0.0,0.0,9.822439460549504e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0004659339901991,287.7118835449219,294.1499938964844,251.4499969482422,250.9598693847656,251.94908142089844,251.45204162597656,285.6390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.21603202819824,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,9.328080341219902e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.822913125390188e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08251953125,0.0,0.0,7.25517311366275e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,9.822918218560515e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,0.0004659567202907,287.70361328125,294.1499938964844,251.4499969482422,250.9609375,251.94468688964844,251.4518585205078,285.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.211498260498047,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0004659998230636,287.68701171875,294.1499938964844,251.4499969482422,250.9630584716797,251.93603515625,251.45152282714844,285.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.20234489440918,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655212402344,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404052734375,0.0,0.0,9.823821892496198e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,7.255844684550539e-05,289.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09100341796875,0.0,0.0,0.0004659998230636,287.68701171875,294.1499938964844,251.4499969482422,250.9630584716797,251.93603515625,251.45152282714844,285.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.20234489440918,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.0004660387930925,287.6704406738281,294.1499938964844,251.4499969482422,250.9651336669922,251.92752075195312,251.4512634277344,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.193017959594727,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,7.256451499415562e-05,289.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,9.82464844128117e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,0.0004660387930925,287.6704406738281,294.1499938964844,251.4499969482422,250.9651336669922,251.92752075195312,251.4512634277344,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.193017959594727,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0004660721751861,287.6538391113281,294.1499938964844,251.4499969482422,250.9671630859375,251.919174194336,251.45103454589844,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.18345069885254,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328674316406,0.0,0.0,9.330391185358168e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.825347660807891e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,7.256971002789214e-05,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.82535202638246e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,0.0004660721751861,287.6538391113281,294.1499938964844,251.4499969482422,250.9671630859375,251.919174194336,251.45103454589844,285.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.18345069885254,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0004660985723603,287.6372375488281,294.1499938964844,251.4499969482422,250.9691162109375,251.9109802246093,251.4508514404297,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.173568725585938,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,9.330919419880956e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.825903543969616e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.004150390625,0.0,0.0,9.825908637139946e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0004660985723603,287.6372375488281,294.1499938964844,251.4499969482422,250.9691162109375,251.9109802246093,251.4508514404297,285.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.173568725585938,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.331129695056006e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843139648437,0.0,0.0,9.826125460676848e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960632324219,0.0,0.0,9.826129826251416e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03277587890625,0.0,0.0,0.0004661090788431,287.6289367675781,294.1499938964844,251.4499969482422,250.97007751464844,251.90692138671875,251.4507751464844,285.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.16851043701172,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,9.82629571808502e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,7.25767167750746e-05,289.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879455566406,0.0,0.0,9.826300083659588e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.000466117169708,287.6206359863281,294.1499938964844,251.4499969482422,250.9710235595703,251.9029235839844,251.45071411132807,285.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-23.163339614868164,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0004661259008571,287.60400390625,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,251.4505920410156,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.15265846252441,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,7.257807737914845e-05,289.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97174072265625,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0004661259008571,287.60400390625,294.1499938964844,251.4499969482422,250.97283935546875,251.8950042724609,251.4505920410156,285.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705820888932e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.15265846252441,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004661249113269,287.58740234375,294.1499938964844,251.4499969482422,250.97457885742188,251.88723754882807,251.4504852294922,285.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.141525268554688,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
