time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94415283203125,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,0.0004661249113269,287.58740234375,294.1499938964844,251.4499969482422,250.97457885742188,251.88723754882807,251.4504852294922,285.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.141525268554688,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0004661121347453,287.5707702636719,294.1499938964844,251.4499969482422,250.9762420654297,251.8795928955078,251.4503936767578,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.129859924316406,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511108398437,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393310546875,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,0.0004661121347453,287.5707702636719,294.1499938964844,251.4499969482422,250.9762420654297,251.8795928955078,251.4503936767578,285.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.129859924316406,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.0004660863778553,287.5541687011719,294.1499938964844,251.4499969482422,250.9777984619141,251.8720703125,251.4503326416016,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.117595672607425,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.923095703125,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,0.0004660863778553,287.5541687011719,294.1499938964844,251.4499969482422,250.9777984619141,251.8720703125,251.4503326416016,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.117595672607425,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271545410156,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9494934082031,0.0,0.0,0.0004660689446609,287.5458374023437,294.1499938964844,251.4499969482422,250.97854614257807,251.8683624267578,251.45030212402344,285.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.11125373840332,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183654785156,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959045410156,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.941162109375,0.0,0.0,0.000466046272777,287.5375366210937,294.1499938964844,251.4499969482422,250.9792633056641,251.8646850585937,251.4502716064453,285.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.10466766357422,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.00046599082998,287.5209045410156,294.1499938964844,251.4499969482422,250.9806060791016,251.857421875,251.45022583007807,285.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.09103012084961,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797912597656,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.00046599082998,287.5209045410156,294.1499938964844,251.4499969482422,250.9806060791016,251.857421875,251.45022583007807,285.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.09103012084961,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.050000000745058,0.000465912715299,287.5042724609375,291.1499938964844,251.4499969482422,250.9818420410156,251.85028076171875,251.4501800537109,285.4298095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395190325820295e-09,0.000993798370473,-0.012517119757831,0.0,0.0,0.0,-0.0073606953956186,60.0,-23.07642936706543,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.050000000745058,0.000465912715299,287.5042724609375,291.1499938964844,251.4499969482422,250.9818420410156,251.85028076171875,251.4501800537109,285.4298095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395190325820295e-09,0.000993798370473,-0.012517119757831,0.0,0.0,0.0,-0.0073606953956186,60.0,-23.07642936706543,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081298828125,0.6439973711967468,0.050000000745058,0.0408139862120151,290.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.6439973711967468,0.050000000745058,0.0429790914058685,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.208251953125,0.6439973711967468,0.050000000745058,0.0317442119121551,289.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.205810546875,0.6439973711967468,0.050000000745058,0.0429790951311588,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.6439973711967468,0.050000000745058,0.2038743048906326,285.9128723144531,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9326477050781,285.1488037109375,1.0,0.1099025756120681,0.0,0.0,1.0,1.0,-0.4605687260627746,2.557563902882976e-07,0.4605684578418731,-0.1619846224784851,0.0,0.0,0.0,9.423416137695312,60.0,-996.9815063476562,-0.0,12.276205062866213,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6309714913368225,0.050000000745058,0.2259711474180221,284.697998046875,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608459472656,284.1958312988281,1.0,0.1210973113775253,0.1340546160936355,0.1340546160936355,1.0,1.0,-0.4820105135440826,0.0093429759144783,0.4726675450801849,-0.1380812525749206,0.0,0.0,0.0,12.50434684753418,60.0,-1644.201416015625,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93310546875,306.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.216686458427605e-21,6.440335756974457e-21,-2.2236492985468534e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2723083496094,291.1499938964844,251.4499969482422,250.98318481445312,278.88336181640625,290.9154052734375,283.1490478515625,1.0,0.14060740172863,0.114708200097084,0.114708200097084,1.0,1.0,-0.4867499470710754,0.0049510691314935,0.4817988872528076,-0.1434971094131469,0.0,0.0,1.0,20.014270782470703,60.0,-117.24688720703124,-6894.29736328125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,307.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0054842568933963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816655576229095,0.3816674351692199,-1.86407908131514e-06,0.0,5.565823812503368e-06,0.0,0.0,8.691251754760742,0.0,0.0,0.0,0.2797687649726867,4.0,0.0,1.0
626640,290.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3236389160156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2723083496094,291.1499938964844,251.4499969482422,250.98318481445312,278.88336181640625,290.9154052734375,283.1490478515625,1.0,0.14060740172863,0.114708200097084,0.114708200097084,1.0,1.0,-0.4867499470710754,0.0049510691314935,0.4817988872528076,-0.1434971094131469,0.0,0.0,1.0,20.014270782470703,60.0,-117.24688720703124,-6894.29736328125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4264221191406,307.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0054842568933963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816655576229095,0.3816674351692199,-1.86407908131514e-06,0.0,5.565823812503368e-06,0.0,0.0,8.691251754760742,0.0,0.0,0.0,0.2797687649726867,4.0,0.0,1.0
626700,290.0,297.1499938964844,293.1499938964844,0.0007299830322153,-70.02508544921875,284.4457397460937,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5331420898437,297.1499938964844,293.1499938964844,0.0005373326130211,-53.93430709838867,284.167236328125,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7674560546875,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7437744140625,297.1499938964844,293.1499938964844,0.0007379949674941,-74.54911804199219,284.420654296875,0.5490648150444031,0.050000000745058,0.0482498109340667,290.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.5490648150444031,0.050000000745058,0.2288763374090194,283.75860595703125,291.1499938964844,251.4499969482422,250.9832305908203,278.88214111328125,290.8985290527344,284.5151062011719,1.0,0.1490158885717392,0.1012037992477417,0.1012037992477417,1.0,1.0,-0.4882123172283172,0.0025630292948335,0.4856492877006531,-0.1461979895830154,0.0,0.0,1.0,23.680694580078125,60.0,2501.267822265625,-7940.8251953125,26.347755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75543212890625,308.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,1756.08544921875,19080.0,0.0,0.0,0.025417037308216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0918846130371094,1.091894507408142,-9.89833006315166e-06,0.0,2.5795061446842737e-05,0.0,0.0,145.38446044921875,0.0,0.0,0.0,0.6423023343086243,4.0,0.0,1.0
626760,290.0033874511719,297.1499938964844,293.1499938964844,0.0013898853212594,-127.19465637207033,287.1317443847656,0.5323296189308167,0.050000000745058,0.0459503605961799,290.5316467285156,297.1499938964844,293.1499938964844,0.0011061519617214,-106.5989761352539,286.70428466796875,0.5323296189308167,0.050000000745058,0.0483879446983337,290.0342712402344,297.1499938964844,293.1499938964844,0.0009946858044713,-70.7997055053711,286.46051025390625,0.5323296189308167,0.050000000745058,0.0357391685247421,289.742919921875,297.1499938964844,293.1499938964844,0.0014644939219579,-141.13201904296875,287.2198486328125,0.5323296189308167,0.050000000745058,0.0483879446983337,290.8926086425781,297.1499938964844,293.1499938964844,0.0009740312234498,-445.26275634765625,286.5242614746094,0.5323296189308167,0.050000000745058,0.2295315712690353,285.3045959472656,291.1499938964844,251.4499969482422,250.983154296875,278.88897705078125,290.8924865722656,286.0032958984375,1.0,0.1565872877836227,0.0886285454034805,0.0886285454034805,0.9994458556175232,1.0,-0.4896100759506225,0.0012284544063732,0.4883816242218017,-0.1478345543146133,0.0,0.0,1.0,27.18826675415039,60.0,3016.92626953125,-7847.97900390625,29.38273429870605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4261779785156,308.11181640625,278.1499938964844,0.0,18000.0,313.1499938964844,9859.4521484375,19080.0,0.0,0.0,0.0448676012456417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432901382446289,1.4329183101654053,-1.695928040135186e-05,0.0,4.553491089609452e-05,0.0,0.0,327.16241455078125,0.0,0.0,0.0,0.7972400784492493,4.0,0.0,1.0
626820,290.0311889648437,297.1499938964844,293.1499938964844,0.0023140937555581,-201.71337890625,290.26123046875,0.513542115688324,0.050000000745058,0.0461405776441097,290.5458374023437,297.1499938964844,293.1499938964844,0.0019047512905672,-174.86305236816406,289.6552124023437,0.513542115688324,0.050000000745058,0.0485882498323917,290.0577087402344,297.1499938964844,293.1499938964844,0.0019442182965576,-131.82867431640625,289.669677734375,0.513542115688324,0.050000000745058,0.0358871147036552,289.76123046875,297.1499938964844,293.1499938964844,0.0024947558995336,-228.9618682861328,290.5116271972656,0.513542115688324,0.050000000745058,0.0485882498323917,290.9083557128906,297.1499938964844,293.1499938964844,0.0016535681206732,-720.1019287109375,289.2977905273437,0.513542115688324,0.050000000745058,0.2304817289113998,286.99444580078125,291.1499938964844,251.4499969482422,250.9828338623047,278.9125061035156,290.9041442871094,287.38165283203125,1.0,0.1668939590454101,0.0713870227336883,0.0713870227336883,0.9985777735710144,1.0,-0.4916369616985321,0.0003716294886544,0.4912653267383575,-0.1491313278675079,0.0,0.0,1.0,32.2749137878418,60.0,2599.002197265625,-7540.50537109375,33.81386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.80517578125,306.70318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,15925.1552734375,19080.0,0.0,0.0,0.0754277855157852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.637658715248108,1.6376808881759644,-2.2148931748233736e-05,0.0,7.654961518710479e-05,0.0,0.0,488.3460998535156,0.0,0.0,0.0,0.8988114595413208,4.0,0.0,1.0
626880,290.0413818359375,297.1499938964844,293.1499938964844,0.0025567614939063,-220.578842163086,290.9460754394531,0.5095358490943909,0.050000000745058,0.0461895540356636,290.5517272949219,297.1499938964844,293.1499938964844,0.0021152673289179,-192.2318420410156,290.29638671875,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0664978027344,297.1499938964844,293.1499938964844,0.0021929130889475,-147.189453125,290.3720397949219,0.5095358490943909,0.050000000745058,0.035925205796957,289.7688903808594,297.1499938964844,293.1499938964844,0.0027658797334879,-251.1894989013672,291.2376708984375,0.5095358490943909,0.050000000745058,0.0486398227512836,290.91510009765625,297.1499938964844,293.1499938964844,0.0018317007925361,-789.6619873046875,289.89239501953125,0.5095358490943909,0.050000000745058,0.2307263761758804,287.32342529296875,291.1499938964844,251.4499969482422,250.98269653320312,278.92059326171875,290.9101867675781,287.6752014160156,1.0,0.1694362014532089,0.0671354755759239,0.0671354755759239,0.9983375668525696,1.0,-0.4921588599681854,0.0002677527372725,0.491891086101532,-0.1493483483791351,0.0,0.0,1.0,33.58464050292969,60.0,2442.8056640625,-7462.927734375,34.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4525756835937,306.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,16758.66015625,19080.0,0.0,0.0,0.0837443023920059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6637775897979736,1.6638004779815674,-2.2861058823764324e-05,0.0,8.498982060700655e-05,0.0,0.0,512.0865478515625,0.0,0.0,0.0,0.9117723107337952,4.0,0.0,1.0
626940,290.0948181152344,297.1499938964844,293.1499938964844,0.0035795827861875,-295.5487365722656,293.5842590332031,0.4954166412353515,0.050000000745058,0.0463938191533088,290.5843811035156,297.1499938964844,293.1499938964844,0.0029986244626343,-261.5320739746094,292.7658996582031,0.4954166412353515,0.050000000745058,0.0488549284636974,290.1134948730469,297.1499938964844,293.1499938964844,0.0032350826077163,-208.1968688964844,293.0777282714844,0.4954166412353515,0.050000000745058,0.0360840819776058,289.8119506835937,297.1499938964844,293.1499938964844,0.0039198147132992,-339.7375183105469,294.0429077148437,0.4954166412353515,0.050000000745058,0.0488549284636974,290.9533996582031,297.1499938964844,293.1499938964844,0.0025700957048684,-1064.3272705078125,292.1657409667969,0.4954166412353515,0.050000000745058,0.2317467331886291,288.5618896484375,291.1499938964844,251.4499969482422,250.9818420410156,278.96209716796875,290.9467163085937,288.82818603515625,1.0,0.1796172708272934,0.0503792352974414,0.0503792352974414,0.9972292184829712,1.0,-0.4943355023860931,6.477576971519738e-05,0.4942707419395447,-0.1500205099582672,0.0,0.0,1.0,39.04728698730469,60.0,1800.426025390625,-7201.69384765625,39.76872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32061767578125,305.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18528.435546875,20160.0,0.0,0.0,0.1203784793615341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179169654846191,1.717941403388977,-2.437306102365256e-05,0.0,0.0001221688580699,0.0,0.0,563.7211303710938,0.0,0.0,0.0,0.9536341428756714,4.0,0.0,1.0
627000,290.0948181152344,297.1499938964844,293.1499938964844,0.0035795827861875,-295.5487365722656,293.5842590332031,0.4954166412353515,0.050000000745058,0.0463938191533088,290.5843811035156,297.1499938964844,293.1499938964844,0.0029986244626343,-261.5320739746094,292.7658996582031,0.4954166412353515,0.050000000745058,0.0488549284636974,290.1134948730469,297.1499938964844,293.1499938964844,0.0032350826077163,-208.1968688964844,293.0777282714844,0.4954166412353515,0.050000000745058,0.0360840819776058,289.8119506835937,297.1499938964844,293.1499938964844,0.0039198147132992,-339.7375183105469,294.0429077148437,0.4954166412353515,0.050000000745058,0.0488549284636974,290.9533996582031,297.1499938964844,293.1499938964844,0.0025700957048684,-1064.3272705078125,292.1657409667969,0.4954166412353515,0.050000000745058,0.2317467331886291,288.5618896484375,291.1499938964844,251.4499969482422,250.9818420410156,278.96209716796875,290.9467163085937,288.82818603515625,1.0,0.1796172708272934,0.0503792352974414,0.0503792352974414,0.9972292184829712,1.0,-0.4943355023860931,6.477576971519738e-05,0.4942707419395447,-0.1500205099582672,0.0,0.0,1.0,39.04728698730469,60.0,1800.426025390625,-7201.69384765625,39.76872253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32061767578125,305.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18528.435546875,20160.0,0.0,0.0,0.1203784793615341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7179169654846191,1.717941403388977,-2.437306102365256e-05,0.0,0.0001221688580699,0.0,0.0,563.7211303710938,0.0,0.0,0.0,0.9536341428756714,4.0,0.0,1.0
627060,290.1519775390625,297.1499938964844,293.1499938964844,0.0044872462749481,-354.64617919921875,295.64410400390625,0.48572438955307,0.050000000745058,0.0465629436075687,290.6208801269531,297.1499938964844,293.1499938964844,0.0037669138982892,-316.4298095703125,294.6993713378906,0.48572438955307,0.050000000745058,0.049033023416996,290.1648864746094,297.1499938964844,293.1499938964844,0.0041485168039798,-256.2940979003906,295.19000244140625,0.48572438955307,0.050000000745058,0.0362156257033348,289.86041259765625,297.1499938964844,293.1499938964844,0.0049712131731212,-409.961181640625,296.2398681640625,0.48572438955307,0.050000000745058,0.049033023416996,290.99737548828125,297.1499938964844,293.1499938964844,0.0031941789202392,-1277.7952880859375,293.9305114746094,0.48572438955307,0.050000000745058,0.2325915545225143,289.5382995605469,291.1499938964844,251.4499969482422,250.98062133789065,279.0058288574219,290.9901428222656,289.75396728515625,1.0,0.1875947713851928,0.0381512492895126,0.0381512492895126,0.996200680732727,1.0,-0.4961377084255218,2.0214645701344125e-05,0.4961174726486206,-0.1504475027322769,0.0,0.0,1.0,43.57021331787109,48.0,1347.0660400390625,-7113.94677734375,43.78091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.896484375,304.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19895.62109375,20160.0,0.0,0.0,0.1529961675405502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7585996389389038,1.7586251497268677,-2.554110506025609e-05,0.0,0.0001552716712467,0.0,0.0,604.7265014648438,0.0,0.0,0.0,0.9604088664054872,4.0,0.0,1.0
627120,290.1519775390625,297.1499938964844,293.1499938964844,0.0044872462749481,-354.64617919921875,295.64410400390625,0.48572438955307,0.050000000745058,0.0465629436075687,290.6208801269531,297.1499938964844,293.1499938964844,0.0037669138982892,-316.4298095703125,294.6993713378906,0.48572438955307,0.050000000745058,0.049033023416996,290.1648864746094,297.1499938964844,293.1499938964844,0.0041485168039798,-256.2940979003906,295.19000244140625,0.48572438955307,0.050000000745058,0.0362156257033348,289.86041259765625,297.1499938964844,293.1499938964844,0.0049712131731212,-409.961181640625,296.2398681640625,0.48572438955307,0.050000000745058,0.049033023416996,290.99737548828125,297.1499938964844,293.1499938964844,0.0031941789202392,-1277.7952880859375,293.9305114746094,0.48572438955307,0.050000000745058,0.2325915545225143,289.5382995605469,291.1499938964844,251.4499969482422,250.98062133789065,279.0058288574219,290.9901428222656,289.75396728515625,1.0,0.1875947713851928,0.0381512492895126,0.0381512492895126,0.996200680732727,1.0,-0.4961377084255218,2.0214645701344125e-05,0.4961174726486206,-0.1504475027322769,0.0,0.0,1.0,43.57021331787109,48.0,1347.0660400390625,-7113.94677734375,43.78091812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.896484375,304.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,19895.62109375,20160.0,0.0,0.0,0.1529961675405502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7585996389389038,1.7586251497268677,-2.554110506025609e-05,0.0,0.0001552716712467,0.0,0.0,604.7265014648438,0.0,0.0,0.0,0.9604088664054872,4.0,0.0,1.0
627180,290.2080383300781,297.1499938964844,293.1499938964844,0.0053206807933747,-401.9632873535156,297.3160705566406,0.4834254384040832,0.050000000745058,0.0466053336858749,290.65728759765625,297.1499938964844,293.1499938964844,0.0044527263380587,-360.5848693847656,296.2730407714844,0.4834254384040832,0.050000000745058,0.0490776598453521,290.2156982421875,297.1499938964844,293.1499938964844,0.004979059100151,-294.8764953613281,296.9045104980469,0.4834254384040832,0.050000000745058,0.0362485907971859,289.9085693359375,297.1499938964844,293.1499938964844,0.0059709581546485,-466.6188049316406,298.0292663574219,0.4834254384040832,0.050000000745058,0.0490776598453521,291.0419921875,297.1499938964844,293.1499938964844,0.0037314647343009,-1446.3897705078125,295.3565979003906,0.4834254384040832,0.050000000745058,0.2328032851219177,290.340576171875,291.1499938964844,251.4499969482422,250.97906494140625,279.0437316894531,291.03485107421875,290.5208435058594,1.0,0.1890520751476287,0.0295045208185911,0.0295045208185911,0.995172083377838,1.0,-0.4965896904468536,8.311366400448605e-06,0.4965813755989074,-0.1505254060029983,0.0,0.0,1.0,44.704132080078125,36.0,1055.3648681640625,-7148.96484375,44.79122543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0343017578125,305.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20099.013671875,20160.0,0.0,0.0,0.1805177330970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645717859268188,1.7645974159240725,-2.571487129898742e-05,0.0,0.0001832025445764,0.0,0.0,610.9083251953125,0.0,0.0,0.0,0.9633688926696776,4.0,0.0,1.0
627240,290.2080383300781,297.1499938964844,293.1499938964844,0.0053206807933747,-401.9632873535156,297.3160705566406,0.4834254384040832,0.050000000745058,0.0466053336858749,290.65728759765625,297.1499938964844,293.1499938964844,0.0044527263380587,-360.5848693847656,296.2730407714844,0.4834254384040832,0.050000000745058,0.0490776598453521,290.2156982421875,297.1499938964844,293.1499938964844,0.004979059100151,-294.8764953613281,296.9045104980469,0.4834254384040832,0.050000000745058,0.0362485907971859,289.9085693359375,297.1499938964844,293.1499938964844,0.0059709581546485,-466.6188049316406,298.0292663574219,0.4834254384040832,0.050000000745058,0.0490776598453521,291.0419921875,297.1499938964844,293.1499938964844,0.0037314647343009,-1446.3897705078125,295.3565979003906,0.4834254384040832,0.050000000745058,0.2328032851219177,290.340576171875,291.1499938964844,251.4499969482422,250.97906494140625,279.0437316894531,291.03485107421875,290.5208435058594,1.0,0.1890520751476287,0.0295045208185911,0.0295045208185911,0.995172083377838,1.0,-0.4965896904468536,8.311366400448605e-06,0.4965813755989074,-0.1505254060029983,0.0,0.0,1.0,44.704132080078125,36.0,1055.3648681640625,-7148.96484375,44.79122543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0343017578125,305.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20099.013671875,20160.0,0.0,0.0,0.1805177330970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7645717859268188,1.7645974159240725,-2.571487129898742e-05,0.0,0.0001832025445764,0.0,0.0,610.9083251953125,0.0,0.0,0.0,0.9633688926696776,4.0,0.0,1.0
627300,290.2345275878906,297.1499938964844,293.1499938964844,0.0057194251567125,-422.1830139160156,298.04638671875,0.484632283449173,0.050000000745058,0.0465830229222774,290.67486572265625,297.1499938964844,293.1499938964844,0.0047724675387144,-379.4578552246094,296.9609069824219,0.484632283449173,0.050000000745058,0.0490541644394397,290.2400817871094,297.1499938964844,293.1499938964844,0.0053733247332274,-311.3514404296875,297.6524658203125,0.484632283449173,0.050000000745058,0.0362312383949756,289.931640625,297.1499938964844,293.1499938964844,0.00646254979074,-490.9268493652344,298.8119506835937,0.484632283449173,0.050000000745058,0.0490541644394397,291.06365966796875,297.1499938964844,293.1499938964844,0.0039745359681546,-1517.5037841796875,295.9772644042969,0.484632283449173,0.050000000745058,0.2326918393373489,290.6944885253906,291.1499938964844,251.4499969482422,250.97817993164065,279.05938720703125,291.0566711425781,290.86260986328125,1.0,0.1878657937049865,0.0261579509824514,0.0261579509824514,0.994657814502716,1.0,-0.4963520467281341,5.801326551591046e-06,0.4963462352752685,-0.1504541188478469,0.0,0.0,1.0,44.10768127441406,36.0,958.9486083984376,-7204.83642578125,44.25957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2679138183594,305.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,20130.78125,21240.0,0.0,0.0,0.1921935677528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765502691268921,1.765528440475464,-2.574201243987773e-05,0.0,0.0001950520381797,0.0,0.0,611.8757934570312,0.0,0.0,0.0,0.978830337524414,4.0,0.0,1.0
627360,290.2597961425781,297.1499938964844,293.1499938964844,0.0061096749268472,-440.4341125488281,298.7218017578125,0.4871286451816559,0.050000000745058,0.0465373359620571,290.6918029785156,297.1499938964844,293.1499938964844,0.0050801769830286,-396.51409912109375,297.5975036621094,0.4871286451816559,0.050000000745058,0.0490060560405254,290.2636108398437,297.1499938964844,293.1499938964844,0.0057574706152081,-326.2216186523437,298.343505859375,0.4871286451816559,0.050000000745058,0.0361957065761089,289.9538269042969,297.1499938964844,293.1499938964844,0.0069525111466646,-512.9019165039062,299.53594970703125,0.4871286451816559,0.050000000745058,0.0490060560405254,291.08465576171875,297.1499938964844,293.1499938964844,0.0042039635591208,-1581.3262939453125,296.5507202148437,0.4871286451816559,0.050000000745058,0.2324636280536651,291.0263061523437,291.1499938964844,251.4499969482422,250.97720336914065,279.0731811523437,291.077880859375,291.1859436035156,1.0,0.1855916529893875,0.0233572665601968,0.0233572665601968,0.9941574931144714,1.0,-0.4958653151988983,4.264470135240117e-06,0.4958610534667969,-0.1503238976001739,0.0,0.0,1.0,42.88621520996094,25.0,891.5591430664062,-7288.19677734375,43.17234420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5868225097656,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,20948.748046875,21240.0,0.0,0.0,0.20246222615242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7893065214157104,1.7893329858779907,-2.6440837245900184e-05,0.0,0.0002054734213743,0.0,0.0,636.96044921875,0.0,0.0,0.0,0.9772070050239564,4.0,0.0,1.0
627420,290.3065490722656,297.1499938964844,293.1499938964844,0.006867503747344,-471.4667053222656,299.9403381347656,0.4952455759048462,0.050000000745058,0.046396616846323,290.7237548828125,297.1499938964844,293.1499938964844,0.0056620757095515,-425.5338745117188,298.7485656738281,0.4952455759048462,0.050000000745058,0.0488578714430332,290.30792236328125,297.1499938964844,293.1499938964844,0.0064989225938916,-351.5213623046875,299.5885009765625,0.4952455759048462,0.050000000745058,0.0360862575471401,289.9952087402344,297.1499938964844,293.1499938964844,0.0079328482970595,-550.4368896484375,300.84130859375,0.4952455759048462,0.050000000745058,0.0488578714430332,291.1242370605469,297.1499938964844,293.1499938964844,0.0046246093697845,-1688.5557861328125,297.58746337890625,0.4952455759048462,0.050000000745058,0.2317607104778289,291.6475524902344,291.1499938964844,251.4499969482422,250.9750823974609,279.0959777832031,291.11798095703125,291.7956848144531,1.0,0.1786369234323501,0.0191420074552297,0.0191420074552297,0.993156909942627,1.0,-0.4943659901618957,2.648979943842278e-06,0.4943633377552032,-0.1499387472867965,0.0,0.0,0.8968948125839233,39.12361145019531,25.0,806.7252197265625,-7464.658203125,39.83619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4178161621094,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22385.064453125,21240.0,0.0,0.0,0.2188156098127365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7294843196868896,1.7295098304748535,-2.5487390303169377e-05,0.0,0.0002220700262114,0.0,0.0,587.4918823242188,0.0,0.0,0.0,0.946093738079071,4.0,0.0,1.0
627480,290.3065490722656,297.1499938964844,293.1499938964844,0.006867503747344,-471.4667053222656,299.9403381347656,0.4952455759048462,0.050000000745058,0.046396616846323,290.7237548828125,297.1499938964844,293.1499938964844,0.0056620757095515,-425.5338745117188,298.7485656738281,0.4952455759048462,0.050000000745058,0.0488578714430332,290.30792236328125,297.1499938964844,293.1499938964844,0.0064989225938916,-351.5213623046875,299.5885009765625,0.4952455759048462,0.050000000745058,0.0360862575471401,289.9952087402344,297.1499938964844,293.1499938964844,0.0079328482970595,-550.4368896484375,300.84130859375,0.4952455759048462,0.050000000745058,0.0488578714430332,291.1242370605469,297.1499938964844,293.1499938964844,0.0046246093697845,-1688.5557861328125,297.58746337890625,0.4952455759048462,0.050000000745058,0.2317607104778289,291.6475524902344,291.1499938964844,251.4499969482422,250.9750823974609,279.0959777832031,291.11798095703125,291.7956848144531,1.0,0.1786369234323501,0.0191420074552297,0.0191420074552297,0.993156909942627,1.0,-0.4943659901618957,2.648979943842278e-06,0.4943633377552032,-0.1499387472867965,0.0,0.0,0.8968948125839233,39.12361145019531,25.0,806.7252197265625,-7464.658203125,39.83619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4178161621094,306.3873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22385.064453125,21240.0,0.0,0.0,0.2188156098127365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7294843196868896,1.7295098304748535,-2.5487390303169377e-05,0.0,0.0002220700262114,0.0,0.0,587.4918823242188,0.0,0.0,0.0,0.946093738079071,4.0,0.0,1.0
627540,290.3485412597656,297.1499938964844,293.1499938964844,0.0076235430315136,-497.5578918457031,301.0133972167969,0.5025377869606018,0.050000000745058,0.0462842509150505,290.75299072265625,297.1499938964844,293.1499938964844,0.0062222545966506,-449.921630859375,299.7649841308594,0.5025377869606018,0.050000000745058,0.0487395450472831,290.3486633300781,297.1499938964844,293.1499938964844,0.0072320951148867,-372.7368469238281,300.6825561523437,0.5025377869606018,0.050000000745058,0.0359988622367382,290.0326232910156,297.1499938964844,293.1499938964844,0.0089507000520825,-582.1357421875,301.9897766113281,0.5025377869606018,0.050000000745058,0.0487395450472831,291.1605529785156,297.1499938964844,293.1499938964844,0.0050136353820562,-1777.3939208984375,298.5032958984375,0.5025377869606018,0.050000000745058,0.2311994284391403,292.2197570800781,291.1499938964844,251.4499969482422,250.97271728515625,279.1172790527344,291.1548156738281,292.3537292480469,1.0,0.1732600033283233,0.0169231612235307,0.0169231612235307,0.9921562671661376,1.0,-0.4931685328483581,2.0390580175444484e-06,0.4931665062904358,-0.1496229320764541,0.0,0.0,0.7155008316040039,36.11923599243164,25.0,729.0635375976562,-7571.79296875,37.18638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4260559082031,307.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,25638.43359375,20160.0,0.0,0.0,0.2296920269727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4074783325195312,1.407498478889465,-2.0089190002181567e-05,0.0,0.0002331082068849,0.0,0.0,357.5888671875,0.0,0.0,0.0,0.7774407267570496,4.0,0.0,1.0
627600,290.3485412597656,297.1499938964844,293.1499938964844,0.0076235430315136,-497.5578918457031,301.0133972167969,0.5025377869606018,0.050000000745058,0.0462842509150505,290.75299072265625,297.1499938964844,293.1499938964844,0.0062222545966506,-449.921630859375,299.7649841308594,0.5025377869606018,0.050000000745058,0.0487395450472831,290.3486633300781,297.1499938964844,293.1499938964844,0.0072320951148867,-372.7368469238281,300.6825561523437,0.5025377869606018,0.050000000745058,0.0359988622367382,290.0326232910156,297.1499938964844,293.1499938964844,0.0089507000520825,-582.1357421875,301.9897766113281,0.5025377869606018,0.050000000745058,0.0487395450472831,291.1605529785156,297.1499938964844,293.1499938964844,0.0050136353820562,-1777.3939208984375,298.5032958984375,0.5025377869606018,0.050000000745058,0.2311994284391403,292.2197570800781,291.1499938964844,251.4499969482422,250.97271728515625,279.1172790527344,291.1548156738281,292.3537292480469,1.0,0.1732600033283233,0.0169231612235307,0.0169231612235307,0.9921562671661376,1.0,-0.4931685328483581,2.0390580175444484e-06,0.4931665062904358,-0.1496229320764541,0.0,0.0,0.7155008316040039,36.11923599243164,25.0,729.0635375976562,-7571.79296875,37.18638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4260559082031,307.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,25638.43359375,20160.0,0.0,0.0,0.2296920269727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4074783325195312,1.407498478889465,-2.0089190002181567e-05,0.0,0.0002331082068849,0.0,0.0,357.5888671875,0.0,0.0,0.0,0.7774407267570496,4.0,0.0,1.0
627660,290.3861083984375,297.1499938964844,293.1499938964844,0.0084282746538519,-522.7048950195312,301.9589233398437,0.5087617635726929,0.050000000745058,0.0461994335055351,290.7796325683594,297.1499938964844,293.1499938964844,0.0067953625693917,-473.2721557617188,300.6561584472656,0.5087617635726929,0.050000000745058,0.0486502274870872,290.3854064941406,297.1499938964844,293.1499938964844,0.0080056115984916,-393.0034484863281,301.644775390625,0.5087617635726929,0.050000000745058,0.0359328910708427,290.0663757324219,297.1499938964844,293.1499938964844,0.0100804064422845,-612.6992797851562,303.00604248046875,0.5087617635726929,0.050000000745058,0.0486502274870872,291.1935729980469,297.1499938964844,293.1499938964844,0.0053962422534823,-1862.0177001953125,299.2990417480469,0.5087617635726929,0.050000000745058,0.2307757288217544,292.69610595703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1386108398437,291.1883544921875,292.785888671875,1.0,0.1689654439687729,0.0168554130941629,0.0168554130941629,0.9911562204360962,1.0,-0.4922646880149841,2.004210500672343e-06,0.4922626912593841,-0.1493706405162811,0.0,0.0,0.4758018553256988,33.85147857666016,25.0,507.7070617675781,-7247.10107421875,35.19452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5790405273437,307.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26277.0546875,20160.0,0.0,0.0,0.234807938337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737248420715332,0.7372599244117737,-1.1504651411087252e-05,0.0,0.0002383001992711,0.0,0.0,91.43980407714844,0.0,0.0,0.0,0.518983006477356,4.0,0.0,1.0
