time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.3861083984375,297.1499938964844,293.1499938964844,0.0084282746538519,-522.7048950195312,301.9589233398437,0.5087617635726929,0.050000000745058,0.0461994335055351,290.7796325683594,297.1499938964844,293.1499938964844,0.0067953625693917,-473.2721557617188,300.6561584472656,0.5087617635726929,0.050000000745058,0.0486502274870872,290.3854064941406,297.1499938964844,293.1499938964844,0.0080056115984916,-393.0034484863281,301.644775390625,0.5087617635726929,0.050000000745058,0.0359328910708427,290.0663757324219,297.1499938964844,293.1499938964844,0.0100804064422845,-612.6992797851562,303.00604248046875,0.5087617635726929,0.050000000745058,0.0486502274870872,291.1935729980469,297.1499938964844,293.1499938964844,0.0053962422534823,-1862.0177001953125,299.2990417480469,0.5087617635726929,0.050000000745058,0.2307757288217544,292.69610595703125,291.1499938964844,251.4499969482422,250.9701385498047,279.1386108398437,291.1883544921875,292.785888671875,1.0,0.1689654439687729,0.0168554130941629,0.0168554130941629,0.9911562204360962,1.0,-0.4922646880149841,2.004210500672343e-06,0.4922626912593841,-0.1493706405162811,0.0,0.0,0.4758018553256988,33.85147857666016,25.0,507.7070617675781,-7247.10107421875,35.19452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5790405273437,307.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26277.0546875,20160.0,0.0,0.0,0.234807938337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.737248420715332,0.7372599244117737,-1.1504651411087252e-05,0.0,0.0002383001992711,0.0,0.0,91.43980407714844,0.0,0.0,0.0,0.518983006477356,4.0,0.0,1.0
627780,290.4194641113281,297.1499938964844,293.1499938964844,0.0095174554735422,-560.4425659179688,302.78350830078125,0.5141695737838745,0.050000000745058,0.0461332164704799,290.80352783203125,297.1499938964844,293.1499938964844,0.0075329174287617,-507.8512878417969,301.3993530273437,0.5141695737838745,0.050000000745058,0.0485804975032806,290.4179992675781,297.1499938964844,293.1499938964844,0.0090354029089212,-422.6249084472656,302.47723388671875,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0968017578125,297.1499938964844,293.1499938964844,0.011682029813528,-658.0362548828125,303.9208984375,0.5141695737838745,0.050000000745058,0.0485804975032806,291.2230224609375,297.1499938964844,293.1499938964844,0.0058714216575026,-1990.2257080078125,299.9203796386719,0.5141695737838745,0.050000000745058,0.2304449677467346,292.8665771484375,291.1499938964844,251.4499969482422,250.9673767089844,279.15887451171875,291.21844482421875,292.8316345214844,1.0,0.165528729557991,0.0187678821384906,0.0187678821384906,0.9901561737060548,1.0,-0.491559088230133,2.4680614387762034e-06,0.4915566444396972,-0.1491611301898956,0.0,0.0,0.2302550077438354,32.0812873840332,25.0,-108.78627014160156,-6055.92724609375,33.64463424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.958740234375,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,22748.380859375,20160.0,0.0,0.0,0.2326285243034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772730886936188,0.2772810161113739,-7.93285926192766e-06,0.0,0.000236088380916,0.0,0.0,20.712358474731445,0.0,0.0,0.0,0.3821862936019897,4.0,0.0,1.0
627840,290.4194641113281,297.1499938964844,293.1499938964844,0.0095174554735422,-560.4425659179688,302.78350830078125,0.5141695737838745,0.050000000745058,0.0461332164704799,290.80352783203125,297.1499938964844,293.1499938964844,0.0075329174287617,-507.8512878417969,301.3993530273437,0.5141695737838745,0.050000000745058,0.0485804975032806,290.4179992675781,297.1499938964844,293.1499938964844,0.0090354029089212,-422.6249084472656,302.47723388671875,0.5141695737838745,0.050000000745058,0.0358813926577568,290.0968017578125,297.1499938964844,293.1499938964844,0.011682029813528,-658.0362548828125,303.9208984375,0.5141695737838745,0.050000000745058,0.0485804975032806,291.2230224609375,297.1499938964844,293.1499938964844,0.0058714216575026,-1990.2257080078125,299.9203796386719,0.5141695737838745,0.050000000745058,0.2304449677467346,292.8665771484375,291.1499938964844,251.4499969482422,250.9673767089844,279.15887451171875,291.21844482421875,292.8316345214844,1.0,0.165528729557991,0.0187678821384906,0.0187678821384906,0.9901561737060548,1.0,-0.491559088230133,2.4680614387762034e-06,0.4915566444396972,-0.1491611301898956,0.0,0.0,0.2302550077438354,32.0812873840332,25.0,-108.78627014160156,-6055.92724609375,33.64463424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.958740234375,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,22748.380859375,20160.0,0.0,0.0,0.2326285243034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772730886936188,0.2772810161113739,-7.93285926192766e-06,0.0,0.000236088380916,0.0,0.0,20.712358474731445,0.0,0.0,0.0,0.3821862936019897,4.0,0.0,1.0
627900,290.4346923828125,297.1499938964844,293.1499938964844,0.0103225391358137,-590.4596557617188,303.16339111328125,0.5182059407234192,0.050000000745058,0.0460877604782581,290.8143615722656,297.1499938964844,293.1499938964844,0.0080530876293778,-535.2161865234375,301.7126159667969,0.5182059407234192,0.050000000745058,0.0485326312482357,290.43280029296875,297.1499938964844,293.1499938964844,0.0097849629819393,-445.8384704589844,302.855224609375,0.5182059407234192,0.050000000745058,0.0358460359275341,290.1124572753906,297.1499938964844,293.1499938964844,0.0157705824822187,-789.855224609375,304.0603332519531,0.555386483669281,0.074785940349102,0.0575186572968959,291.2362976074219,297.1499938964844,293.1499938964844,0.0061967521905899,-2093.54541015625,300.1449279785156,0.5182059407234192,0.050000000745058,0.2302179038524627,292.7323303222656,291.1499938964844,251.4499969482422,250.9659423828125,279.1925048828125,291.2320556640625,292.61328125,1.0,0.1641925722360611,0.0230006165802478,0.0230006165802478,0.989656150341034,1.0,-0.5018482208251953,3.7438653635035735e-06,0.5018444657325745,-0.1516752243041992,0.0,0.0,0.1372398734092712,30.9443416595459,25.0,-541.1519165039062,-5379.01123046875,33.67198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75616455078125,304.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,21466.845703125,19080.0,0.0,0.0,0.228250190615654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800883561372757,0.180095762014389,-7.398839443339966e-06,0.0,0.0002316449244972,0.0,0.0,12.290274620056152,0.0,0.0,0.0,0.3456927835941314,4.0,0.0,1.0
627960,290.4491882324219,297.1499938964844,293.1499938964844,0.0114115262404084,-630.3541259765625,303.5396423339844,0.5260648131370544,0.050000000745058,0.0460075065493583,290.8246154785156,297.1499938964844,293.1499938964844,0.0087256403639912,-571.510986328125,301.99761962890625,0.5260648131370544,0.050000000745058,0.048448123037815,290.4468994140625,297.1499938964844,293.1499938964844,0.0107870837673544,-476.52093505859375,303.2246398925781,0.5260648131370544,0.050000000745058,0.0357836186885833,290.1487731933594,297.1499938964844,293.1499938964844,0.0363597646355629,-1224.6990966796875,304.0389099121094,0.6531199216842651,0.1061582639813423,0.0867483913898468,291.2491455078125,297.1499938964844,293.1499938964844,0.0066010928712785,-2230.779541015625,300.3123474121094,0.5260648131370544,0.050000000745058,0.2298170328140258,292.4124755859375,291.1499938964844,251.4499969482422,250.9644775390625,279.3759765625,291.2452392578125,292.2109680175781,1.0,0.1634308397769928,0.0476992726325988,0.0476992726325988,0.989156186580658,1.0,-0.5361700057983398,4.41252050222829e-05,0.5361258387565613,-0.159418985247612,0.0,0.0,0.0839551016688346,29.065994262695312,28.0,-1003.2498779296876,-4957.27490234375,35.35227584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60662841796875,303.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,19796.580078125,19080.0,0.0,0.0,0.2216920405626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131085991859436,0.1310929208993911,-6.92887033437728e-06,0.0,0.0002249892422696,0.0,0.0,8.316749572753906,0.0,0.0,0.0,0.3452576100826263,4.0,0.0,1.0
628020,290.4783935546875,297.1499938964844,293.1499938964844,0.016693053767085,-793.15283203125,304.1000061035156,0.5656442046165466,0.0683883279561996,0.0512538328766822,290.8438720703125,297.1499938964844,293.1499938964844,0.010580095462501,-663.34765625,302.5701599121094,0.5402891039848328,0.050000000745058,0.0483182109892368,290.47430419921875,297.1499938964844,293.1499938964844,0.0137359164655208,-553.627197265625,304.011962890625,0.5402891039848328,0.050000000745058,0.0356876663863658,290.26837158203125,297.1499938964844,293.1499938964844,0.0844274833798408,-2123.859619140625,303.9969482421875,0.781779408454895,0.158028244972229,0.1385741680860519,291.2768249511719,297.1499938964844,293.1499938964844,0.0076332818716764,-2578.160888671875,300.5708312988281,0.5402891039848328,0.050000000745058,0.2292007952928543,291.4006042480469,291.1499938964844,251.4499969482422,250.9614715576172,279.76287841796875,291.2729187011719,291.2110900878906,1.0,0.1642643511295318,0.1285500973463058,0.1285500973463058,0.9881561994552612,1.0,-0.6036434769630432,0.0093336896970868,0.5943097472190857,-0.1646202057600021,0.0,0.0,0.1168189793825149,26.32071685791016,31.0,-1261.751708984375,-5281.05712890625,39.62743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,304.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19119.576171875,19080.0,0.0,0.0,0.202019065618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241162568330764,0.1241230145096778,-6.763934834452812e-06,0.0,0.0002050236653303,0.0,0.0,7.681439399719238,0.0,0.0,0.0,0.3416624665260315,4.0,0.0,1.0
628080,290.4783935546875,297.1499938964844,293.1499938964844,0.016693053767085,-793.15283203125,304.1000061035156,0.5656442046165466,0.0683883279561996,0.0512538328766822,290.8438720703125,297.1499938964844,293.1499938964844,0.010580095462501,-663.34765625,302.5701599121094,0.5402891039848328,0.050000000745058,0.0483182109892368,290.47430419921875,297.1499938964844,293.1499938964844,0.0137359164655208,-553.627197265625,304.011962890625,0.5402891039848328,0.050000000745058,0.0356876663863658,290.26837158203125,297.1499938964844,293.1499938964844,0.0844274833798408,-2123.859619140625,303.9969482421875,0.781779408454895,0.158028244972229,0.1385741680860519,291.2768249511719,297.1499938964844,293.1499938964844,0.0076332818716764,-2578.160888671875,300.5708312988281,0.5402891039848328,0.050000000745058,0.2292007952928543,291.4006042480469,291.1499938964844,251.4499969482422,250.9614715576172,279.76287841796875,291.2729187011719,291.2110900878906,1.0,0.1642643511295318,0.1285500973463058,0.1285500973463058,0.9881561994552612,1.0,-0.6036434769630432,0.0093336896970868,0.5943097472190857,-0.1646202057600021,0.0,0.0,0.1168189793825149,26.32071685791016,31.0,-1261.751708984375,-5281.05712890625,39.62743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428955078125,304.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,19119.576171875,19080.0,0.0,0.0,0.202019065618515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241162568330764,0.1241230145096778,-6.763934834452812e-06,0.0,0.0002050236653303,0.0,0.0,7.681439399719238,0.0,0.0,0.0,0.3416624665260315,4.0,0.0,1.0
628140,290.56121826171875,297.1499938964844,293.1499938964844,0.0521689467132091,-1442.076171875,304.053955078125,0.7191641330718994,0.1099667176604271,0.0895458608865737,290.8614807128906,297.1499938964844,293.1499938964844,0.0123268906027078,-730.0640869140625,303.1584777832031,0.5681471824645996,0.050000000745058,0.0481204465031623,290.5168762207031,297.1499938964844,293.1499938964844,0.0354070253670215,-905.8052978515624,304.0758361816406,0.6672149300575256,0.0931252837181091,0.0561891607940197,290.3842468261719,297.1499938964844,293.1499938964844,0.1200247853994369,-2829.348388671875,303.9812316894531,0.8821126818656921,0.1974059343338012,0.1766130030155182,291.3062744140625,297.1499938964844,293.1499938964844,0.0084805386140942,-2824.833251953125,300.8922424316406,0.5681471824645996,0.050000000745058,0.2282626777887344,290.761474609375,291.1499938964844,251.4499969482422,250.9588165283203,280.3508605957031,291.30206298828125,290.68310546875,1.0,0.1679034680128097,0.2632647156715393,0.2632647156715393,0.9872980117797852,1.0,-0.7184755206108093,0.060501329600811,0.6579741835594177,-0.1360703408718109,0.0,0.0,0.2137027978897094,22.336877822875977,31.0,-839.2300415039062,-6675.06298828125,48.48906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6693115234375,306.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18873.759765625,19080.0,0.0,0.0,0.1828858107328415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727220863103866,0.172728881239891,-6.7974315243191086e-06,0.0,0.0001856058515841,0.0,0.0,10.829710960388184,0.0,0.0,0.0,0.3483711779117584,4.0,0.0,1.0
628200,290.5802307128906,297.1499938964844,293.1499938964844,0.0576540976762771,-1536.37890625,304.048583984375,0.7379814386367798,0.1156223714351654,0.0950500220060348,290.8646240234375,297.1499938964844,293.1499938964844,0.0126096485182642,-738.8981323242188,303.2630310058594,0.5734835863113403,0.050000000745058,0.0480884350836277,290.53033447265625,297.1499938964844,293.1499938964844,0.0422143414616584,-993.3425903320312,304.0666809082031,0.6942464113235474,0.0999989807605743,0.0613854192197322,290.403564453125,297.1499938964844,293.1499938964844,0.1256638169288635,-2936.66943359375,303.9795837402344,0.8994967937469482,0.2036349773406982,0.1825921833515167,291.3121032714844,297.1499938964844,293.1499938964844,0.0086052482947707,-2856.4501953125,300.9562072753906,0.5734835863113403,0.050000000745058,0.2281108349561691,290.69873046875,291.1499938964844,251.4499969482422,250.9583740234375,280.45269775390625,291.30780029296875,290.6401672363281,1.0,0.1687647104263305,0.291204422712326,0.291204422712326,0.9871562123298644,1.0,-0.7382735013961792,0.0765577405691146,0.6617158055305481,-0.123714379966259,0.0,0.0,0.2300318628549575,21.71684837341309,34.0,-731.8380126953125,-6940.05859375,50.25070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7900390625,306.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18840.9609375,18000.0,0.0,0.0,0.1802142560482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841786652803421,0.1841854751110077,-6.813503659941489e-06,0.0,0.0001828945532906,0.0,0.0,11.60210132598877,0.0,0.0,0.0,0.3351432979106903,4.0,0.0,1.0
628260,290.7234191894531,297.1499938964844,293.1499938964844,0.0878333523869514,-2085.951416015625,304.03289794921875,0.848682701587677,0.1517214328050613,0.1289231181144714,290.8894348144531,297.1499938964844,293.1499938964844,0.0144353080540895,-782.0321044921875,304.0181579589844,0.6008927822113037,0.050000000745058,0.0479439236223697,290.6498718261719,297.1499938964844,293.1499938964844,0.0793888047337532,-1499.53564453125,304.0338134765625,0.8279114365577698,0.1421972513198852,0.0926773399114608,290.5370178222656,297.1499938964844,293.1499938964844,0.1521311104297638,-3404.870361328125,303.9951477050781,0.9869630932807922,0.2461362928152084,0.2099524140357971,291.3612670898437,297.1499938964844,293.1499938964844,0.0093141654506325,-2999.207275390625,301.4688415527344,0.6008927822113037,0.050000000745058,0.2274253368377685,290.6337280273437,291.1499938964844,251.4499969482422,250.9552154541016,280.607666015625,291.3564453125,290.6533203125,1.0,0.1761983931064605,0.4622574150562286,0.4622574150562286,0.9870083332061768,1.0,-0.8494178652763367,0.2305144816637039,0.6189033389091492,0.0102607514709234,0.0,0.0,0.3094203174114227,19.21331214904785,37.0,-94.45800018310548,-8609.76953125,62.55472946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9306945800781,307.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17714.162109375,18000.0,0.0,0.0,0.1675896793603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597441375255584,0.2597508728504181,-6.743213816662319e-06,0.0,0.0001700822176644,0.0,0.0,16.513113021850586,0.0,0.0,0.0,0.3576386272907257,4.0,0.0,1.0
628320,290.7234191894531,297.1499938964844,293.1499938964844,0.0878333523869514,-2085.951416015625,304.03289794921875,0.848682701587677,0.1517214328050613,0.1289231181144714,290.8894348144531,297.1499938964844,293.1499938964844,0.0144353080540895,-782.0321044921875,304.0181579589844,0.6008927822113037,0.050000000745058,0.0479439236223697,290.6498718261719,297.1499938964844,293.1499938964844,0.0793888047337532,-1499.53564453125,304.0338134765625,0.8279114365577698,0.1421972513198852,0.0926773399114608,290.5370178222656,297.1499938964844,293.1499938964844,0.1521311104297638,-3404.870361328125,303.9951477050781,0.9869630932807922,0.2461362928152084,0.2099524140357971,291.3612670898437,297.1499938964844,293.1499938964844,0.0093141654506325,-2999.207275390625,301.4688415527344,0.6008927822113037,0.050000000745058,0.2274253368377685,290.6337280273437,291.1499938964844,251.4499969482422,250.9552154541016,280.607666015625,291.3564453125,290.6533203125,1.0,0.1761983931064605,0.4622574150562286,0.4622574150562286,0.9870083332061768,1.0,-0.8494178652763367,0.2305144816637039,0.6189033389091492,0.0102607514709234,0.0,0.0,0.3094203174114227,19.21331214904785,37.0,-94.45800018310548,-8609.76953125,62.55472946166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9306945800781,307.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17714.162109375,18000.0,0.0,0.0,0.1675896793603897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597441375255584,0.2597508728504181,-6.743213816662319e-06,0.0,0.0001700822176644,0.0,0.0,16.513113021850586,0.0,0.0,0.0,0.3576386272907257,4.0,0.0,1.0
628380,290.8677673339844,297.1499938964844,293.1499938964844,0.1141892001032829,-2576.411376953125,304.0279846191406,0.9288495779037476,0.183928906917572,0.1585424244403839,290.93701171875,297.1499938964844,293.1499938964844,0.0356206074357032,-1230.8375244140625,304.09674072265625,0.7136377096176147,0.0901330709457397,0.0754221081733703,290.78033447265625,297.1499938964844,293.1499938964844,0.1092719733715057,-1934.8956298828125,304.0228576660156,0.9164617657661438,0.1790921092033386,0.1191135048866272,290.60308837890625,297.1499938964844,293.1499938964844,0.1386310458183288,-3160.81689453125,304.0688781738281,0.9793351888656616,0.2987774312496185,0.1938747763633728,291.41796875,297.1499938964844,293.1499938964844,0.0100639099255204,-3140.973388671875,301.947265625,0.6121684312820435,0.050000000745058,0.2271787673234939,290.5882568359375,291.1499938964844,251.4499969482422,250.95204162597656,279.7984313964844,291.41326904296875,290.5699462890625,1.0,0.1850356608629226,0.4814189970493316,0.4814189970493316,0.9868603944778442,1.0,-0.9289937615394592,0.2709825932979584,0.6580111384391785,0.0355439707636833,0.0,0.0,0.3837623596191406,18.77210998535156,57.0,-114.2628173828125,-9962.2666015625,75.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2165222167969,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17551.44921875,18000.0,0.0,0.0,0.164822831749916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337932825088501,0.3338002264499664,-6.947165275050793e-06,0.0,0.0001672742218943,0.0,0.0,22.37070083618164,0.0,0.0,0.0,0.3734888136386871,4.0,0.0,1.0
628440,290.8677673339844,297.1499938964844,293.1499938964844,0.1141892001032829,-2576.411376953125,304.0279846191406,0.9288495779037476,0.183928906917572,0.1585424244403839,290.93701171875,297.1499938964844,293.1499938964844,0.0356206074357032,-1230.8375244140625,304.09674072265625,0.7136377096176147,0.0901330709457397,0.0754221081733703,290.78033447265625,297.1499938964844,293.1499938964844,0.1092719733715057,-1934.8956298828125,304.0228576660156,0.9164617657661438,0.1790921092033386,0.1191135048866272,290.60308837890625,297.1499938964844,293.1499938964844,0.1386310458183288,-3160.81689453125,304.0688781738281,0.9793351888656616,0.2987774312496185,0.1938747763633728,291.41796875,297.1499938964844,293.1499938964844,0.0100639099255204,-3140.973388671875,301.947265625,0.6121684312820435,0.050000000745058,0.2271787673234939,290.5882568359375,291.1499938964844,251.4499969482422,250.95204162597656,279.7984313964844,291.41326904296875,290.5699462890625,1.0,0.1850356608629226,0.4814189970493316,0.4814189970493316,0.9868603944778442,1.0,-0.9289937615394592,0.2709825932979584,0.6580111384391785,0.0355439707636833,0.0,0.0,0.3837623596191406,18.77210998535156,57.0,-114.2628173828125,-9962.2666015625,75.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2165222167969,308.02789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17551.44921875,18000.0,0.0,0.0,0.164822831749916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337932825088501,0.3338002264499664,-6.947165275050793e-06,0.0,0.0001672742218943,0.0,0.0,22.37070083618164,0.0,0.0,0.0,0.3734888136386871,4.0,0.0,1.0
628500,290.938232421875,297.1499938964844,293.1499938964844,0.1271840333938598,-2809.883544921875,304.0265808105469,0.9599732160568236,0.1990027278661728,0.1723578572273254,290.9853515625,297.1499938964844,293.1499938964844,0.0536932423710823,-1546.3665771484375,304.0737609863281,0.7679215669631958,0.1086835712194442,0.0945429280400276,290.8448486328125,297.1499938964844,293.1499938964844,0.1239549443125724,-2141.85693359375,304.0193176269531,0.9532954692840576,0.1964424699544906,0.1314537674188614,290.6167907714844,297.1499938964844,293.1499938964844,0.1382464468479156,-3152.057861328125,304.0840148925781,0.9785947203636168,0.328346699476242,0.1925191432237625,291.4469299316406,297.1499938964844,293.1499938964844,0.0104786697775125,-3215.29931640625,302.17364501953125,0.6130998134613037,0.050000000745058,0.2271578162908554,290.5381164550781,291.1499938964844,251.4499969482422,250.9504547119141,279.5773010253906,291.44244384765625,290.5328063964844,1.0,0.1929773092269897,0.4858452379703522,0.4858452379703522,0.986786425113678,1.0,-0.981673777103424,0.2920055091381073,0.6896682977676392,0.0467072241008281,0.0,0.0,0.4298473596572876,19.27702140808105,57.0,-75.22293853759766,-10793.931640625,85.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6169128417969,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17326.216796875,18000.0,0.0,0.0,0.1672591567039489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945941925048828,0.3946013450622558,-7.145937615860021e-06,0.0,0.0001697467814665,0.0,0.0,27.79130744934082,0.0,0.0,0.0,0.3882873356342315,4.0,0.0,1.0
628560,291.0072937011719,297.1499938964844,293.1499938964844,0.1396718472242355,-3028.776123046875,304.0263061523437,0.9757384657859802,0.2134578824043274,0.1856244653463363,291.0419006347656,297.1499938964844,293.1499938964844,0.0683343559503555,-1816.1812744140625,304.0611267089844,0.8043799996376038,0.1250069737434387,0.1110327094793319,290.90826416015625,297.1499938964844,293.1499938964844,0.1382324695587158,-2337.607421875,304.0171203613281,0.9735976457595824,0.2131853699684143,0.1433640569448471,290.6355895996094,297.1499938964844,293.1499938964844,0.1451303511857986,-3277.3759765625,304.0832824707031,0.9825010299682616,0.356753945350647,0.2000246047973632,291.4763488769531,297.1499938964844,293.1499938964844,0.0108869532123208,-3281.670654296875,302.3995361328125,0.6078752279281616,0.050000000745058,0.2272671312093734,290.5245056152344,291.1499938964844,251.4499969482422,250.94888305664065,279.42657470703125,291.4720764160156,290.5223388671875,1.0,0.202934592962265,0.4881298542022705,0.4881298542022705,0.9877825379371644,1.0,-1.0408165454864502,0.3138659298419952,0.7269505858421326,0.0574702024459838,0.0,0.0,0.4729892313480377,20.58914375305176,77.0,-44.97633361816406,-11584.439453125,100.55264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8744506835937,307.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17115.775390625,18000.0,0.0,0.0,0.1724741607904434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631762504577636,0.4631837010383606,-7.441149591613794e-06,0.0,0.0001750393421389,0.0,0.0,34.85078048706055,0.0,0.0,0.0,0.4074612259864807,4.0,0.0,1.0
628620,291.1413879394531,297.1499938964844,293.1499938964844,0.1645378619432449,-3453.02880859375,304.0260925292969,0.9792484641075134,0.2405502200126648,0.2105776518583297,291.1642761230469,297.1499938964844,293.1499938964844,0.0925486087799072,-2290.457275390625,304.0507202148437,0.8339923620223999,0.1536248177289962,0.139429897069931,291.03192138671875,297.1499938964844,293.1499938964844,0.1669619232416153,-2719.27880859375,304.0135498046875,0.9831034541130066,0.2449064999818802,0.1659859120845794,290.708251953125,297.1499938964844,293.1499938964844,0.1777678281068802,-3861.6533203125,304.0502014160156,0.9951066970825196,0.4058367013931274,0.2351062446832656,291.5378723144531,297.1499938964844,293.1499938964844,0.0117918485775589,-3423.819580078125,302.8245849609375,0.5827533006668091,0.050000000745058,0.2278523743152618,290.4609375,291.1499938964844,251.4499969482422,250.9457550048828,279.250244140625,291.53387451171875,290.4505920410156,1.0,0.2281847596168518,0.4882788360118866,0.4882788360118866,0.9897748231887816,1.0,-1.17480206489563,0.360475093126297,0.8143269419670105,0.0785659998655319,0.0,0.0,0.5681164264678955,25.510387420654297,97.0,-90.55144500732422,-13092.5595703125,143.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1076354980469,307.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,16549.4609375,18000.0,0.0,0.0,0.1906806826591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340643167495728,0.6340727806091309,-8.445517778454814e-06,0.0,0.000193516651052,0.0,0.0,57.80043411254883,0.0,0.0,0.0,0.462484210729599,4.0,0.0,1.0
628680,291.1413879394531,297.1499938964844,293.1499938964844,0.1645378619432449,-3453.02880859375,304.0260925292969,0.9792484641075134,0.2405502200126648,0.2105776518583297,291.1642761230469,297.1499938964844,293.1499938964844,0.0925486087799072,-2290.457275390625,304.0507202148437,0.8339923620223999,0.1536248177289962,0.139429897069931,291.03192138671875,297.1499938964844,293.1499938964844,0.1669619232416153,-2719.27880859375,304.0135498046875,0.9831034541130066,0.2449064999818802,0.1659859120845794,290.708251953125,297.1499938964844,293.1499938964844,0.1777678281068802,-3861.6533203125,304.0502014160156,0.9951066970825196,0.4058367013931274,0.2351062446832656,291.5378723144531,297.1499938964844,293.1499938964844,0.0117918485775589,-3423.819580078125,302.8245849609375,0.5827533006668091,0.050000000745058,0.2278523743152618,290.4609375,291.1499938964844,251.4499969482422,250.9457550048828,279.250244140625,291.53387451171875,290.4505920410156,1.0,0.2281847596168518,0.4882788360118866,0.4882788360118866,0.9897748231887816,1.0,-1.17480206489563,0.360475093126297,0.8143269419670105,0.0785659998655319,0.0,0.0,0.5681164264678955,25.510387420654297,97.0,-90.55144500732422,-13092.5595703125,143.1402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1076354980469,307.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,16549.4609375,18000.0,0.0,0.0,0.1906806826591491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340643167495728,0.6340727806091309,-8.445517778454814e-06,0.0,0.000193516651052,0.0,0.0,57.80043411254883,0.0,0.0,0.0,0.462484210729599,4.0,0.0,1.0
628740,291.2705993652344,297.1499938964844,293.1499938964844,0.189401239156723,-3864.108154296875,304.0259704589844,0.9560577869415284,0.2652407884597778,0.2334803640842437,291.29083251953125,297.1499938964844,293.1499938964844,0.114337645471096,-2716.753662109375,304.047607421875,0.830289363861084,0.1782836765050888,0.1638958603143692,291.1517333984375,297.1499938964844,293.1499938964844,0.1960725337266922,-3092.144287109375,304.0105285644531,0.9659129977226256,0.2742740511894226,0.1870480924844741,290.83056640625,297.1499938964844,293.1499938964844,0.2282070219516754,-4725.251953125,303.9992980957031,0.9990000128746032,0.4429917633533478,0.2861019074916839,291.6046142578125,297.1499938964844,293.1499938964844,0.0128510799258947,-3582.04443359375,303.2109680175781,0.5433874130249023,0.050000000745058,0.2290630787611007,290.3365478515625,291.1499938964844,251.4499969482422,250.9427185058593,279.1651306152344,291.6007385253906,290.32305908203125,1.0,0.2590107023715973,0.485011339187622,0.485011339187622,0.9917670488357544,1.0,-1.3195956945419312,0.4091131091117859,0.9104825854301452,0.0990145429968833,0.0,0.0,0.684385359287262,34.16192626953125,117.0,-157.13539123535156,-14563.4326171875,207.28628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13507080078125,306.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,15498.70703125,18000.0,0.0,0.0,0.218489333987236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886482834815979,0.8864933252334595,-1.0538598871789873e-05,0.0,0.0002217388973804,0.0,0.0,109.98986053466795,0.0,0.0,0.0,0.5579838156700134,4.0,0.0,1.0
628800,291.2705993652344,297.1499938964844,293.1499938964844,0.189401239156723,-3864.108154296875,304.0259704589844,0.9560577869415284,0.2652407884597778,0.2334803640842437,291.29083251953125,297.1499938964844,293.1499938964844,0.114337645471096,-2716.753662109375,304.047607421875,0.830289363861084,0.1782836765050888,0.1638958603143692,291.1517333984375,297.1499938964844,293.1499938964844,0.1960725337266922,-3092.144287109375,304.0105285644531,0.9659129977226256,0.2742740511894226,0.1870480924844741,290.83056640625,297.1499938964844,293.1499938964844,0.2282070219516754,-4725.251953125,303.9992980957031,0.9990000128746032,0.4429917633533478,0.2861019074916839,291.6046142578125,297.1499938964844,293.1499938964844,0.0128510799258947,-3582.04443359375,303.2109680175781,0.5433874130249023,0.050000000745058,0.2290630787611007,290.3365478515625,291.1499938964844,251.4499969482422,250.9427185058593,279.1651306152344,291.6007385253906,290.32305908203125,1.0,0.2590107023715973,0.485011339187622,0.485011339187622,0.9917670488357544,1.0,-1.3195956945419312,0.4091131091117859,0.9104825854301452,0.0990145429968833,0.0,0.0,0.684385359287262,34.16192626953125,117.0,-157.13539123535156,-14563.4326171875,207.28628540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13507080078125,306.1913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,15498.70703125,18000.0,0.0,0.0,0.218489333987236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.886482834815979,0.8864933252334595,-1.0538598871789873e-05,0.0,0.0002217388973804,0.0,0.0,109.98986053466795,0.0,0.0,0.0,0.5579838156700134,4.0,0.0,1.0
628860,291.3951110839844,297.1499938964844,293.1499938964844,0.2146111279726028,-4269.8955078125,304.0252380371094,0.9187959432601928,0.2876056134700775,0.2543995678424835,291.4195861816406,297.1499938964844,293.1499938964844,0.1352265626192093,-3110.558837890625,304.0469665527344,0.8124956488609314,0.1992916017770767,0.1850365698337555,291.2680358886719,297.1499938964844,293.1499938964844,0.2259191125631332,-3462.666259765625,304.0072326660156,0.9343035221099854,0.3013171553611755,0.2065739333629608,290.98809814453125,297.1499938964844,293.1499938964844,0.2925629913806915,-5773.20458984375,303.94207763671875,0.9990000128746032,0.4698877036571502,0.3460724055767059,291.6770324707031,297.1499938964844,293.1499938964844,0.014117956161499,-3761.23828125,303.5592346191406,0.5056541562080383,0.050000000745058,0.2309551686048507,290.1451416015625,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6733093261719,290.1252136230469,1.0,0.2934143841266632,0.4801577031612396,0.4801577031612396,0.9930012822151184,1.0,-1.467782974243164,0.4583152532577514,1.0094677209854126,0.1185989454388618,0.0,0.0,0.8300876617431641,46.78519058227539,137.0,-256.8567810058594,-15823.4248046875,296.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1780090332031,305.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,14366.994140625,18000.0,0.0,0.0,0.254079133272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218371033668518,1.2183855772018433,-1.4524759535561316e-05,0.0,0.0002578580460976,0.0,0.0,226.1113128662109,0.0,0.0,0.0,0.70287024974823,4.0,0.0,1.0
628920,291.3951110839844,297.1499938964844,293.1499938964844,0.2146111279726028,-4269.8955078125,304.0252380371094,0.9187959432601928,0.2876056134700775,0.2543995678424835,291.4195861816406,297.1499938964844,293.1499938964844,0.1352265626192093,-3110.558837890625,304.0469665527344,0.8124956488609314,0.1992916017770767,0.1850365698337555,291.2680358886719,297.1499938964844,293.1499938964844,0.2259191125631332,-3462.666259765625,304.0072326660156,0.9343035221099854,0.3013171553611755,0.2065739333629608,290.98809814453125,297.1499938964844,293.1499938964844,0.2925629913806915,-5773.20458984375,303.94207763671875,0.9990000128746032,0.4698877036571502,0.3460724055767059,291.6770324707031,297.1499938964844,293.1499938964844,0.014117956161499,-3761.23828125,303.5592346191406,0.5056541562080383,0.050000000745058,0.2309551686048507,290.1451416015625,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6733093261719,290.1252136230469,1.0,0.2934143841266632,0.4801577031612396,0.4801577031612396,0.9930012822151184,1.0,-1.467782974243164,0.4583152532577514,1.0094677209854126,0.1185989454388618,0.0,0.0,0.8300876617431641,46.78519058227539,137.0,-256.8567810058594,-15823.4248046875,296.5533142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1780090332031,305.06475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,14366.994140625,18000.0,0.0,0.0,0.254079133272171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218371033668518,1.2183855772018433,-1.4524759535561316e-05,0.0,0.0002578580460976,0.0,0.0,226.1113128662109,0.0,0.0,0.0,0.70287024974823,4.0,0.0,1.0
628980,291.5146484375,297.1499938964844,293.1499938964844,0.2413739413022995,-4691.19384765625,304.02215576171875,0.8858493566513062,0.307820975780487,0.2734614014625549,291.5473327636719,297.1499938964844,293.1499938964844,0.1559423953294754,-3490.132080078125,304.0467529296875,0.7902034521102905,0.2172249406576156,0.203095480799675,291.3806457519531,297.1499938964844,293.1499938964844,0.2577828466892242,-3847.86572265625,304.0016174316406,0.9026064276695251,0.326162725687027,0.2246271967887878,291.1707458496094,297.1499938964844,293.1499938964844,0.3717831671237945,-7001.091796875,303.8792724609375,0.9990000128746032,0.4876783490180969,0.4122928082942962,291.7547302246094,297.1499938964844,293.1499938964844,0.0157138966023921,-3975.845458984375,303.8712158203125,0.4759412705898285,0.050000000745058,0.2334626317024231,289.8392028808594,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7511291503906,289.8112487792969,1.0,0.3296447992324829,0.4747416079044342,0.4747416079044342,0.9942355751991272,1.0,-1.6165248155593872,0.5076027512550354,1.108922004699707,0.13742396235466,0.0,0.0,1.0,63.0081901550293,157.0,-404.9950256347656,-16751.298828125,413.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4671936035156,303.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,14451.48828125,18000.0,0.0,0.0,0.2946183681488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553361892700195,1.5533820390701294,-2.0182205844321288e-05,0.0,0.0002990001812577,0.0,0.0,420.3367614746094,0.0,0.0,0.0,0.8587673306465149,4.0,0.0,1.0
629040,291.5146484375,297.1499938964844,293.1499938964844,0.2413739413022995,-4691.19384765625,304.02215576171875,0.8858493566513062,0.307820975780487,0.2734614014625549,291.5473327636719,297.1499938964844,293.1499938964844,0.1559423953294754,-3490.132080078125,304.0467529296875,0.7902034521102905,0.2172249406576156,0.203095480799675,291.3806457519531,297.1499938964844,293.1499938964844,0.2577828466892242,-3847.86572265625,304.0016174316406,0.9026064276695251,0.326162725687027,0.2246271967887878,291.1707458496094,297.1499938964844,293.1499938964844,0.3717831671237945,-7001.091796875,303.8792724609375,0.9990000128746032,0.4876783490180969,0.4122928082942962,291.7547302246094,297.1499938964844,293.1499938964844,0.0157138966023921,-3975.845458984375,303.8712158203125,0.4759412705898285,0.050000000745058,0.2334626317024231,289.8392028808594,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7511291503906,289.8112487792969,1.0,0.3296447992324829,0.4747416079044342,0.4747416079044342,0.9942355751991272,1.0,-1.6165248155593872,0.5076027512550354,1.108922004699707,0.13742396235466,0.0,0.0,1.0,63.0081901550293,157.0,-404.9950256347656,-16751.298828125,413.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4671936035156,303.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,14451.48828125,18000.0,0.0,0.0,0.2946183681488037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553361892700195,1.5533820390701294,-2.0182205844321288e-05,0.0,0.0002990001812577,0.0,0.0,420.3367614746094,0.0,0.0,0.0,0.8587673306465149,4.0,0.0,1.0
629100,291.57244873046875,297.1499938964844,293.1499938964844,0.2558147311210632,-4915.0869140625,304.01910400390625,0.8717653155326843,0.3171908259391784,0.2823500335216522,291.6084289550781,297.1499938964844,293.1499938964844,0.1668949723243713,-3687.340576171875,304.04559326171875,0.779743492603302,0.2255280911922454,0.2114318609237671,291.4354248046875,297.1499938964844,293.1499938964844,0.2749959826469421,-4052.193359375,303.9972839355469,0.889679491519928,0.337817519903183,0.2331347316503524,291.2681579589844,297.1499938964844,293.1499938964844,0.4168453514575958,-7674.83837890625,303.8465270996094,0.9990000128746032,0.4936249554157257,0.4462624192237854,291.7952575683594,297.1499938964844,293.1499938964844,0.0166881065815687,-4101.09423828125,304.0152893066406,0.4584992229938507,0.050000000745058,0.2349191606044769,289.6298828125,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.791748046875,289.59539794921875,1.0,0.3479649126529693,0.4720353782176971,0.4720353782176971,0.9948527216911316,1.0,-1.6899503469467163,0.5319857597351074,1.1579645872116089,0.1465133428573608,0.0,0.0,1.0,72.30106353759766,157.0,-508.0939636230469,-16997.984375,482.2617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7767944335937,303.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,15942.1259765625,19080.0,0.0,0.0,0.3156019449234009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6364749670028689,1.636497139930725,-2.2129233911982737e-05,0.0,0.0003202958323527,0.0,0.0,487.4704895019531,0.0,0.0,0.0,0.9117751717567444,4.0,0.0,1.0
629160,291.6286315917969,297.1499938964844,293.1499938964844,0.2711097598075866,-5149.56982421875,304.0151062011719,0.856135368347168,0.3261375725269317,0.2908982932567596,291.6673278808594,297.1499938964844,293.1499938964844,0.1784513890743255,-3892.91796875,304.0435485839844,0.7674685120582581,0.2334907501935959,0.2194833010435104,291.48895263671875,297.1499938964844,293.1499938964844,0.293232262134552,-4265.85693359375,303.99188232421875,0.8747482895851135,0.3490250408649444,0.2413606792688369,291.3657531738281,297.1499938964844,293.1499938964844,0.4550874233245849,-8223.0400390625,303.8333435058594,0.9921002984046936,0.4982950985431671,0.4701330959796905,291.83660888671875,297.1499938964844,293.1499938964844,0.0173727348446846,-4205.39501953125,304.1424865722656,0.4393758475780487,0.0507380738854408,0.2368206083774566,289.3823547363281,291.1499938964844,251.4499969482422,250.934326171875,279.10430908203125,291.83319091796875,289.3479309082031,1.0,0.365878015756607,0.4698536098003387,0.4698536098003387,0.9956822395324708,1.0,-1.751130223274231,0.5522838830947876,1.1988463401794434,0.1544608920812606,0.0,0.0,1.0,83.40151977539062,175.0,-586.9921875,-17162.076171875,553.6529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2274169921875,302.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17763.953125,19080.0,0.0,0.0,0.3364171683788299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.694685459136963,1.6947091817855835,-2.3718746888334863e-05,0.0,0.0003414206439629,0.0,0.0,541.1656494140625,0.0,0.0,0.0,0.927115261554718,4.0,0.0,1.0
629220,291.7380065917969,297.1499938964844,293.1499938964844,0.3015300333499908,-5605.73779296875,304.0094299316406,0.8377801179885864,0.3425086140632629,0.3066553771495819,291.78033447265625,297.1499938964844,293.1499938964844,0.2015076130628585,-4293.9169921875,304.0406494140625,0.7537669539451599,0.2481387555599212,0.2344095259904861,291.5941467285156,297.1499938964844,293.1499938964844,0.3298510611057281,-4684.60693359375,303.983642578125,0.8577516674995422,0.3697875440120697,0.2567044496536255,291.5082397460937,297.1499938964844,293.1499938964844,0.4952627718448639,-8765.1328125,303.8707580566406,0.9653053879737854,0.5144955515861511,0.4839076697826385,291.9311218261719,297.1499938964844,293.1499938964844,0.0293745882809162,-5415.1044921875,304.1245422363281,0.4630274772644043,0.0649135187268257,0.2932496070861816,288.8973693847656,291.1499938964844,251.4499969482422,250.931884765625,279.10333251953125,291.92706298828125,288.8665466308594,1.0,0.4004766643047333,0.4652166664600372,0.4652166664600372,0.9973412752151488,1.0,-1.8902571201324463,0.5993195176124573,1.2909376621246338,0.1713125556707382,0.0,0.0,1.0,103.7357406616211,178.0,-642.59912109375,-17645.5625,717.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5749206542969,302.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18769.10546875,19080.0,0.0,0.0,0.3761038482189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251479625701904,1.7251726388931274,-2.4578674128861167e-05,0.0,0.0003816975804511,0.0,0.0,570.86962890625,0.0,0.0,0.0,0.9422217607498168,4.0,0.0,1.0
629280,291.7380065917969,297.1499938964844,293.1499938964844,0.3015300333499908,-5605.73779296875,304.0094299316406,0.8377801179885864,0.3425086140632629,0.3066553771495819,291.78033447265625,297.1499938964844,293.1499938964844,0.2015076130628585,-4293.9169921875,304.0406494140625,0.7537669539451599,0.2481387555599212,0.2344095259904861,291.5941467285156,297.1499938964844,293.1499938964844,0.3298510611057281,-4684.60693359375,303.983642578125,0.8577516674995422,0.3697875440120697,0.2567044496536255,291.5082397460937,297.1499938964844,293.1499938964844,0.4952627718448639,-8765.1328125,303.8707580566406,0.9653053879737854,0.5144955515861511,0.4839076697826385,291.9311218261719,297.1499938964844,293.1499938964844,0.0293745882809162,-5415.1044921875,304.1245422363281,0.4630274772644043,0.0649135187268257,0.2932496070861816,288.8973693847656,291.1499938964844,251.4499969482422,250.931884765625,279.10333251953125,291.92706298828125,288.8665466308594,1.0,0.4004766643047333,0.4652166664600372,0.4652166664600372,0.9973412752151488,1.0,-1.8902571201324463,0.5993195176124573,1.2909376621246338,0.1713125556707382,0.0,0.0,1.0,103.7357406616211,178.0,-642.59912109375,-17645.5625,717.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5749206542969,302.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18769.10546875,19080.0,0.0,0.0,0.3761038482189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7251479625701904,1.7251726388931274,-2.4578674128861167e-05,0.0,0.0003816975804511,0.0,0.0,570.86962890625,0.0,0.0,0.0,0.9422217607498168,4.0,0.0,1.0
629340,291.8435974121094,297.1499938964844,293.1499938964844,0.3297581970691681,-6016.13623046875,304.00946044921875,0.8288044333457947,0.3568649888038635,0.320424735546112,291.88824462890625,297.1499938964844,293.1499938964844,0.2229689359664917,-4655.96484375,304.0414733886719,0.7479219436645508,0.2609552145004272,0.2474704682826995,291.6981201171875,297.1499938964844,293.1499938964844,0.3642573952674866,-5065.029296875,303.9820251464844,0.8502384424209595,0.3881235420703888,0.2702460289001465,291.6177673339844,297.1499938964844,293.1499938964844,0.5398921966552734,-9358.490234375,303.889404296875,0.9514259099960328,0.5338530540466309,0.5023170113563538,292.0413818359375,297.1499938964844,293.1499938964844,0.0410485602915287,-6410.08203125,304.11383056640625,0.4780994951725006,0.073453351855278,0.3391456305980682,288.4831848144531,291.1499938964844,251.4499969482422,250.9296722412109,279.1110534667969,292.0373840332031,288.4632568359375,1.0,0.4284097552299499,0.4616462886333465,0.4616462886333465,0.999000370502472,1.0,-2.015976905822754,0.6425257325172424,1.3734512329101562,0.1875516176223755,0.0,0.0,1.0,120.48743438720705,181.0,-557.9945068359375,-18242.275390625,879.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.37042236328125,301.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.982421875,20160.0,0.0,0.0,0.4129952490329742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.732265591621399,1.7322903871536257,-2.478190253896173e-05,0.0,0.0004191376792732,0.0,0.0,577.9646606445312,0.0,0.0,0.0,0.9607529044151306,4.0,0.0,1.0
629400,291.8435974121094,297.1499938964844,293.1499938964844,0.3297581970691681,-6016.13623046875,304.00946044921875,0.8288044333457947,0.3568649888038635,0.320424735546112,291.88824462890625,297.1499938964844,293.1499938964844,0.2229689359664917,-4655.96484375,304.0414733886719,0.7479219436645508,0.2609552145004272,0.2474704682826995,291.6981201171875,297.1499938964844,293.1499938964844,0.3642573952674866,-5065.029296875,303.9820251464844,0.8502384424209595,0.3881235420703888,0.2702460289001465,291.6177673339844,297.1499938964844,293.1499938964844,0.5398921966552734,-9358.490234375,303.889404296875,0.9514259099960328,0.5338530540466309,0.5023170113563538,292.0413818359375,297.1499938964844,293.1499938964844,0.0410485602915287,-6410.08203125,304.11383056640625,0.4780994951725006,0.073453351855278,0.3391456305980682,288.4831848144531,291.1499938964844,251.4499969482422,250.9296722412109,279.1110534667969,292.0373840332031,288.4632568359375,1.0,0.4284097552299499,0.4616462886333465,0.4616462886333465,0.999000370502472,1.0,-2.015976905822754,0.6425257325172424,1.3734512329101562,0.1875516176223755,0.0,0.0,1.0,120.48743438720705,181.0,-557.9945068359375,-18242.275390625,879.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.37042236328125,301.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19006.982421875,20160.0,0.0,0.0,0.4129952490329742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.732265591621399,1.7322903871536257,-2.478190253896173e-05,0.0,0.0004191376792732,0.0,0.0,577.9646606445312,0.0,0.0,0.0,0.9607529044151306,4.0,0.0,1.0
