time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9438781738281,297.1499938964844,293.1499938964844,0.3529931902885437,-6342.32666015625,304.0177307128906,0.823821485042572,0.3696262836456299,0.3325678408145904,291.99041748046875,297.1499938964844,293.1499938964844,0.240708515048027,-4945.37939453125,304.0481872558594,0.7451346516609192,0.2721976935863495,0.2588175237178802,291.7982482910156,297.1499938964844,293.1499938964844,0.3932547271251678,-5374.10302734375,303.9898376464844,0.8467049598693848,0.4045986533164978,0.2822970449924469,291.7167358398437,297.1499938964844,293.1499938964844,0.5789434909820557,-9860.220703125,303.9112548828125,0.9440325498580932,0.5525945425033569,0.520541787147522,292.14862060546875,297.1499938964844,293.1499938964844,0.0496585592627525,-7123.52734375,304.1116943359375,0.4844234585762024,0.079784445464611,0.3713264763355255,288.242919921875,291.1499938964844,251.4499969482422,250.9277191162109,279.120361328125,292.1451110839844,288.23309326171875,1.0,0.4509819149971008,0.4591655731201172,0.4591655731201172,0.9994001984596252,1.0,-2.1192049980163574,0.6787474751472473,1.440457463264465,0.2013178020715713,0.0,0.0,1.0,134.4733123779297,169.0,-369.1524353027344,-18991.583984375,1026.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5079040527344,301.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,20007.328125,20160.0,0.0,0.0,0.4465622007846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.761882185935974,1.7619078159332275,-2.5636541977291927e-05,0.0,0.000453203858342,0.0,0.0,608.119140625,0.0,0.0,0.0,0.9620364904403688,4.0,0.0,1.0
629520,291.9438781738281,297.1499938964844,293.1499938964844,0.3529931902885437,-6342.32666015625,304.0177307128906,0.823821485042572,0.3696262836456299,0.3325678408145904,291.99041748046875,297.1499938964844,293.1499938964844,0.240708515048027,-4945.37939453125,304.0481872558594,0.7451346516609192,0.2721976935863495,0.2588175237178802,291.7982482910156,297.1499938964844,293.1499938964844,0.3932547271251678,-5374.10302734375,303.9898376464844,0.8467049598693848,0.4045986533164978,0.2822970449924469,291.7167358398437,297.1499938964844,293.1499938964844,0.5789434909820557,-9860.220703125,303.9112548828125,0.9440325498580932,0.5525945425033569,0.520541787147522,292.14862060546875,297.1499938964844,293.1499938964844,0.0496585592627525,-7123.52734375,304.1116943359375,0.4844234585762024,0.079784445464611,0.3713264763355255,288.242919921875,291.1499938964844,251.4499969482422,250.9277191162109,279.120361328125,292.1451110839844,288.23309326171875,1.0,0.4509819149971008,0.4591655731201172,0.4591655731201172,0.9994001984596252,1.0,-2.1192049980163574,0.6787474751472473,1.440457463264465,0.2013178020715713,0.0,0.0,1.0,134.4733123779297,169.0,-369.1524353027344,-18991.583984375,1026.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5079040527344,301.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,20007.328125,20160.0,0.0,0.0,0.4465622007846832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.761882185935974,1.7619078159332275,-2.5636541977291927e-05,0.0,0.000453203858342,0.0,0.0,608.119140625,0.0,0.0,0.0,0.9620364904403688,4.0,0.0,1.0
629580,292.0368347167969,297.1499938964844,293.1499938964844,0.3719881176948547,-6601.12451171875,304.0302429199219,0.8286089301109314,0.3813221454620361,0.3433223664760589,292.0830993652344,297.1499938964844,293.1499938964844,0.2555591166019439,-5181.04248046875,304.0574035644531,0.7511967420578003,0.282767504453659,0.2690052688121795,291.8914794921875,297.1499938964844,293.1499938964844,0.4177535474300384,-5627.3544921875,304.00250244140625,0.8534631133079529,0.4199345409870147,0.2931887209415436,291.8083190917969,297.1499938964844,293.1499938964844,0.612101674079895,-10272.9814453125,303.9356384277344,0.9506913423538208,0.5703280568122864,0.5374886989593506,292.2452392578125,297.1499938964844,293.1499938964844,0.0564053393900394,-7694.2333984375,304.11328125,0.4943483173847198,0.085549347102642,0.3980997502803802,288.12335205078125,291.1499938964844,251.4499969482422,250.92605590820312,279.127197265625,292.24224853515625,288.1200256347656,1.0,0.4648678600788116,0.4572533965110779,0.4572533965110779,0.9998000860214232,1.0,-2.209956169128418,0.711001455783844,1.4989546537399292,0.2136522531509399,0.0,0.0,1.0,139.82122802734375,157.0,-202.6602478027344,-19789.662109375,1139.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.892822265625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20124.6640625,20160.0,0.0,0.0,0.4765771031379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765323519706726,1.765349268913269,-2.573678648332134e-05,0.0,0.0004836651787627,0.0,0.0,611.689453125,0.0,0.0,0.0,0.9637414813041688,4.0,0.0,1.0
629640,292.0368347167969,297.1499938964844,293.1499938964844,0.3719881176948547,-6601.12451171875,304.0302429199219,0.8286089301109314,0.3813221454620361,0.3433223664760589,292.0830993652344,297.1499938964844,293.1499938964844,0.2555591166019439,-5181.04248046875,304.0574035644531,0.7511967420578003,0.282767504453659,0.2690052688121795,291.8914794921875,297.1499938964844,293.1499938964844,0.4177535474300384,-5627.3544921875,304.00250244140625,0.8534631133079529,0.4199345409870147,0.2931887209415436,291.8083190917969,297.1499938964844,293.1499938964844,0.612101674079895,-10272.9814453125,303.9356384277344,0.9506913423538208,0.5703280568122864,0.5374886989593506,292.2452392578125,297.1499938964844,293.1499938964844,0.0564053393900394,-7694.2333984375,304.11328125,0.4943483173847198,0.085549347102642,0.3980997502803802,288.12335205078125,291.1499938964844,251.4499969482422,250.92605590820312,279.127197265625,292.24224853515625,288.1200256347656,1.0,0.4648678600788116,0.4572533965110779,0.4572533965110779,0.9998000860214232,1.0,-2.209956169128418,0.711001455783844,1.4989546537399292,0.2136522531509399,0.0,0.0,1.0,139.82122802734375,157.0,-202.6602478027344,-19789.662109375,1139.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.892822265625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,20124.6640625,20160.0,0.0,0.0,0.4765771031379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.765323519706726,1.765349268913269,-2.573678648332134e-05,0.0,0.0004836651787627,0.0,0.0,611.689453125,0.0,0.0,0.0,0.9637414813041688,4.0,0.0,1.0
629700,292.08038330078125,297.1499938964844,293.1499938964844,0.380094438791275,-6709.31689453125,304.03729248046875,0.8337380290031433,0.386873334646225,0.3483188450336456,292.125732421875,297.1499938964844,293.1499938964844,0.262107640504837,-5283.0615234375,304.0623474121094,0.7568665146827698,0.2879084944725036,0.2738436758518219,291.9350891113281,297.1499938964844,293.1499938964844,0.4285333752632141,-5736.556640625,304.0097045898437,0.8598473072052002,0.4273066818714142,0.2983336746692657,291.8514404296875,297.1499938964844,293.1499938964844,0.6265867352485657,-10449.384765625,303.9482727050781,0.9576632380485536,0.5788581371307373,0.5455319285392761,292.2892150878906,297.1499938964844,293.1499938964844,0.0593530163168907,-7947.6494140625,304.1145935058594,0.5008014440536499,0.0883723795413971,0.4106180667877197,288.10064697265625,291.1499938964844,251.4499969482422,250.9253387451172,279.1295471191406,292.2864685058594,288.09967041015625,1.0,0.4697338342666626,0.4564092457294464,0.4564092457294464,1.0,1.0,-2.252647399902344,0.7262519598007202,1.526395559310913,0.2194750159978866,0.0,0.0,1.0,139.90196228027344,157.0,-131.42828369140625,-20219.626953125,1186.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14630126953125,302.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,20143.109375,21240.0,0.0,0.0,0.4903067946434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658638954162598,1.7658896446228027,-2.575254620751366e-05,0.0,0.0004975990741513,0.0,0.0,612.2513427734375,0.0,0.0,0.0,0.9790093302726746,4.0,0.0,1.0
629760,292.1220397949219,297.1499938964844,293.1499938964844,0.3870383501052856,-6800.29833984375,304.045166015625,0.8403144478797913,0.3922402560710907,0.3531010448932647,292.16607666015625,297.1499938964844,293.1499938964844,0.2679104506969452,-5372.09228515625,304.0677490234375,0.7639949917793274,0.2929607927799225,0.278548389673233,291.976806640625,297.1499938964844,293.1499938964844,0.4380620718002319,-5831.4990234375,304.0179138183594,0.867877185344696,0.4345026910305023,0.3033158779144287,291.8928527832031,297.1499938964844,293.1499938964844,0.6392607688903809,-10600.6806640625,303.9619140625,0.9661561250686646,0.5871738791465759,0.5533222556114197,292.3305053710937,297.1499938964844,293.1499938964844,0.0620208866894245,-8178.27978515625,304.1161804199219,0.5082952976226807,0.091167576611042,0.4227695167064667,288.1099548339844,291.1499938964844,251.4499969482422,250.9247131347656,279.13134765625,292.3279724121094,288.1119079589844,1.0,0.4735846817493438,0.455613374710083,0.455613374710083,1.0,1.0,-2.293982744216919,0.7410468459129333,1.5529358386993408,0.2251173555850982,0.0,0.0,1.0,138.7122802734375,145.0,-52.061222076416016,-20724.20703125,1228.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4161376953125,302.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20954.5625,21240.0,0.0,0.0,0.5033480525016785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789474606513977,1.789501070976257,-2.6445804905961268e-05,0.0,0.0005108342738822,0.0,0.0,637.1399536132812,0.0,0.0,0.0,0.9772907495498656,4.0,0.0,1.0
629820,292.2001037597656,297.1499938964844,293.1499938964844,0.3994030058383941,-6960.71630859375,304.0594482421875,0.8574750423431396,0.4024432301521301,0.3620762228965759,292.2405090332031,297.1499938964844,293.1499938964844,0.2786210775375366,-5534.86474609375,304.0772705078125,0.782190203666687,0.3027834892272949,0.2875861823558807,292.0548400878906,297.1499938964844,293.1499938964844,0.4555509388446808,-6004.09033203125,304.0327453613281,0.888351559638977,0.4483938217163086,0.31284099817276,291.9708557128906,297.1499938964844,293.1499938964844,0.6622714996337891,-10873.080078125,303.98614501953125,0.9855154752731324,0.6031963229179382,0.5682029128074646,292.4057922363281,297.1499938964844,293.1499938964844,0.0669250711798667,-8608.32421875,304.1192626953125,0.5266527533531189,0.0966468527913093,0.4461034834384918,288.1522521972656,291.1499938964844,251.4499969482422,250.9237365722656,279.13397216796875,292.40362548828125,288.155517578125,1.0,0.4790535271167755,0.4541494846343994,0.4541494846343994,1.0,1.0,-2.3729705810546875,0.7693621516227722,1.6036083698272705,0.2358890026807785,0.0,0.0,1.0,133.5198516845703,133.0,32.33872985839844,-21635.62890625,1299.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99273681640625,303.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21175.060546875,21240.0,0.0,0.0,0.5273736715316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958366870880127,1.795863389968872,-2.6634184905560687e-05,0.0,0.0005352172302082,0.0,0.0,643.9598388671875,0.0,0.0,0.0,0.9804401397705078,4.0,0.0,1.0
629880,292.2001037597656,297.1499938964844,293.1499938964844,0.3994030058383941,-6960.71630859375,304.0594482421875,0.8574750423431396,0.4024432301521301,0.3620762228965759,292.2405090332031,297.1499938964844,293.1499938964844,0.2786210775375366,-5534.86474609375,304.0772705078125,0.782190203666687,0.3027834892272949,0.2875861823558807,292.0548400878906,297.1499938964844,293.1499938964844,0.4555509388446808,-6004.09033203125,304.0327453613281,0.888351559638977,0.4483938217163086,0.31284099817276,291.9708557128906,297.1499938964844,293.1499938964844,0.6622714996337891,-10873.080078125,303.98614501953125,0.9855154752731324,0.6031963229179382,0.5682029128074646,292.4057922363281,297.1499938964844,293.1499938964844,0.0669250711798667,-8608.32421875,304.1192626953125,0.5266527533531189,0.0966468527913093,0.4461034834384918,288.1522521972656,291.1499938964844,251.4499969482422,250.9237365722656,279.13397216796875,292.40362548828125,288.155517578125,1.0,0.4790535271167755,0.4541494846343994,0.4541494846343994,1.0,1.0,-2.3729705810546875,0.7693621516227722,1.6036083698272705,0.2358890026807785,0.0,0.0,1.0,133.5198516845703,133.0,32.33872985839844,-21635.62890625,1299.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99273681640625,303.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21175.060546875,21240.0,0.0,0.0,0.5273736715316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958366870880127,1.795863389968872,-2.6634184905560687e-05,0.0,0.0005352172302082,0.0,0.0,643.9598388671875,0.0,0.0,0.0,0.9804401397705078,4.0,0.0,1.0
629940,292.2716369628906,297.1499938964844,293.1499938964844,0.4098680019378662,-7094.66162109375,304.0721435546875,0.8775465488433838,0.4119946360588074,0.3704070448875427,292.3074951171875,297.1499938964844,293.1499938964844,0.2881879210472107,-5678.41796875,304.0855407714844,0.8028659224510193,0.3122307360172272,0.2962166666984558,292.1261291503906,297.1499938964844,293.1499938964844,0.4710547029972076,-6155.208984375,304.04595947265625,0.9119889736175536,0.4616736173629761,0.3218914568424225,292.0404052734375,297.1499938964844,293.1499938964844,0.6721825003623962,-10965.2216796875,304.02642822265625,0.9990000128746032,0.6189336776733398,0.5741027593612671,292.4725341796875,297.1499938964844,293.1499938964844,0.0713422372937202,-9000.765625,304.12213134765625,0.5476830005645752,0.101957619190216,0.4684473872184753,288.2228088378906,291.1499938964844,251.4499969482422,250.9231414794922,279.1383361816406,292.4706726074219,288.2278747558594,1.0,0.4821069240570068,0.4531218111515045,0.4531218111515045,1.0,1.0,-2.438185930252075,0.7929127812385559,1.6452730894088743,0.2452992796897888,0.0,0.0,1.0,126.99553680419922,121.0,87.15901184082031,-22480.296875,1351.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5885009765625,303.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21225.35546875,22320.0,0.0,0.0,0.548856258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797284722328186,1.7973114252090454,-2.6677153073251247e-05,0.0,0.0005570193752646,0.0,0.0,645.5188598632812,0.0,0.0,0.0,0.996157169342041,4.0,0.0,1.0
630000,292.2716369628906,297.1499938964844,293.1499938964844,0.4098680019378662,-7094.66162109375,304.0721435546875,0.8775465488433838,0.4119946360588074,0.3704070448875427,292.3074951171875,297.1499938964844,293.1499938964844,0.2881879210472107,-5678.41796875,304.0855407714844,0.8028659224510193,0.3122307360172272,0.2962166666984558,292.1261291503906,297.1499938964844,293.1499938964844,0.4710547029972076,-6155.208984375,304.04595947265625,0.9119889736175536,0.4616736173629761,0.3218914568424225,292.0404052734375,297.1499938964844,293.1499938964844,0.6721825003623962,-10965.2216796875,304.02642822265625,0.9990000128746032,0.6189336776733398,0.5741027593612671,292.4725341796875,297.1499938964844,293.1499938964844,0.0713422372937202,-9000.765625,304.12213134765625,0.5476830005645752,0.101957619190216,0.4684473872184753,288.2228088378906,291.1499938964844,251.4499969482422,250.9231414794922,279.1383361816406,292.4706726074219,288.2278747558594,1.0,0.4821069240570068,0.4531218111515045,0.4531218111515045,1.0,1.0,-2.438185930252075,0.7929127812385559,1.6452730894088743,0.2452992796897888,0.0,0.0,1.0,126.99553680419922,121.0,87.15901184082031,-22480.296875,1351.8929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5885009765625,303.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,21225.35546875,22320.0,0.0,0.0,0.548856258392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.797284722328186,1.7973114252090454,-2.6677153073251247e-05,0.0,0.0005570193752646,0.0,0.0,645.5188598632812,0.0,0.0,0.0,0.996157169342041,4.0,0.0,1.0
630060,292.337646484375,297.1499938964844,293.1499938964844,0.4170708060264587,-7182.90185546875,304.0860595703125,0.8955875039100647,0.420858234167099,0.3782457113265991,292.3681945800781,297.1499938964844,293.1499938964844,0.2956483066082001,-5787.20556640625,304.09454345703125,0.8204848170280457,0.3212638199329376,0.3045853078365326,292.1916198730469,297.1499938964844,293.1499938964844,0.4829699397087097,-6267.97607421875,304.06072998046875,0.9352656006813048,0.4743323028087616,0.3305996656417846,292.0697021484375,297.1499938964844,293.1499938964844,0.6415719985961914,-10511.9228515625,304.1182861328125,0.9990000128746032,0.6410179734230042,0.5523817539215088,292.53106689453125,297.1499938964844,293.1499938964844,0.0752381533384323,-9346.03515625,304.1249084472656,0.5674065351486206,0.1072417423129081,0.4909422099590301,288.370849609375,291.1499938964844,251.45005798339844,250.9228515625,279.1455078125,292.5294494628906,288.3786315917969,1.0,0.4818044006824493,0.4530651569366455,0.4530651569366455,1.0,1.0,-2.46905517578125,0.8048945069313049,1.6641604900360107,0.2504865527153015,0.0,0.0,1.0,121.45167541503906,109.0,175.2069091796875,-23235.294921875,1367.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1940002441406,304.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,22187.154296875,22320.0,0.0,0.0,0.5678437352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8247547149658203,1.8247822523117063,-2.749885970843025e-05,0.0,0.000576289196033,0.0,0.0,675.5724487304688,0.0,0.0,0.0,0.996323585510254,4.0,0.0,1.0
630120,292.337646484375,297.1499938964844,293.1499938964844,0.4170708060264587,-7182.90185546875,304.0860595703125,0.8955875039100647,0.420858234167099,0.3782457113265991,292.3681945800781,297.1499938964844,293.1499938964844,0.2956483066082001,-5787.20556640625,304.09454345703125,0.8204848170280457,0.3212638199329376,0.3045853078365326,292.1916198730469,297.1499938964844,293.1499938964844,0.4829699397087097,-6267.97607421875,304.06072998046875,0.9352656006813048,0.4743323028087616,0.3305996656417846,292.0697021484375,297.1499938964844,293.1499938964844,0.6415719985961914,-10511.9228515625,304.1182861328125,0.9990000128746032,0.6410179734230042,0.5523817539215088,292.53106689453125,297.1499938964844,293.1499938964844,0.0752381533384323,-9346.03515625,304.1249084472656,0.5674065351486206,0.1072417423129081,0.4909422099590301,288.370849609375,291.1499938964844,251.45005798339844,250.9228515625,279.1455078125,292.5294494628906,288.3786315917969,1.0,0.4818044006824493,0.4530651569366455,0.4530651569366455,1.0,1.0,-2.46905517578125,0.8048945069313049,1.6641604900360107,0.2504865527153015,0.0,0.0,1.0,121.45167541503906,109.0,175.2069091796875,-23235.294921875,1367.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1940002441406,304.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,22187.154296875,22320.0,0.0,0.0,0.5678437352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8247547149658203,1.8247822523117063,-2.749885970843025e-05,0.0,0.000576289196033,0.0,0.0,675.5724487304688,0.0,0.0,0.0,0.996323585510254,4.0,0.0,1.0
630180,292.3988952636719,297.1499938964844,293.1499938964844,0.4225111603736877,-7247.99853515625,304.0982666015625,0.9184557795524596,0.4290162920951843,0.3853733241558075,292.4238586425781,297.1499938964844,293.1499938964844,0.3019062578678131,-5877.18994140625,304.1025695800781,0.8403409123420715,0.3297758996486664,0.312401682138443,292.2520751953125,297.1499938964844,293.1499938964844,0.4930103123188019,-6361.99853515625,304.0736999511719,0.9618049263954164,0.4863479435443878,0.3387998640537262,292.0644226074219,297.1499938964844,293.1499938964844,0.6002389788627625,-9932.728515625,304.1973876953125,0.9990000128746032,0.6693974733352661,0.5247466564178467,292.5818786621094,297.1499938964844,293.1499938964844,0.0789101272821426,-9673.4326171875,304.12713623046875,0.5895799398422241,0.1126068383455276,0.5133825540542603,288.53350830078125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497497558594,292.5805053710937,288.5419616699219,1.0,0.4792105853557586,0.4532699882984161,0.4532699882984161,1.0,1.0,-2.490626811981201,0.813747227191925,1.676879644393921,0.2545986473560333,0.0,0.0,1.0,114.1998062133789,127.0,214.26983642578125,-23881.783203125,1363.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8168334960937,304.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22290.505859375,22320.0,0.0,0.0,0.5841931104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82768189907074,1.8277095556259155,-2.758715709205717e-05,0.0,0.00059288169723,0.0,0.0,678.828857421875,0.0,0.0,0.0,0.9977710843086244,4.0,0.0,1.0
630240,292.3988952636719,297.1499938964844,293.1499938964844,0.4225111603736877,-7247.99853515625,304.0982666015625,0.9184557795524596,0.4290162920951843,0.3853733241558075,292.4238586425781,297.1499938964844,293.1499938964844,0.3019062578678131,-5877.18994140625,304.1025695800781,0.8403409123420715,0.3297758996486664,0.312401682138443,292.2520751953125,297.1499938964844,293.1499938964844,0.4930103123188019,-6361.99853515625,304.0736999511719,0.9618049263954164,0.4863479435443878,0.3387998640537262,292.0644226074219,297.1499938964844,293.1499938964844,0.6002389788627625,-9932.728515625,304.1973876953125,0.9990000128746032,0.6693974733352661,0.5247466564178467,292.5818786621094,297.1499938964844,293.1499938964844,0.0789101272821426,-9673.4326171875,304.12713623046875,0.5895799398422241,0.1126068383455276,0.5133825540542603,288.53350830078125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497497558594,292.5805053710937,288.5419616699219,1.0,0.4792105853557586,0.4532699882984161,0.4532699882984161,1.0,1.0,-2.490626811981201,0.813747227191925,1.676879644393921,0.2545986473560333,0.0,0.0,1.0,114.1998062133789,127.0,214.26983642578125,-23881.783203125,1363.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8168334960937,304.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22290.505859375,22320.0,0.0,0.0,0.5841931104660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82768189907074,1.8277095556259155,-2.758715709205717e-05,0.0,0.00059288169723,0.0,0.0,678.828857421875,0.0,0.0,0.0,0.9977710843086244,4.0,0.0,1.0
630300,292.4280700683594,297.1499938964844,293.1499938964844,0.4249196946620941,-7276.88818359375,304.103271484375,0.9257588386535645,0.4327990412712097,0.3887847661972046,292.45025634765625,297.1499938964844,293.1499938964844,0.3048408925533294,-5919.36572265625,304.1058654785156,0.8466856479644775,0.3337917029857635,0.316203624010086,292.2807922363281,297.1499938964844,293.1499938964844,0.4977028667926788,-6406.0869140625,304.0790100097656,0.9693766832351683,0.4920834898948669,0.3427971005439758,292.05682373046875,297.1499938964844,293.1499938964844,0.5884638428688049,-9775.1064453125,304.20977783203125,0.9990000128746032,0.6846451759338379,0.5186929702758789,292.60498046875,297.1499938964844,293.1499938964844,0.0808050855994224,-9843.8701171875,304.1278381347656,0.5973070859909058,0.1152616143226623,0.5251014828681946,288.6141052246094,291.1499938964844,251.45057678222656,250.9229278564453,279.1482849121094,292.60369873046875,288.62139892578125,1.0,0.481677234172821,0.4530805945396423,0.4530805945396423,1.0,1.0,-2.510875701904297,0.8214150071144104,1.6894607543945312,0.2574048638343811,0.0,0.0,1.0,113.16085052490234,127.0,214.79425048828125,-24256.083984375,1384.524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1223449707031,304.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,22306.0234375,23400.0,0.0,0.0,0.5914958119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281210660934448,1.828148603439331,-2.760041388683021e-05,0.0,0.0006002930458635,0.0,0.0,679.3182983398438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630360,292.4563903808594,297.1499938964844,293.1499938964844,0.4274109303951263,-7307.4208984375,304.1072082519531,0.9289863109588624,0.4363864362239837,0.3920660316944122,292.47576904296875,297.1499938964844,293.1499938964844,0.307841807603836,-5962.8466796875,304.1084289550781,0.8499932289123535,0.3376446068286896,0.3199010491371155,292.3085632324219,297.1499938964844,293.1499938964844,0.5025213956832886,-6451.86328125,304.0831604003906,0.9730847477912904,0.4976382255554199,0.3467040956020355,292.0549621582031,297.1499938964844,293.1499938964844,0.584263265132904,-9724.3212890625,304.2063903808594,0.9990000128746032,0.6988654136657715,0.5184202790260315,292.6270751953125,297.1499938964844,293.1499938964844,0.082734614610672,-10018.845703125,304.1283569335937,0.6023366451263428,0.1178289279341697,0.5368090867996216,288.68377685546875,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6258544921875,288.6899719238281,1.0,0.4858849048614502,0.4527128040790558,0.4527128040790558,1.0,1.0,-2.537683486938477,0.8312463760375977,1.706437110900879,0.2611221969127655,0.0,0.0,1.0,113.9671859741211,145.0,201.8584442138672,-24663.126953125,1422.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.405029296875,305.1881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,22438.337890625,23400.0,0.0,0.0,0.598437488079071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860899925232,1.831888556480408,-2.7713454983313568e-05,0.0,0.0006073379772715,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630420,292.5103454589844,297.1499938964844,293.1499938964844,0.4330996870994568,-7379.59619140625,304.1119079589844,0.9264948964118958,0.4430138766765594,0.3982599079608917,292.52423095703125,297.1499938964844,293.1499938964844,0.3143715560436249,-6058.861328125,304.111328125,0.8498205542564392,0.3448961675167084,0.3269954025745392,292.3614501953125,297.1499938964844,293.1499938964844,0.5130687952041626,-6553.8125,304.0877380371094,0.9727677702903748,0.5082257390022278,0.3542527556419372,292.0730895996094,297.1499938964844,293.1499938964844,0.593195915222168,-9863.349609375,304.17193603515625,0.9990000128746032,0.7229939699172974,0.5302515029907227,292.6693420410156,297.1499938964844,293.1499938964844,0.086588017642498,-10372.4775390625,304.129150390625,0.6063430905342102,0.1225065812468528,0.559150218963623,288.7797241210937,291.1499938964844,251.45196533203125,250.92401123046875,279.1413879394531,292.6681823730469,288.7832336425781,1.0,0.498514711856842,0.4516149759292602,0.4516149759292602,1.0,1.0,-2.60376524925232,0.8549924492835999,1.7487727403640747,0.2698974013328552,0.0,0.0,1.0,119.5029296875,163.0,144.19683837890625,-25460.7734375,1534.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89019775390625,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.6115578413009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206534453667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630480,292.5103454589844,297.1499938964844,293.1499938964844,0.4330996870994568,-7379.59619140625,304.1119079589844,0.9264948964118958,0.4430138766765594,0.3982599079608917,292.52423095703125,297.1499938964844,293.1499938964844,0.3143715560436249,-6058.861328125,304.111328125,0.8498205542564392,0.3448961675167084,0.3269954025745392,292.3614501953125,297.1499938964844,293.1499938964844,0.5130687952041626,-6553.8125,304.0877380371094,0.9727677702903748,0.5082257390022278,0.3542527556419372,292.0730895996094,297.1499938964844,293.1499938964844,0.593195915222168,-9863.349609375,304.17193603515625,0.9990000128746032,0.7229939699172974,0.5302515029907227,292.6693420410156,297.1499938964844,293.1499938964844,0.086588017642498,-10372.4775390625,304.129150390625,0.6063430905342102,0.1225065812468528,0.559150218963623,288.7797241210937,291.1499938964844,251.45196533203125,250.92401123046875,279.1413879394531,292.6681823730469,288.7832336425781,1.0,0.498514711856842,0.4516149759292602,0.4516149759292602,1.0,1.0,-2.60376524925232,0.8549924492835999,1.7487727403640747,0.2698974013328552,0.0,0.0,1.0,119.5029296875,163.0,144.19683837890625,-25460.7734375,1534.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.89019775390625,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.6115578413009644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006206534453667,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630540,292.56121826171875,297.1499938964844,293.1499938964844,0.4396595358848572,-7464.85205078125,304.1136169433594,0.9153992533683776,0.4489006102085113,0.4039366245269775,292.56964111328125,297.1499938964844,293.1499938964844,0.3215537667274475,-6165.6220703125,304.1122131347656,0.8430277109146118,0.3515350520610809,0.333663672208786,292.41131591796875,297.1499938964844,293.1499938964844,0.5247693061828613,-6668.21923828125,304.08892822265625,0.9647237062454224,0.5180883407592773,0.3614130914211273,292.11981201171875,297.1499938964844,293.1499938964844,0.6209372878074646,-10255.8525390625,304.1181030273437,0.9990000128746032,0.7408612966537476,0.5548295378684998,292.7103576660156,297.1499938964844,293.1499938964844,0.090199314057827,-10707.6298828125,304.1300964355469,0.6039727926254272,0.1263686269521713,0.5787835121154785,288.82354736328125,291.1499938964844,251.4535980224609,250.9254608154297,279.13818359375,292.7092590332031,288.8247375488281,1.0,0.5151136517524719,0.4502569437026977,0.4502569437026977,1.0,1.0,-2.6803200244903564,0.8821550011634827,1.798164963722229,0.2798072099685669,0.0,0.0,1.0,129.2788543701172,181.0,77.18446350097656,-26226.296875,1686.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2635803222656,305.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6240800023078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006333618657663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.56121826171875,297.1499938964844,293.1499938964844,0.4396595358848572,-7464.85205078125,304.1136169433594,0.9153992533683776,0.4489006102085113,0.4039366245269775,292.56964111328125,297.1499938964844,293.1499938964844,0.3215537667274475,-6165.6220703125,304.1122131347656,0.8430277109146118,0.3515350520610809,0.333663672208786,292.41131591796875,297.1499938964844,293.1499938964844,0.5247693061828613,-6668.21923828125,304.08892822265625,0.9647237062454224,0.5180883407592773,0.3614130914211273,292.11981201171875,297.1499938964844,293.1499938964844,0.6209372878074646,-10255.8525390625,304.1181030273437,0.9990000128746032,0.7408612966537476,0.5548295378684998,292.7103576660156,297.1499938964844,293.1499938964844,0.090199314057827,-10707.6298828125,304.1300964355469,0.6039727926254272,0.1263686269521713,0.5787835121154785,288.82354736328125,291.1499938964844,251.4535980224609,250.9254608154297,279.13818359375,292.7092590332031,288.8247375488281,1.0,0.5151136517524719,0.4502569437026977,0.4502569437026977,1.0,1.0,-2.6803200244903564,0.8821550011634827,1.798164963722229,0.2798072099685669,0.0,0.0,1.0,129.2788543701172,181.0,77.18446350097656,-26226.296875,1686.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2635803222656,305.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6240800023078918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006333618657663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.609375,297.1499938964844,293.1499938964844,0.4469384253025055,-7560.38916015625,304.11358642578125,0.9004315137863159,0.4540510177612304,0.4090653359889984,292.6124572753906,297.1499938964844,293.1499938964844,0.329273521900177,-6280.828125,304.1119079589844,0.8325667977333069,0.3575584292411804,0.3398698568344116,292.4585876464844,297.1499938964844,293.1499938964844,0.5374755859375,-6792.8203125,304.08807373046875,0.95128732919693,0.5272148847579956,0.3681493401527405,292.1899719238281,297.1499938964844,293.1499938964844,0.6628562808036804,-10829.646484375,304.05889892578125,0.9990000128746032,0.7527785301208496,0.5880861282348633,292.7506103515625,297.1499938964844,293.1499938964844,0.0934336185455322,-11010.1748046875,304.13134765625,0.5971841812133789,0.1293437927961349,0.5950260758399963,288.82305908203125,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.74957275390625,288.822509765625,1.0,0.5340914726257324,0.4488497674465179,0.4488497674465179,1.0,1.0,-2.761515617370605,0.9108210802078248,1.8506945371627808,0.2902314662933349,0.0,0.0,1.0,142.3341064453125,199.0,16.019071578979492,-26931.22265625,1868.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5379638671875,306.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6363032460212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457669078372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.609375,297.1499938964844,293.1499938964844,0.4469384253025055,-7560.38916015625,304.11358642578125,0.9004315137863159,0.4540510177612304,0.4090653359889984,292.6124572753906,297.1499938964844,293.1499938964844,0.329273521900177,-6280.828125,304.1119079589844,0.8325667977333069,0.3575584292411804,0.3398698568344116,292.4585876464844,297.1499938964844,293.1499938964844,0.5374755859375,-6792.8203125,304.08807373046875,0.95128732919693,0.5272148847579956,0.3681493401527405,292.1899719238281,297.1499938964844,293.1499938964844,0.6628562808036804,-10829.646484375,304.05889892578125,0.9990000128746032,0.7527785301208496,0.5880861282348633,292.7506103515625,297.1499938964844,293.1499938964844,0.0934336185455322,-11010.1748046875,304.13134765625,0.5971841812133789,0.1293437927961349,0.5950260758399963,288.82305908203125,291.1499938964844,251.4559326171875,250.9276428222656,279.13677978515625,292.74957275390625,288.822509765625,1.0,0.5340914726257324,0.4488497674465179,0.4488497674465179,1.0,1.0,-2.761515617370605,0.9108210802078248,1.8506945371627808,0.2902314662933349,0.0,0.0,1.0,142.3341064453125,199.0,16.019071578979492,-26931.22265625,1868.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5379638671875,306.0249328613281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6363032460212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006457669078372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.6549987792969,297.1499938964844,293.1499938964844,0.4546283483505249,-7661.42626953125,304.1128845214844,0.8844161629676819,0.4584938287734985,0.4136422872543335,292.6528625488281,297.1499938964844,293.1499938964844,0.3372975885868072,-6400.4296875,304.1112365722656,0.8205500245094299,0.3629823327064514,0.3455982506275177,292.50347900390625,297.1499938964844,293.1499938964844,0.5508511066436768,-6923.5771484375,304.08642578125,0.934717893600464,0.5356289744377136,0.374453067779541,292.2770690917969,297.1499938964844,293.1499938964844,0.7148585915565491,-11521.93359375,304.0027770996094,0.9990000128746032,0.759469747543335,0.6266018748283386,292.7899169921875,297.1499938964844,293.1499938964844,0.0962425917387008,-11274.287109375,304.13287353515625,0.5876624584197998,0.1314938813447952,0.6079044938087463,288.7903137207031,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7889404296875,288.7886657714844,1.0,0.5542483925819397,0.4475270807743072,0.4475270807743072,1.0,1.0,-2.843242645263672,0.9396474361419678,1.9035950899124143,0.300733357667923,0.0,0.0,1.0,157.84451293945312,217.0,-31.42889213562012,-27568.505859375,2073.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73663330078125,306.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6483465433120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006579892942681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.6549987792969,297.1499938964844,293.1499938964844,0.4546283483505249,-7661.42626953125,304.1128845214844,0.8844161629676819,0.4584938287734985,0.4136422872543335,292.6528625488281,297.1499938964844,293.1499938964844,0.3372975885868072,-6400.4296875,304.1112365722656,0.8205500245094299,0.3629823327064514,0.3455982506275177,292.50347900390625,297.1499938964844,293.1499938964844,0.5508511066436768,-6923.5771484375,304.08642578125,0.934717893600464,0.5356289744377136,0.374453067779541,292.2770690917969,297.1499938964844,293.1499938964844,0.7148585915565491,-11521.93359375,304.0027770996094,0.9990000128746032,0.759469747543335,0.6266018748283386,292.7899169921875,297.1499938964844,293.1499938964844,0.0962425917387008,-11274.287109375,304.13287353515625,0.5876624584197998,0.1314938813447952,0.6079044938087463,288.7903137207031,291.1499938964844,251.45909118652344,250.9306640625,279.1368408203125,292.7889404296875,288.7886657714844,1.0,0.5542483925819397,0.4475270807743072,0.4475270807743072,1.0,1.0,-2.843242645263672,0.9396474361419678,1.9035950899124143,0.300733357667923,0.0,0.0,1.0,157.84451293945312,217.0,-31.42889213562012,-27568.505859375,2073.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.73663330078125,306.140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.6483465433120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006579892942681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6769104003906,297.1499938964844,293.1499938964844,0.4585180282592773,-7712.3974609375,304.1125793457031,0.8763266801834106,0.460462212562561,0.4157271683216095,292.6722106933594,297.1499938964844,293.1499938964844,0.341341495513916,-6460.517578125,304.1109313964844,0.8142701387405396,0.3654784560203552,0.3482833802700043,292.5250549316406,297.1499938964844,293.1499938964844,0.5576675534248352,-6989.8955078125,304.0855712890625,0.9260075688362122,0.5395823121070862,0.377445638179779,292.3251037597656,297.1499938964844,293.1499938964844,0.7435768246650696,-11896.580078125,303.97735595703125,0.9990000128746032,0.7610955834388733,0.6469944715499878,292.8090515136719,297.1499938964844,293.1499938964844,0.0974861308932304,-11391.5,304.1337280273437,0.5822997093200684,0.1322963088750839,0.61319500207901,288.7657165527344,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.80810546875,288.76373291015625,1.0,0.5644936561584473,0.44692063331604,0.44692063331604,1.0,1.0,-2.883440971374512,0.9538372159004213,1.929603815078736,0.3059197068214416,0.0,0.0,1.0,166.29815673828125,217.0,-49.19869995117188,-27863.005859375,2182.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81524658203125,306.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.6543064117431641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006640378269366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.6982116699219,297.1499938964844,293.1499938964844,0.4623808562755584,-7762.86474609375,304.11236572265625,0.8684050440788269,0.4622689187526703,0.4176794588565826,292.6910095214844,297.1499938964844,293.1499938964844,0.3453644216060638,-6520.11767578125,304.1107177734375,0.8078266978263855,0.3678362369537353,0.3508509695529938,292.5460510253906,297.1499938964844,293.1499938964844,0.5645057559013367,-7056.1533203125,304.0848693847656,0.91743004322052,0.5433747172355652,0.3803353309631347,292.37530517578125,297.1499938964844,293.1499938964844,0.7736271619796753,-12283.27734375,303.95416259765625,0.9990000128746032,0.761691689491272,0.6677921414375305,292.8277587890625,297.1499938964844,293.1499938964844,0.0986251831054687,-11498.974609375,304.1346130371094,0.5767178535461426,0.1329393982887268,0.6178014874458313,288.737548828125,291.1499938964844,251.4632110595703,250.9346466064453,279.1378479003906,292.82684326171875,288.7353515625,1.0,0.574739396572113,0.4463571906089782,0.4463571906089782,1.0,1.0,-2.922882556915283,0.9677746891975404,1.955107927322388,0.3110280930995941,0.0,0.0,1.0,175.11163330078125,220.0,-63.08453369140625,-28142.900390625,2294.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8838195800781,306.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.6602199077606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006700392696075,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.7386474609375,297.1499938964844,293.1499938964844,0.4692781567573547,-7851.841796875,304.11346435546875,0.8579723834991455,0.4655132591724396,0.4210911691188812,292.7265625,297.1499938964844,293.1499938964844,0.3527529239654541,-6628.53076171875,304.1115417480469,0.7992303371429443,0.3722506761550903,0.3555298149585724,292.5858764648437,297.1499938964844,293.1499938964844,0.5773726105690002,-7179.36865234375,304.085205078125,0.9070256948471068,0.550594687461853,0.385733813047409,292.4723815917969,297.1499938964844,293.1499938964844,0.8216230273246765,-12873.6025390625,303.9403381347656,0.9990000128746032,0.7616140246391296,0.6982448697090149,292.8630676269531,297.1499938964844,293.1499938964844,0.1004158407449722,-11667.2275390625,304.13677978515625,0.5689666867256165,0.1339425593614578,0.624761700630188,288.6883239746094,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8622436523437,288.6868896484375,1.0,0.5898686647415161,0.4456446170806885,0.4456446170806885,1.0,1.0,-2.984092712402344,0.9896142482757568,1.9944785833358765,0.3194426000118255,0.0,0.0,1.0,188.62106323242188,223.0,-63.55299377441406,-28592.990234375,2472.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0119323730469,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.6717488765716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681739707943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.7386474609375,297.1499938964844,293.1499938964844,0.4692781567573547,-7851.841796875,304.11346435546875,0.8579723834991455,0.4655132591724396,0.4210911691188812,292.7265625,297.1499938964844,293.1499938964844,0.3527529239654541,-6628.53076171875,304.1115417480469,0.7992303371429443,0.3722506761550903,0.3555298149585724,292.5858764648437,297.1499938964844,293.1499938964844,0.5773726105690002,-7179.36865234375,304.085205078125,0.9070256948471068,0.550594687461853,0.385733813047409,292.4723815917969,297.1499938964844,293.1499938964844,0.8216230273246765,-12873.6025390625,303.9403381347656,0.9990000128746032,0.7616140246391296,0.6982448697090149,292.8630676269531,297.1499938964844,293.1499938964844,0.1004158407449722,-11667.2275390625,304.13677978515625,0.5689666867256165,0.1339425593614578,0.624761700630188,288.6883239746094,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8622436523437,288.6868896484375,1.0,0.5898686647415161,0.4456446170806885,0.4456446170806885,1.0,1.0,-2.984092712402344,0.9896142482757568,1.9944785833358765,0.3194426000118255,0.0,0.0,1.0,188.62106323242188,223.0,-63.55299377441406,-28592.990234375,2472.623779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0119323730469,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.6717488765716553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681739707943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.77655029296875,297.1499938964844,293.1499938964844,0.4748247265815735,-7921.931640625,304.116455078125,0.8510110378265381,0.4682444930076599,0.423953652381897,292.759765625,297.1499938964844,293.1499938964844,0.3591068387031555,-6720.45068359375,304.1138000488281,0.7937361001968384,0.3762448132038116,0.3597161173820495,292.6231689453125,297.1499938964844,293.1499938964844,0.5888296365737915,-7287.298828125,304.0877685546875,0.9010247588157654,0.5573219656944275,0.3907157480716705,292.5560913085937,297.1499938964844,293.1499938964844,0.858707070350647,-13305.552734375,303.948974609375,0.9990000128746032,0.7617815136909485,0.7198496460914612,292.8950500488281,297.1499938964844,293.1499938964844,0.1017370000481605,-11790.0869140625,304.13897705078125,0.5635324120521545,0.1347214132547378,0.6300432682037354,288.658447265625,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.8943176269531,288.6578369140625,1.0,0.6014670729637146,0.4452590048313141,0.4452590048313141,1.0,1.0,-3.030907392501831,1.0066120624542236,2.0242955684661865,0.3261329233646393,0.0,0.0,1.0,199.040771484375,226.0,-45.065189361572266,-28976.3046875,2614.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15399169921875,306.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6826016902923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692753936164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.77655029296875,297.1499938964844,293.1499938964844,0.4748247265815735,-7921.931640625,304.116455078125,0.8510110378265381,0.4682444930076599,0.423953652381897,292.759765625,297.1499938964844,293.1499938964844,0.3591068387031555,-6720.45068359375,304.1138000488281,0.7937361001968384,0.3762448132038116,0.3597161173820495,292.6231689453125,297.1499938964844,293.1499938964844,0.5888296365737915,-7287.298828125,304.0877685546875,0.9010247588157654,0.5573219656944275,0.3907157480716705,292.5560913085937,297.1499938964844,293.1499938964844,0.858707070350647,-13305.552734375,303.948974609375,0.9990000128746032,0.7617815136909485,0.7198496460914612,292.8950500488281,297.1499938964844,293.1499938964844,0.1017370000481605,-11790.0869140625,304.13897705078125,0.5635324120521545,0.1347214132547378,0.6300432682037354,288.658447265625,291.1499938964844,251.474838256836,250.94595336914065,279.1445007324219,292.8943176269531,288.6578369140625,1.0,0.6014670729637146,0.4452590048313141,0.4452590048313141,1.0,1.0,-3.030907392501831,1.0066120624542236,2.0242955684661865,0.3261329233646393,0.0,0.0,1.0,199.040771484375,226.0,-45.065189361572266,-28976.3046875,2614.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15399169921875,306.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6826016902923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000692753936164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
