time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631260,292.8121643066406,297.1499938964844,293.1499938964844,0.4786481559276581,-7968.4091796875,304.1213073730469,0.844264030456543,0.4704852104187011,0.426397830247879,292.7906799316406,297.1499938964844,293.1499938964844,0.3641833961009979,-6792.42626953125,304.1174621582031,0.7883169651031494,0.3798646330833435,0.3635607063770294,292.6578674316406,297.1499938964844,293.1499938964844,0.5984044075012207,-7375.6376953125,304.0926208496094,0.8952694535255432,0.5636332035064697,0.395412415266037,292.61676025390625,297.1499938964844,293.1499938964844,0.8717014789581299,-13413.0537109375,303.9943542480469,0.9935185313224792,0.7644723653793335,0.7236425876617432,292.9232177734375,297.1499938964844,293.1499938964844,0.1027531027793884,-11882.3330078125,304.1409606933594,0.5582671761512756,0.1354635804891586,0.6350288391113281,288.6611633300781,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9225769042969,288.66192626953125,1.0,0.6097466349601746,0.4453113079071045,0.4453113079071045,1.0,1.0,-3.054749727249145,1.0158158540725708,2.0389339923858643,0.3301579058170318,0.0,0.0,1.0,208.7688751220703,229.0,-5.722648143768311,-29265.859375,2710.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3290100097656,306.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6924996972084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027991232462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8121643066406,297.1499938964844,293.1499938964844,0.4786481559276581,-7968.4091796875,304.1213073730469,0.844264030456543,0.4704852104187011,0.426397830247879,292.7906799316406,297.1499938964844,293.1499938964844,0.3641833961009979,-6792.42626953125,304.1174621582031,0.7883169651031494,0.3798646330833435,0.3635607063770294,292.6578674316406,297.1499938964844,293.1499938964844,0.5984044075012207,-7375.6376953125,304.0926208496094,0.8952694535255432,0.5636332035064697,0.395412415266037,292.61676025390625,297.1499938964844,293.1499938964844,0.8717014789581299,-13413.0537109375,303.9943542480469,0.9935185313224792,0.7644723653793335,0.7236425876617432,292.9232177734375,297.1499938964844,293.1499938964844,0.1027531027793884,-11882.3330078125,304.1409606933594,0.5582671761512756,0.1354635804891586,0.6350288391113281,288.6611633300781,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9225769042969,288.66192626953125,1.0,0.6097466349601746,0.4453113079071045,0.4453113079071045,1.0,1.0,-3.054749727249145,1.0158158540725708,2.0389339923858643,0.3301579058170318,0.0,0.0,1.0,208.7688751220703,229.0,-5.722648143768311,-29265.859375,2710.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3290100097656,306.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6924996972084045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007027991232462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.84600830078125,297.1499938964844,293.1499938964844,0.4809054434299469,-7994.07666015625,304.1271057128906,0.8401117920875549,0.472178041934967,0.4282408654689789,292.8199462890625,297.1499938964844,293.1499938964844,0.3680516481399536,-6846.11962890625,304.1218566894531,0.7853968143463135,0.3830277323722839,0.366870105266571,292.6905212402344,297.1499938964844,293.1499938964844,0.6063324809074402,-7447.5087890625,304.0985412597656,0.8924747109413147,0.5694754123687744,0.3997015058994293,292.65936279296875,297.1499938964844,293.1499938964844,0.8823236227035522,-13504.775390625,304.0281982421875,0.9899616241455078,0.7693279385566711,0.7281021475791931,292.9480895996094,297.1499938964844,293.1499938964844,0.1034746989607811,-11946.0302734375,304.14276123046875,0.5552207827568054,0.1361573487520218,0.6392989158630371,288.6837463378906,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9475402832031,288.6849060058594,1.0,0.6161770224571228,0.4454207420349121,0.4454207420349121,1.0,1.0,-3.0765130519866943,1.024377942085266,2.0521352291107178,0.3338623642921448,0.0,0.0,1.0,215.6409149169922,232.0,21.895248413085938,-29574.1015625,2789.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7013369798660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000711767876055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.84600830078125,297.1499938964844,293.1499938964844,0.4809054434299469,-7994.07666015625,304.1271057128906,0.8401117920875549,0.472178041934967,0.4282408654689789,292.8199462890625,297.1499938964844,293.1499938964844,0.3680516481399536,-6846.11962890625,304.1218566894531,0.7853968143463135,0.3830277323722839,0.366870105266571,292.6905212402344,297.1499938964844,293.1499938964844,0.6063324809074402,-7447.5087890625,304.0985412597656,0.8924747109413147,0.5694754123687744,0.3997015058994293,292.65936279296875,297.1499938964844,293.1499938964844,0.8823236227035522,-13504.775390625,304.0281982421875,0.9899616241455078,0.7693279385566711,0.7281021475791931,292.9480895996094,297.1499938964844,293.1499938964844,0.1034746989607811,-11946.0302734375,304.14276123046875,0.5552207827568054,0.1361573487520218,0.6392989158630371,288.6837463378906,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9475402832031,288.6849060058594,1.0,0.6161770224571228,0.4454207420349121,0.4454207420349121,1.0,1.0,-3.0765130519866943,1.024377942085266,2.0521352291107178,0.3338623642921448,0.0,0.0,1.0,215.6409149169922,232.0,21.895248413085938,-29574.1015625,2789.550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.7013369798660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000711767876055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8621520996094,297.1499938964844,293.1499938964844,0.4816275238990783,-8001.69580078125,304.12994384765625,0.8385661244392395,0.4728584885597229,0.4289820492267608,292.8338928222656,297.1499938964844,293.1499938964844,0.369665265083313,-6868.25341796875,304.1240234375,0.784447193145752,0.384467214345932,0.3683580756187439,292.7060241699219,297.1499938964844,293.1499938964844,0.6098723411560059,-7479.36865234375,304.1014404296875,0.8916968107223511,0.5722525119781494,0.4017218947410583,292.6778564453125,297.1499938964844,293.1499938964844,0.8872436881065369,-13549.2314453125,304.0413513183594,0.9888498187065125,0.7719094157218933,0.7305802702903748,292.9594421386719,297.1499938964844,293.1499938964844,0.1037681326270103,-11971.48046875,304.1435546875,0.5541738271713257,0.1364867091178894,0.6412439346313477,288.698486328125,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9589233398437,288.6998291015625,1.0,0.6189631819725037,0.4454835951328277,0.4454835951328277,1.0,1.0,-3.086940288543701,1.0285041332244873,2.058436155319214,0.3356535136699676,0.0,0.0,1.0,218.4116058349609,232.0,30.92500305175781,-29729.779296875,2824.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63885498046875,306.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7054068446159363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007158982334658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8778076171875,297.1499938964844,293.1499938964844,0.4821293950080871,-8006.54443359375,304.1326904296875,0.8372041583061218,0.4734309613704681,0.4296195805072784,292.847412109375,297.1499938964844,293.1499938964844,0.3711078763008117,-6887.91748046875,304.1261291503906,0.7836732864379883,0.3858205676078796,0.3697530031204223,292.7209167480469,297.1499938964844,293.1499938964844,0.6131864190101624,-7509.11474609375,304.104248046875,0.8911401033401489,0.5749460458755493,0.4036732017993927,292.6952514648437,297.1499938964844,293.1499938964844,0.8917919397354126,-13590.9423828125,304.05279541015625,0.9879703521728516,0.7744719386100769,0.7330619096755981,292.9701538085937,297.1499938964844,293.1499938964844,0.1040245592594146,-11993.4580078125,304.1442565917969,0.5532945990562439,0.1367968022823333,0.6430701017379761,288.7147521972656,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9696655273437,288.7161560058594,1.0,0.6215403079986572,0.4455530941486358,0.4455530941486358,1.0,1.0,-3.096909523010254,1.0324701070785522,2.064439535140991,0.3373883962631225,0.0,0.0,1.0,220.9108428955078,235.0,37.62430953979492,-29883.265625,2858.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74444580078125,306.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7092660665512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007198148523457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.90777587890625,297.1499938964844,293.1499938964844,0.4825326204299927,-8008.7373046875,304.13775634765625,0.8347471356391907,0.4742459654808044,0.4305786490440368,292.873046875,297.1499938964844,293.1499938964844,0.3735606074333191,-6921.08349609375,304.1299743652344,0.7823922634124756,0.3882853984832763,0.3722908794879913,292.7487487792969,297.1499938964844,293.1499938964844,0.6193135380744934,-7564.08349609375,304.1092529296875,0.8904162049293518,0.5801718235015869,0.4074277877807617,292.72784423828125,297.1499938964844,293.1499938964844,0.8997909426689148,-13665.32421875,304.0717163085937,0.9865829348564148,0.7793808579444885,0.7378592491149902,292.98992919921875,297.1499938964844,293.1499938964844,0.1044309884309768,-12027.53125,304.1454772949219,0.5517823100090027,0.1373403370380401,0.6463203430175781,288.7498779296875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.9894714355469,288.7513732910156,1.0,0.6262078881263733,0.4457141757011413,0.4457141757011413,1.0,1.0,-3.115304946899414,1.0398626327514648,2.075442314147949,0.3406658470630646,0.0,0.0,1.0,225.3823089599609,238.0,45.91256713867188,-30178.537109375,2919.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9512939453125,307.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7164008617401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000727055768948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.90777587890625,297.1499938964844,293.1499938964844,0.4825326204299927,-8008.7373046875,304.13775634765625,0.8347471356391907,0.4742459654808044,0.4305786490440368,292.873046875,297.1499938964844,293.1499938964844,0.3735606074333191,-6921.08349609375,304.1299743652344,0.7823922634124756,0.3882853984832763,0.3722908794879913,292.7487487792969,297.1499938964844,293.1499938964844,0.6193135380744934,-7564.08349609375,304.1092529296875,0.8904162049293518,0.5801718235015869,0.4074277877807617,292.72784423828125,297.1499938964844,293.1499938964844,0.8997909426689148,-13665.32421875,304.0717163085937,0.9865829348564148,0.7793808579444885,0.7378592491149902,292.98992919921875,297.1499938964844,293.1499938964844,0.1044309884309768,-12027.53125,304.1454772949219,0.5517823100090027,0.1373403370380401,0.6463203430175781,288.7498779296875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513671875,292.9894714355469,288.7513732910156,1.0,0.6262078881263733,0.4457141757011413,0.4457141757011413,1.0,1.0,-3.115304946899414,1.0398626327514648,2.075442314147949,0.3406658470630646,0.0,0.0,1.0,225.3823089599609,238.0,45.91256713867188,-30178.537109375,2919.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9512939453125,307.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.7164008617401123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000727055768948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.93572998046875,297.1499938964844,293.1499938964844,0.4823126494884491,-8003.30419921875,304.1421813964844,0.83243328332901,0.4747088253498077,0.4311908781528473,292.8969421386719,297.1499938964844,293.1499938964844,0.375538170337677,-6947.56982421875,304.1333312988281,0.7812349200248718,0.3904498815536499,0.3745273351669311,292.7742614746094,297.1499938964844,293.1499938964844,0.6249399781227112,-7614.654296875,304.1134338378906,0.8899452090263367,0.5851569771766663,0.4110216796398163,292.7582397460937,297.1499938964844,293.1499938964844,0.9064497947692872,-13727.97265625,304.0866394042969,0.9853912591934204,0.7839089632034302,0.7422992587089539,293.0078125,297.1499938964844,293.1499938964844,0.1047042831778526,-12049.3671875,304.1465148925781,0.5503636002540588,0.1377660036087036,0.6489965319633484,288.7865600585937,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.0074157714844,288.7880554199219,1.0,0.6303774118423462,0.4459063708782196,0.4459063708782196,1.0,1.0,-3.131608486175537,1.046529769897461,2.085078716278076,0.3436856567859649,0.0,0.0,1.0,229.428955078125,241.0,49.609031677246094,-30453.935546875,2974.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1482849121094,307.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7228265404701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007335770642384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.93572998046875,297.1499938964844,293.1499938964844,0.4823126494884491,-8003.30419921875,304.1421813964844,0.83243328332901,0.4747088253498077,0.4311908781528473,292.8969421386719,297.1499938964844,293.1499938964844,0.375538170337677,-6947.56982421875,304.1333312988281,0.7812349200248718,0.3904498815536499,0.3745273351669311,292.7742614746094,297.1499938964844,293.1499938964844,0.6249399781227112,-7614.654296875,304.1134338378906,0.8899452090263367,0.5851569771766663,0.4110216796398163,292.7582397460937,297.1499938964844,293.1499938964844,0.9064497947692872,-13727.97265625,304.0866394042969,0.9853912591934204,0.7839089632034302,0.7422992587089539,293.0078125,297.1499938964844,293.1499938964844,0.1047042831778526,-12049.3671875,304.1465148925781,0.5503636002540588,0.1377660036087036,0.6489965319633484,288.7865600585937,291.1499938964844,251.5294189453125,250.99905395507807,279.1517333984375,293.0074157714844,288.7880554199219,1.0,0.6303774118423462,0.4459063708782196,0.4459063708782196,1.0,1.0,-3.131608486175537,1.046529769897461,2.085078716278076,0.3436856567859649,0.0,0.0,1.0,229.428955078125,241.0,49.609031677246094,-30453.935546875,2974.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1482849121094,307.1751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7228265404701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007335770642384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9619140625,297.1499938964844,293.1499938964844,0.4815956354141235,-7991.86083984375,304.1459655761719,0.8301196098327637,0.4748275578022003,0.4315001964569092,292.9194030761719,297.1499938964844,293.1499938964844,0.3771076500415802,-6968.36279296875,304.1362609863281,0.7800441384315491,0.3923085927963257,0.3764774799346924,292.7982788085937,297.1499938964844,293.1499938964844,0.6300434470176697,-7660.4921875,304.1170959472656,0.8894860148429871,0.5898053050041199,0.4143897294998169,292.7865600585937,297.1499938964844,293.1499938964844,0.9120332598686218,-13781.224609375,304.0983581542969,0.9842321872711182,0.7880845069885254,0.7463989853858948,293.0240783691406,297.1499938964844,293.1499938964844,0.1048555672168731,-12060.0859375,304.1474304199219,0.5488917827606201,0.1380674540996551,0.6510924696922302,288.8232421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1520690917969,293.0237121582031,288.8247375488281,1.0,0.6341550946235657,0.4461320042610168,0.4461320042610168,1.0,1.0,-3.145825862884521,1.052480936050415,2.093344688415528,0.3464569747447967,0.0,0.0,1.0,233.24122619628903,244.0,50.571922302246094,-30707.02734375,3024.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7286111116409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007394475978799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9619140625,297.1499938964844,293.1499938964844,0.4815956354141235,-7991.86083984375,304.1459655761719,0.8301196098327637,0.4748275578022003,0.4315001964569092,292.9194030761719,297.1499938964844,293.1499938964844,0.3771076500415802,-6968.36279296875,304.1362609863281,0.7800441384315491,0.3923085927963257,0.3764774799346924,292.7982788085937,297.1499938964844,293.1499938964844,0.6300434470176697,-7660.4921875,304.1170959472656,0.8894860148429871,0.5898053050041199,0.4143897294998169,292.7865600585937,297.1499938964844,293.1499938964844,0.9120332598686218,-13781.224609375,304.0983581542969,0.9842321872711182,0.7880845069885254,0.7463989853858948,293.0240783691406,297.1499938964844,293.1499938964844,0.1048555672168731,-12060.0859375,304.1474304199219,0.5488917827606201,0.1380674540996551,0.6510924696922302,288.8232421875,291.1499938964844,251.5457000732422,251.01486206054688,279.1520690917969,293.0237121582031,288.8247375488281,1.0,0.6341550946235657,0.4461320042610168,0.4461320042610168,1.0,1.0,-3.145825862884521,1.052480936050415,2.093344688415528,0.3464569747447967,0.0,0.0,1.0,233.24122619628903,244.0,50.571922302246094,-30707.02734375,3024.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,307.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7286111116409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007394475978799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9867248535156,297.1499938964844,293.1499938964844,0.4803678393363952,-7974.095703125,304.1493530273437,0.8276786804199219,0.4745590090751648,0.4314632415771484,292.9407043457031,297.1499938964844,293.1499938964844,0.3782597780227661,-6983.28076171875,304.138916015625,0.7786989212036133,0.3938283324241638,0.3781101107597351,292.821044921875,297.1499938964844,293.1499938964844,0.6346350312232971,-7701.6533203125,304.12042236328125,0.8889107704162598,0.5941001772880554,0.4175124764442444,292.81304931640625,297.1499938964844,293.1499938964844,0.9167349338531494,-13826.650390625,304.1076965332031,0.983006477355957,0.7919185757637024,0.7501766681671143,293.0389404296875,297.1499938964844,293.1499938964844,0.1048938184976577,-12060.5478515625,304.1482238769531,0.5472864508628845,0.1382442116737365,0.6526222825050354,288.8593444824219,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.0386047363281,288.8607788085937,1.0,0.6375966668128967,0.4463951587677002,0.4463951587677002,1.0,1.0,-3.1578822135925293,1.0576995611190796,2.10018277168274,0.3489789664745331,0.0,0.0,1.0,236.93634033203125,247.0,50.2392578125,-30936.607421875,3069.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5049133300781,307.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7338107228279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007447246462106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9867248535156,297.1499938964844,293.1499938964844,0.4803678393363952,-7974.095703125,304.1493530273437,0.8276786804199219,0.4745590090751648,0.4314632415771484,292.9407043457031,297.1499938964844,293.1499938964844,0.3782597780227661,-6983.28076171875,304.138916015625,0.7786989212036133,0.3938283324241638,0.3781101107597351,292.821044921875,297.1499938964844,293.1499938964844,0.6346350312232971,-7701.6533203125,304.12042236328125,0.8889107704162598,0.5941001772880554,0.4175124764442444,292.81304931640625,297.1499938964844,293.1499938964844,0.9167349338531494,-13826.650390625,304.1076965332031,0.983006477355957,0.7919185757637024,0.7501766681671143,293.0389404296875,297.1499938964844,293.1499938964844,0.1048938184976577,-12060.5478515625,304.1482238769531,0.5472864508628845,0.1382442116737365,0.6526222825050354,288.8593444824219,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.0386047363281,288.8607788085937,1.0,0.6375966668128967,0.4463951587677002,0.4463951587677002,1.0,1.0,-3.1578822135925293,1.0576995611190796,2.10018277168274,0.3489789664745331,0.0,0.0,1.0,236.93634033203125,247.0,50.2392578125,-30936.607421875,3069.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5049133300781,307.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.7338107228279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007447246462106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,292.99859619140625,297.1499938964844,293.1499938964844,0.4795822203159332,-7963.091796875,304.15087890625,0.8264065980911255,0.4742947816848755,0.4313252568244934,292.950927734375,297.1499938964844,293.1499938964844,0.3786883056163788,-6988.66650390625,304.14013671875,0.7779629826545715,0.3944681882858276,0.3788114190101623,292.8319702148437,297.1499938964844,293.1499938964844,0.6367477774620056,-7720.56201171875,304.1219482421875,0.8885706663131714,0.5961167812347412,0.4189828634262085,292.8256530761719,297.1499938964844,293.1499938964844,0.918795108795166,-13846.7294921875,304.1116027832031,0.9823595285415648,0.7937108874320984,0.7519481182098389,293.0458679199219,297.1499938964844,293.1499938964844,0.1048728078603744,-12057.1416015625,304.1485900878906,0.5464285612106323,0.1382873058319091,0.6531811356544495,288.8771057128906,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0455627441406,288.8785095214844,1.0,0.639202356338501,0.4465411305427551,0.4465411305427551,1.0,1.0,-3.163130283355713,1.0600467920303345,2.103083610534668,0.350151777267456,0.0,0.0,1.0,238.752182006836,247.0,49.80725860595703,-31042.771484375,3090.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58612060546875,307.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7362045049667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007471539429388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0101318359375,297.1499938964844,293.1499938964844,0.4786935448646545,-7950.81201171875,304.15234375,0.8251004219055176,0.473948210477829,0.4311138689517975,292.9608764648437,297.1499938964844,293.1499938964844,0.3790290355682373,-6992.8232421875,304.1413269042969,0.7771877646446228,0.3950394690036773,0.3794433772563934,292.8427124023437,297.1499938964844,293.1499938964844,0.6387408375740051,-7738.36962890625,304.1234130859375,0.888192355632782,0.5980368256568909,0.4203918576240539,292.8378601074219,297.1499938964844,293.1499938964844,0.9206841588020324,-13865.2275390625,304.1151428222656,0.9816878437995912,0.7954233288764954,0.7536450028419495,293.052490234375,297.1499938964844,293.1499938964844,0.1048273667693138,-12051.5234375,304.14892578125,0.5455352663993835,0.138302206993103,0.6536123156547546,288.89459228515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0522155761719,288.89599609375,1.0,0.6407379508018494,0.4466966986656189,0.4466966986656189,1.0,1.0,-3.1678898334503174,1.062231421470642,2.105658531188965,0.3512710928916931,0.0,0.0,1.0,240.55177307128903,250.0,49.27708053588867,-31143.4921875,3110.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.664306640625,307.6011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7384707927703857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007494539604522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0322265625,297.1499938964844,293.1499938964844,0.4766100943088531,-7922.43212890625,304.155029296875,0.8223736882209778,0.4730047583580017,0.4304690659046173,292.9798583984375,297.1499938964844,293.1499938964844,0.3794727027416229,-6997.8251953125,304.1434631347656,0.7755267024040222,0.3959757685661316,0.3805190324783325,292.8635559082031,297.1499938964844,293.1499938964844,0.6423380970954895,-7770.3759765625,304.12628173828125,0.8872995972633362,0.6015915274620056,0.4230059087276459,292.8611145019531,297.1499938964844,293.1499938964844,0.9239823818206788,-13897.689453125,304.1212158203125,0.9802611470222472,0.7986109256744385,0.7568165063858032,293.06494140625,297.1499938964844,293.1499938964844,0.1046663969755172,-12033.943359375,304.1495361328125,0.5436416268348694,0.1382505148649215,0.6541057825088501,288.9289245605469,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.0644836425781,288.9302673339844,1.0,0.6436070799827576,0.4470337033271789,0.4470337033271789,1.0,1.0,-3.175959587097168,1.06611430644989,2.1098451614379883,0.3533468544483185,0.0,0.0,1.0,244.1126251220703,253.0,48.090423583984375,-31328.923828125,3146.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81201171875,307.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7426354885101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007536805933341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0322265625,297.1499938964844,293.1499938964844,0.4766100943088531,-7922.43212890625,304.155029296875,0.8223736882209778,0.4730047583580017,0.4304690659046173,292.9798583984375,297.1499938964844,293.1499938964844,0.3794727027416229,-6997.8251953125,304.1434631347656,0.7755267024040222,0.3959757685661316,0.3805190324783325,292.8635559082031,297.1499938964844,293.1499938964844,0.6423380970954895,-7770.3759765625,304.12628173828125,0.8872995972633362,0.6015915274620056,0.4230059087276459,292.8611145019531,297.1499938964844,293.1499938964844,0.9239823818206788,-13897.689453125,304.1212158203125,0.9802611470222472,0.7986109256744385,0.7568165063858032,293.06494140625,297.1499938964844,293.1499938964844,0.1046663969755172,-12033.943359375,304.1495361328125,0.5436416268348694,0.1382505148649215,0.6541057825088501,288.9289245605469,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.0644836425781,288.9302673339844,1.0,0.6436070799827576,0.4470337033271789,0.4470337033271789,1.0,1.0,-3.175959587097168,1.06611430644989,2.1098451614379883,0.3533468544483185,0.0,0.0,1.0,244.1126251220703,253.0,48.090423583984375,-31328.923828125,3146.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81201171875,307.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.7426354885101318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007536805933341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0532531738281,297.1499938964844,293.1499938964844,0.4741231799125671,-7888.96728515625,304.1575012207031,0.8194782733917236,0.4717265367507934,0.4295281171798706,292.9982604980469,297.1499938964844,293.1499938964844,0.3795321583747864,-6997.365234375,304.1455383300781,0.7736701965332031,0.3965573608875274,0.3812830448150635,292.88330078125,297.1499938964844,293.1499938964844,0.6454977989196777,-7798.40234375,304.12890625,0.8862532377243042,0.6048409342765808,0.4253974556922912,292.88299560546875,297.1499938964844,293.1499938964844,0.9266943335533142,-13924.462890625,304.12628173828125,0.978714406490326,0.8014914393424988,0.759701132774353,293.0762939453125,297.1499938964844,293.1499938964844,0.1044197455048561,-12008.6044921875,304.1501159667969,0.5416135787963867,0.1380987018346786,0.6541470289230347,288.96240234375,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.0751342773437,288.9637145996094,1.0,0.6462212800979614,0.4474011361598968,0.4474011361598968,1.0,1.0,-3.1821422576904297,1.0693506002426147,2.1127917766571045,0.3551979660987854,0.0,0.0,1.0,247.63668823242188,256.0,46.95851516723633,-31493.888671875,3179.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9488830566406,307.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7463397979736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007574400515295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0532531738281,297.1499938964844,293.1499938964844,0.4741231799125671,-7888.96728515625,304.1575012207031,0.8194782733917236,0.4717265367507934,0.4295281171798706,292.9982604980469,297.1499938964844,293.1499938964844,0.3795321583747864,-6997.365234375,304.1455383300781,0.7736701965332031,0.3965573608875274,0.3812830448150635,292.88330078125,297.1499938964844,293.1499938964844,0.6454977989196777,-7798.40234375,304.12890625,0.8862532377243042,0.6048409342765808,0.4253974556922912,292.88299560546875,297.1499938964844,293.1499938964844,0.9266943335533142,-13924.462890625,304.12628173828125,0.978714406490326,0.8014914393424988,0.759701132774353,293.0762939453125,297.1499938964844,293.1499938964844,0.1044197455048561,-12008.6044921875,304.1501159667969,0.5416135787963867,0.1380987018346786,0.6541470289230347,288.96240234375,291.1499938964844,251.6330108642578,251.0992126464844,279.15350341796875,293.0751342773437,288.9637145996094,1.0,0.6462212800979614,0.4474011361598968,0.4474011361598968,1.0,1.0,-3.1821422576904297,1.0693506002426147,2.1127917766571045,0.3551979660987854,0.0,0.0,1.0,247.63668823242188,256.0,46.95851516723633,-31493.888671875,3179.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9488830566406,307.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7463397979736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007574400515295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0732727050781,297.1499938964844,293.1499938964844,0.4712335169315338,-7850.3583984375,304.1597900390625,0.816400408744812,0.4701140522956848,0.428291380405426,293.0160522460937,297.1499938964844,293.1499938964844,0.3791797757148742,-6991.01416015625,304.1476135253906,0.7716074585914612,0.3967922925949096,0.3817149698734283,292.9019470214844,297.1499938964844,293.1499938964844,0.648270845413208,-7822.93603515625,304.1313171386719,0.8850781321525574,0.6078196167945862,0.4275989532470703,292.9035949707031,297.1499938964844,293.1499938964844,0.9288634657859802,-13945.7880859375,304.13055419921875,0.9770473837852478,0.8040763139724731,0.7623098492622375,293.0867004394531,297.1499938964844,293.1499938964844,0.1040957570075988,-11976.2333984375,304.1506042480469,0.5394691228866577,0.1378573328256607,0.6537833213806152,288.9953308105469,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.08544921875,288.9966125488281,1.0,0.6485954523086548,0.447820633649826,0.447820633649826,1.0,1.0,-3.1865227222442627,1.072027325630188,2.1144955158233643,0.3568916916847229,0.0,0.0,1.0,251.1295166015625,259.0,46.099098205566406,-31639.634765625,3207.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0760192871094,307.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7496150135993958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007607639417983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0732727050781,297.1499938964844,293.1499938964844,0.4712335169315338,-7850.3583984375,304.1597900390625,0.816400408744812,0.4701140522956848,0.428291380405426,293.0160522460937,297.1499938964844,293.1499938964844,0.3791797757148742,-6991.01416015625,304.1476135253906,0.7716074585914612,0.3967922925949096,0.3817149698734283,292.9019470214844,297.1499938964844,293.1499938964844,0.648270845413208,-7822.93603515625,304.1313171386719,0.8850781321525574,0.6078196167945862,0.4275989532470703,292.9035949707031,297.1499938964844,293.1499938964844,0.9288634657859802,-13945.7880859375,304.13055419921875,0.9770473837852478,0.8040763139724731,0.7623098492622375,293.0867004394531,297.1499938964844,293.1499938964844,0.1040957570075988,-11976.2333984375,304.1506042480469,0.5394691228866577,0.1378573328256607,0.6537833213806152,288.9953308105469,291.1499938964844,251.66099548339844,251.12615966796875,279.1539611816406,293.08544921875,288.9966125488281,1.0,0.6485954523086548,0.447820633649826,0.447820633649826,1.0,1.0,-3.1865227222442627,1.072027325630188,2.1144955158233643,0.3568916916847229,0.0,0.0,1.0,251.1295166015625,259.0,46.099098205566406,-31639.634765625,3207.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0760192871094,307.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7496150135993958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007607639417983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.09246826171875,297.1499938964844,293.1499938964844,0.4679406881332397,-7806.5517578125,304.1620178222656,0.8131234049797058,0.468165785074234,0.4267565310001373,293.0332336425781,297.1499938964844,293.1499938964844,0.378441721200943,-6979.16455078125,304.1496276855469,0.7693625092506409,0.3967012465000152,0.3818385601043701,292.91949462890625,297.1499938964844,293.1499938964844,0.650677502155304,-7844.15576171875,304.1335144042969,0.8837883472442627,0.610539436340332,0.4296214282512665,292.92303466796875,297.1499938964844,293.1499938964844,0.9305240511894226,-13961.876953125,304.1342468261719,0.9752635955810548,0.8063735365867615,0.7646497488021851,293.0961608886719,297.1499938964844,293.1499938964844,0.1037028357386589,-11937.576171875,304.15106201171875,0.5372288227081299,0.1375363022089004,0.6530584096908569,289.02783203125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09539794921875,289.0290832519531,1.0,0.650743305683136,0.4482930600643158,0.4482930600643158,1.0,1.0,-3.1892013549804688,1.0741842985153198,2.1150171756744385,0.3584456145763397,0.0,0.0,1.0,254.59103393554688,262.0,45.44367980957031,-31767.455078125,3232.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1942443847656,308.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7524857521057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007636773516424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.09246826171875,297.1499938964844,293.1499938964844,0.4679406881332397,-7806.5517578125,304.1620178222656,0.8131234049797058,0.468165785074234,0.4267565310001373,293.0332336425781,297.1499938964844,293.1499938964844,0.378441721200943,-6979.16455078125,304.1496276855469,0.7693625092506409,0.3967012465000152,0.3818385601043701,292.91949462890625,297.1499938964844,293.1499938964844,0.650677502155304,-7844.15576171875,304.1335144042969,0.8837883472442627,0.610539436340332,0.4296214282512665,292.92303466796875,297.1499938964844,293.1499938964844,0.9305240511894226,-13961.876953125,304.1342468261719,0.9752635955810548,0.8063735365867615,0.7646497488021851,293.0961608886719,297.1499938964844,293.1499938964844,0.1037028357386589,-11937.576171875,304.15106201171875,0.5372288227081299,0.1375363022089004,0.6530584096908569,289.02783203125,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.09539794921875,289.0290832519531,1.0,0.650743305683136,0.4482930600643158,0.4482930600643158,1.0,1.0,-3.1892013549804688,1.0741842985153198,2.1150171756744385,0.3584456145763397,0.0,0.0,1.0,254.59103393554688,262.0,45.44367980957031,-31767.455078125,3232.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1942443847656,308.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.7524857521057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007636773516424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.10174560546875,297.1499938964844,293.1499938964844,0.4661439061164856,-7782.69873046875,304.1630859375,0.8114011287689209,0.4670652151107788,0.4258767664432525,293.04156494140625,297.1499938964844,293.1499938964844,0.3779309093952179,-6971.21728515625,304.1506042480469,0.7681735754013062,0.3965342938899994,0.3817864954471588,292.9280090332031,297.1499938964844,293.1499938964844,0.651736319065094,-7853.4423828125,304.13458251953125,0.88309645652771,0.6117807030677795,0.4305599927902221,292.9323425292969,297.1499938964844,293.1499938964844,0.9311734437942504,-13968.03515625,304.13592529296875,0.9743269085884094,0.8074166178703308,0.7657209634780884,293.1005859375,297.1499938964844,293.1499938964844,0.103483185172081,-11916.1298828125,304.1512756347656,0.5360773205757141,0.1373485922813415,0.6525731086730957,289.0439147949219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0994873046875,289.045166015625,1.0,0.6517351865768433,0.4485351741313934,0.4485351741313934,1.0,1.0,-3.18991494178772,1.0750406980514526,2.114874124526977,0.3591408133506775,0.0,0.0,1.0,256.3117980957031,262.0,45.13569641113281,-31825.162109375,3243.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2502746582031,308.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.7537754774093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007649862673133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1108703613281,297.1499938964844,293.1499938964844,0.4642547369003296,-7757.63916015625,304.1641540527344,0.8096184730529785,0.4658865332603454,0.4249276518821716,293.0498352050781,297.1499938964844,293.1499938964844,0.377329558134079,-6961.97265625,304.151611328125,0.7669406533241272,0.3962852656841278,0.381661593914032,292.9365234375,297.1499938964844,293.1499938964844,0.6526744365692139,-7861.587890625,304.1356811523437,0.88236004114151,0.6129239797592163,0.4314347207546234,292.9413757324219,297.1499938964844,293.1499938964844,0.9317147135734558,-13973.0498046875,304.1374816894531,0.9733592867851256,0.808395504951477,0.7667325735092163,293.10479736328125,297.1499938964844,293.1499938964844,0.1032502651214599,-11893.466796875,304.1514587402344,0.5349071025848389,0.1371447145938873,0.6520174741744995,289.0599365234375,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1029968261719,289.0611877441406,1.0,0.652676522731781,0.4487828314304352,0.4487828314304352,1.0,1.0,-3.1902244091033936,1.075753927230835,2.1144704818725586,0.3597839772701263,0.0,0.0,1.0,258.0303039550781,265.0,44.89785003662109,-31878.8046875,3253.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.304443359375,308.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.7549780607223511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662067655473,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1285705566406,297.1499938964844,293.1499938964844,0.4601797461509704,-7703.62158203125,304.1662292480469,0.8058480620384216,0.463284969329834,0.4228132963180542,293.06610107421875,297.1499938964844,293.1499938964844,0.375817209482193,-6939.015625,304.1535949707031,0.7643297910690308,0.3955249786376953,0.3811671435832977,292.9530639648437,297.1499938964844,293.1499938964844,0.654193103313446,-7874.53759765625,304.1379089355469,0.880767822265625,0.6149770021438599,0.4330070912837982,292.958740234375,297.1499938964844,293.1499938964844,0.9324513673782348,-13979.3564453125,304.1404113769531,0.9713304042816162,0.8101568222045898,0.7685727477073669,293.1127014160156,297.1499938964844,293.1499938964844,0.1027427092194557,-11844.2841796875,304.1518249511719,0.5325141549110413,0.1366898119449615,0.6506958603858948,289.092041015625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.10992431640625,289.0932922363281,1.0,0.6544032096862793,0.4493199288845062,0.4493199288845062,1.0,1.0,-3.189603567123413,1.0768053531646729,2.11279821395874,0.3609718978404999,0.0,0.0,1.0,261.45684814453125,268.0,44.80457305908203,-31974.0546875,3270.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4076232910156,308.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.7571183443069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768378842622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1285705566406,297.1499938964844,293.1499938964844,0.4601797461509704,-7703.62158203125,304.1662292480469,0.8058480620384216,0.463284969329834,0.4228132963180542,293.06610107421875,297.1499938964844,293.1499938964844,0.375817209482193,-6939.015625,304.1535949707031,0.7643297910690308,0.3955249786376953,0.3811671435832977,292.9530639648437,297.1499938964844,293.1499938964844,0.654193103313446,-7874.53759765625,304.1379089355469,0.880767822265625,0.6149770021438599,0.4330070912837982,292.958740234375,297.1499938964844,293.1499938964844,0.9324513673782348,-13979.3564453125,304.1404113769531,0.9713304042816162,0.8101568222045898,0.7685727477073669,293.1127014160156,297.1499938964844,293.1499938964844,0.1027427092194557,-11844.2841796875,304.1518249511719,0.5325141549110413,0.1366898119449615,0.6506958603858948,289.092041015625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.10992431640625,289.0932922363281,1.0,0.6544032096862793,0.4493199288845062,0.4493199288845062,1.0,1.0,-3.189603567123413,1.0768053531646729,2.11279821395874,0.3609718978404999,0.0,0.0,1.0,261.45684814453125,268.0,44.80457305908203,-31974.0546875,3270.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4076232910156,308.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.7571183443069458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000768378842622,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1460266113281,297.1499938964844,293.1499938964844,0.4556596279144287,-7643.67822265625,304.1683349609375,0.8018009662628174,0.4602841734886169,0.4203713834285736,293.0823059082031,297.1499938964844,293.1499938964844,0.3738594949245453,-6909.595703125,304.1556396484375,0.7615126967430115,0.3943639695644378,0.3803205490112304,292.96881103515625,297.1499938964844,293.1499938964844,0.6553069949150085,-7883.78466796875,304.1400756835937,0.8790525794029236,0.6167697906494141,0.4343927204608917,292.9752197265625,297.1499938964844,293.1499938964844,0.932733714580536,-13980.716796875,304.14312744140625,0.9691758155822754,0.8116610050201416,0.7701743841171265,293.119873046875,297.1499938964844,293.1499938964844,0.1021841540932655,-11790.357421875,304.1521301269531,0.5300629734992981,0.1361773759126663,0.6491219401359558,289.1244506835937,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1168518066406,289.1257019042969,1.0,0.6559269428253174,0.4499189853668213,0.4499189853668213,1.0,1.0,-3.1873507499694824,1.077378511428833,2.1099724769592285,0.3620491325855255,0.0,0.0,1.0,264.8721008300781,271.0,45.10341644287109,-32054.03125,3284.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50457763671875,308.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.7589184045791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007702056900598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1460266113281,297.1499938964844,293.1499938964844,0.4556596279144287,-7643.67822265625,304.1683349609375,0.8018009662628174,0.4602841734886169,0.4203713834285736,293.0823059082031,297.1499938964844,293.1499938964844,0.3738594949245453,-6909.595703125,304.1556396484375,0.7615126967430115,0.3943639695644378,0.3803205490112304,292.96881103515625,297.1499938964844,293.1499938964844,0.6553069949150085,-7883.78466796875,304.1400756835937,0.8790525794029236,0.6167697906494141,0.4343927204608917,292.9752197265625,297.1499938964844,293.1499938964844,0.932733714580536,-13980.716796875,304.14312744140625,0.9691758155822754,0.8116610050201416,0.7701743841171265,293.119873046875,297.1499938964844,293.1499938964844,0.1021841540932655,-11790.357421875,304.1521301269531,0.5300629734992981,0.1361773759126663,0.6491219401359558,289.1244506835937,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1168518066406,289.1257019042969,1.0,0.6559269428253174,0.4499189853668213,0.4499189853668213,1.0,1.0,-3.1873507499694824,1.077378511428833,2.1099724769592285,0.3620491325855255,0.0,0.0,1.0,264.8721008300781,271.0,45.10341644287109,-32054.03125,3284.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50457763671875,308.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.7589184045791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007702056900598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
