time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633060,293.1632385253906,297.1499938964844,293.1499938964844,0.4506371021270752,-7576.97998046875,304.17059326171875,0.7975100874900818,0.4568939507007599,0.4175626933574676,293.0986633300781,297.1499938964844,293.1499938964844,0.3713765442371368,-6872.48583984375,304.15789794921875,0.7584458589553833,0.3927621841430664,0.3790586590766907,292.9837341308594,297.1499938964844,293.1499938964844,0.6560449600219727,-7889.60693359375,304.14215087890625,0.8772246241569519,0.6183310151100159,0.4356171190738678,292.9908142089844,297.1499938964844,293.1499938964844,0.9325642585754396,-13977.0830078125,304.14569091796875,0.9668864607810974,0.8129204511642456,0.771548867225647,293.1264343261719,297.1499938964844,293.1499938964844,0.1015751138329505,-11731.6826171875,304.1524353027344,0.5275542736053467,0.1356090903282165,0.6473095417022705,289.15753173828125,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1239624023437,289.1587829589844,1.0,0.6572487354278564,0.4505876004695892,0.4505876004695892,1.0,1.0,-3.183403968811035,1.0774651765823364,2.1059389114379883,0.3630191385746002,0.0,0.0,1.0,268.28814697265625,274.0,45.88808441162109,-32119.328125,3294.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.76039719581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717064581811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1632385253906,297.1499938964844,293.1499938964844,0.4506371021270752,-7576.97998046875,304.17059326171875,0.7975100874900818,0.4568939507007599,0.4175626933574676,293.0986633300781,297.1499938964844,293.1499938964844,0.3713765442371368,-6872.48583984375,304.15789794921875,0.7584458589553833,0.3927621841430664,0.3790586590766907,292.9837341308594,297.1499938964844,293.1499938964844,0.6560449600219727,-7889.60693359375,304.14215087890625,0.8772246241569519,0.6183310151100159,0.4356171190738678,292.9908142089844,297.1499938964844,293.1499938964844,0.9325642585754396,-13977.0830078125,304.14569091796875,0.9668864607810974,0.8129204511642456,0.771548867225647,293.1264343261719,297.1499938964844,293.1499938964844,0.1015751138329505,-11731.6826171875,304.1524353027344,0.5275542736053467,0.1356090903282165,0.6473095417022705,289.15753173828125,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1239624023437,289.1587829589844,1.0,0.6572487354278564,0.4505876004695892,0.4505876004695892,1.0,1.0,-3.183403968811035,1.0774651765823364,2.1059389114379883,0.3630191385746002,0.0,0.0,1.0,268.28814697265625,274.0,45.88808441162109,-32119.328125,3294.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.76039719581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717064581811,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1795654296875,297.1499938964844,293.1499938964844,0.4452532529830932,-7505.46923828125,304.1726989746094,0.793082594871521,0.4532452821731567,0.4145006537437439,293.1147766113281,297.1499938964844,293.1499938964844,0.3684271574020386,-6828.5830078125,304.1601867675781,0.7551971673965454,0.3907904624938965,0.3774336278438568,292.99786376953125,297.1499938964844,293.1499938964844,0.6564209461212158,-7892.13916015625,304.1441345214844,0.8753235340118408,0.6196720600128174,0.4366878867149353,293.0056457519531,297.1499938964844,293.1499938964844,0.9319524765014648,-13968.5478515625,304.14813232421875,0.96449613571167,0.8139424920082092,0.7727007865905762,293.1324157714844,297.1499938964844,293.1499938964844,0.100917711853981,-11668.435546875,304.1527099609375,0.525017261505127,0.1349902153015136,0.6452675461769104,289.1912841796875,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1312561035156,289.1925964355469,1.0,0.6583807468414307,0.4513250887393951,0.4513250887393951,1.0,1.0,-3.1779873371124268,1.0771461725234983,2.1008410453796387,0.363910436630249,0.0,0.0,1.0,271.6720275878906,277.0,46.77981948852539,-32171.69140625,3300.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833801269531,308.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.7615616917610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728883065283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1795654296875,297.1499938964844,293.1499938964844,0.4452532529830932,-7505.46923828125,304.1726989746094,0.793082594871521,0.4532452821731567,0.4145006537437439,293.1147766113281,297.1499938964844,293.1499938964844,0.3684271574020386,-6828.5830078125,304.1601867675781,0.7551971673965454,0.3907904624938965,0.3774336278438568,292.99786376953125,297.1499938964844,293.1499938964844,0.6564209461212158,-7892.13916015625,304.1441345214844,0.8753235340118408,0.6196720600128174,0.4366878867149353,293.0056457519531,297.1499938964844,293.1499938964844,0.9319524765014648,-13968.5478515625,304.14813232421875,0.96449613571167,0.8139424920082092,0.7727007865905762,293.1324157714844,297.1499938964844,293.1499938964844,0.100917711853981,-11668.435546875,304.1527099609375,0.525017261505127,0.1349902153015136,0.6452675461769104,289.1912841796875,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1312561035156,289.1925964355469,1.0,0.6583807468414307,0.4513250887393951,0.4513250887393951,1.0,1.0,-3.1779873371124268,1.0771461725234983,2.1008410453796387,0.363910436630249,0.0,0.0,1.0,271.6720275878906,277.0,46.77981948852539,-32171.69140625,3300.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6833801269531,308.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.7615616917610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728883065283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1873474121094,297.1499938964844,293.1499938964844,0.4424531757831573,-7468.26611328125,304.17364501953125,0.7908344864845276,0.4513377249240875,0.4128932952880859,293.1226806640625,297.1499938964844,293.1499938964844,0.3667961359024048,-6804.35693359375,304.1612854003906,0.7535185217857361,0.3896769285202026,0.3764989674091339,293.004638671875,297.1499938964844,293.1499938964844,0.6564805507659912,-7892.24267578125,304.14508056640625,0.8743515014648438,0.6202637553215027,0.4371681809425354,293.0127868652344,297.1499938964844,293.1499938964844,0.9314892888069152,-13962.541015625,304.1493225097656,0.9632679224014282,0.8143678903579712,0.7731962203979492,293.1351928710937,297.1499938964844,293.1499938964844,0.1005733460187912,-11635.32421875,304.1528625488281,0.5237449407577515,0.1346644908189773,0.6441707015037537,289.2084045410156,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.13494873046875,289.2096862792969,1.0,0.6588814854621887,0.4517194628715515,0.4517194628715515,1.0,1.0,-3.174785852432251,1.0768550634384155,2.097930908203125,0.3643346726894378,0.0,0.0,1.0,273.3493347167969,277.0,47.194244384765625,-32193.38671875,3302.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7252197265625,308.52490234375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.7620306611061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733642705716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1949157714844,297.1499938964844,293.1499938964844,0.4395909309387207,-7430.21826171875,304.174560546875,0.7885680198669434,0.4493798017501831,0.4112405776977539,293.1305236816406,297.1499938964844,293.1499938964844,0.3650717139244079,-6778.765625,304.162353515625,0.7518092393875122,0.3884850740432739,0.3754903376102447,293.0112609863281,297.1499938964844,293.1499938964844,0.6564629077911377,-7891.64697265625,304.14599609375,0.8733677864074707,0.6208074688911438,0.4376151263713836,293.01971435546875,297.1499938964844,293.1499938964844,0.9309313297271729,-13955.486328125,304.15045166015625,0.9620197415351868,0.8147410750389099,0.7736427783966064,293.1378479003906,297.1499938964844,293.1499938964844,0.100220575928688,-11601.41015625,304.1529846191406,0.5224733948707581,0.1343297958374023,0.6430324912071228,289.2256164550781,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.1387023925781,289.2269287109375,1.0,0.659343957901001,0.4521307051181793,0.4521307051181793,1.0,1.0,-3.171292543411255,1.0764888525009155,2.09480357170105,0.3647494912147522,0.0,0.0,1.0,275.0180969238281,280.0,47.58498764038086,-32212.361328125,3304.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,308.5632019042969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.7624309659004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007737705018371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2093505859375,297.1499938964844,293.1499938964844,0.4336820244789123,-7351.58984375,304.1762084960937,0.7839800715446472,0.4453115463256836,0.4077974557876587,293.1459045410156,297.1499938964844,293.1499938964844,0.3613381683826446,-6723.4033203125,304.1644592285156,0.7482951879501343,0.3858602344989776,0.3732451498508453,293.02392578125,297.1499938964844,293.1499938964844,0.6561950445175171,-7888.3515625,304.14776611328125,0.8713634610176086,0.621749758720398,0.4384077489376068,293.0330810546875,297.1499938964844,293.1499938964844,0.9295299649238586,-13938.220703125,304.1526184082031,0.9594601392745972,0.8153288960456848,0.7743868231773376,293.1427917480469,297.1499938964844,293.1499938964844,0.0994922295212745,-11531.388671875,304.1531982421875,0.5199359059333801,0.1336360573768615,0.6406426429748535,289.26043701171875,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.14630126953125,289.2617492675781,1.0,0.6601556539535522,0.4530051946640014,0.4530051946640014,1.0,1.0,-3.163428544998169,1.0755321979522705,2.0878963470458984,0.3655518293380737,0.0,0.0,1.0,278.332275390625,283.0,48.29081726074219,-32242.041015625,3304.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,308.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.7630237936973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743721362203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2093505859375,297.1499938964844,293.1499938964844,0.4336820244789123,-7351.58984375,304.1762084960937,0.7839800715446472,0.4453115463256836,0.4077974557876587,293.1459045410156,297.1499938964844,293.1499938964844,0.3613381683826446,-6723.4033203125,304.1644592285156,0.7482951879501343,0.3858602344989776,0.3732451498508453,293.02392578125,297.1499938964844,293.1499938964844,0.6561950445175171,-7888.3515625,304.14776611328125,0.8713634610176086,0.621749758720398,0.4384077489376068,293.0330810546875,297.1499938964844,293.1499938964844,0.9295299649238586,-13938.220703125,304.1526184082031,0.9594601392745972,0.8153288960456848,0.7743868231773376,293.1427917480469,297.1499938964844,293.1499938964844,0.0994922295212745,-11531.388671875,304.1531982421875,0.5199359059333801,0.1336360573768615,0.6406426429748535,289.26043701171875,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.14630126953125,289.2617492675781,1.0,0.6601556539535522,0.4530051946640014,0.4530051946640014,1.0,1.0,-3.163428544998169,1.0755321979522705,2.0878963470458984,0.3655518293380737,0.0,0.0,1.0,278.332275390625,283.0,48.29081726074219,-32242.041015625,3304.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,308.6376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,34200.0,0.0,0.0,0.7630237936973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007743721362203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2228698730469,297.1499938964844,293.1499938964844,0.4275535345077514,-7269.89501953125,304.1776733398437,0.7793331742286682,0.4410598576068878,0.4041849076747894,293.16082763671875,297.1499938964844,293.1499938964844,0.3572445809841156,-6662.7236328125,304.1664428710937,0.7446630597114563,0.3829309940338135,0.3707071542739868,293.03594970703125,297.1499938964844,293.1499938964844,0.6556305289268494,-7882.373046875,304.1494445800781,0.8693145513534546,0.622504472732544,0.4390697777271271,293.0457763671875,297.1499938964844,293.1499938964844,0.9277645945549012,-13916.92578125,304.1546936035156,0.9568192958831788,0.8157111406326294,0.7749380469322205,293.1472473144531,297.1499938964844,293.1499938964844,0.0987386256456375,-11458.9208984375,304.15338134765625,0.5174147486686707,0.1329141408205032,0.6381245255470276,289.295654296875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1540222167969,289.2969970703125,1.0,0.6608268022537231,0.4539495706558227,0.4539495706558227,1.0,1.0,-3.154465913772583,1.07430100440979,2.080165147781372,0.3663264513015747,0.0,0.0,1.0,281.6171569824219,286.0,48.8928337097168,-32261.1328125,3302.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,308.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7633501887321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747033960185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2228698730469,297.1499938964844,293.1499938964844,0.4275535345077514,-7269.89501953125,304.1776733398437,0.7793331742286682,0.4410598576068878,0.4041849076747894,293.16082763671875,297.1499938964844,293.1499938964844,0.3572445809841156,-6662.7236328125,304.1664428710937,0.7446630597114563,0.3829309940338135,0.3707071542739868,293.03594970703125,297.1499938964844,293.1499938964844,0.6556305289268494,-7882.373046875,304.1494445800781,0.8693145513534546,0.622504472732544,0.4390697777271271,293.0457763671875,297.1499938964844,293.1499938964844,0.9277645945549012,-13916.92578125,304.1546936035156,0.9568192958831788,0.8157111406326294,0.7749380469322205,293.1472473144531,297.1499938964844,293.1499938964844,0.0987386256456375,-11458.9208984375,304.15338134765625,0.5174147486686707,0.1329141408205032,0.6381245255470276,289.295654296875,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1540222167969,289.2969970703125,1.0,0.6608268022537231,0.4539495706558227,0.4539495706558227,1.0,1.0,-3.154465913772583,1.07430100440979,2.080165147781372,0.3663264513015747,0.0,0.0,1.0,281.6171569824219,286.0,48.8928337097168,-32261.1328125,3302.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91851806640625,308.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7633501887321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747033960185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2362365722656,297.1499938964844,293.1499938964844,0.4211366772651672,-7184.07080078125,304.1791381835937,0.7745149731636047,0.4365072548389435,0.4003555178642273,293.1759338378906,297.1499938964844,293.1499938964844,0.3527418375015259,-6595.884765625,304.1684875488281,0.7408133745193481,0.3795973360538482,0.367840975522995,293.0480651855469,297.1499938964844,293.1499938964844,0.6546635627746582,-7872.59033203125,304.1512451171875,0.8670928478240967,0.6229351758956909,0.4395514726638794,293.0586242675781,297.1499938964844,293.1499938964844,0.9255217909812928,-13890.025390625,304.1568603515625,0.9539526104927064,0.8157519698143005,0.7752301692962646,293.152099609375,297.1499938964844,293.1499938964844,0.0978777706623077,-11376.2138671875,304.1536865234375,0.5147162675857544,0.1319989114999771,0.6350648403167725,289.3319396972656,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1626281738281,289.3333740234375,1.0,0.6613287329673767,0.4550264477729797,0.4550264477729797,1.0,1.0,-3.1436707973480225,1.072641372680664,2.0710294246673584,0.3671121895313263,0.0,0.0,1.0,284.99053955078125,289.0,50.525150299072266,-32265.666015625,3297.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,308.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7634260058403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747803465463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2362365722656,297.1499938964844,293.1499938964844,0.4211366772651672,-7184.07080078125,304.1791381835937,0.7745149731636047,0.4365072548389435,0.4003555178642273,293.1759338378906,297.1499938964844,293.1499938964844,0.3527418375015259,-6595.884765625,304.1684875488281,0.7408133745193481,0.3795973360538482,0.367840975522995,293.0480651855469,297.1499938964844,293.1499938964844,0.6546635627746582,-7872.59033203125,304.1512451171875,0.8670928478240967,0.6229351758956909,0.4395514726638794,293.0586242675781,297.1499938964844,293.1499938964844,0.9255217909812928,-13890.025390625,304.1568603515625,0.9539526104927064,0.8157519698143005,0.7752301692962646,293.152099609375,297.1499938964844,293.1499938964844,0.0978777706623077,-11376.2138671875,304.1536865234375,0.5147162675857544,0.1319989114999771,0.6350648403167725,289.3319396972656,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1626281738281,289.3333740234375,1.0,0.6613287329673767,0.4550264477729797,0.4550264477729797,1.0,1.0,-3.1436707973480225,1.072641372680664,2.0710294246673584,0.3671121895313263,0.0,0.0,1.0,284.99053955078125,289.0,50.525150299072266,-32265.666015625,3297.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,308.77947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7634260058403015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747803465463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2494201660156,297.1499938964844,293.1499938964844,0.4142678081989288,-7091.76318359375,304.1808776855469,0.7694328427314758,0.4316444098949432,0.3962351977825165,293.19122314453125,297.1499938964844,293.1499938964844,0.3476739823818207,-6520.43212890625,304.1707458496094,0.736644983291626,0.3758389949798584,0.3645621240139007,293.0603942871094,297.1499938964844,293.1499938964844,0.6530591249465942,-7856.666015625,304.15350341796875,0.8645970225334167,0.6230201721191406,0.4397851228713989,293.0716247558594,297.1499938964844,293.1499938964844,0.9225171208381652,-13853.919921875,304.1595764160156,0.9507390260696412,0.8154262900352478,0.7751691341400146,293.1575927734375,297.1499938964844,293.1499938964844,0.0967769026756286,-11270.6259765625,304.154296875,0.511620283126831,0.1308349817991256,0.6308507919311523,289.3717956542969,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1721496582031,289.3733825683594,1.0,0.6615675091743469,0.4562924802303314,0.4562924802303314,1.0,1.0,-3.129918575286865,1.0702518224716189,2.059666872024536,0.3678272366523742,0.0,0.0,1.0,288.50750732421875,292.0,54.58138656616211,-32252.015625,3286.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596618652344,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7632219195365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007745732436887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2494201660156,297.1499938964844,293.1499938964844,0.4142678081989288,-7091.76318359375,304.1808776855469,0.7694328427314758,0.4316444098949432,0.3962351977825165,293.19122314453125,297.1499938964844,293.1499938964844,0.3476739823818207,-6520.43212890625,304.1707458496094,0.736644983291626,0.3758389949798584,0.3645621240139007,293.0603942871094,297.1499938964844,293.1499938964844,0.6530591249465942,-7856.666015625,304.15350341796875,0.8645970225334167,0.6230201721191406,0.4397851228713989,293.0716247558594,297.1499938964844,293.1499938964844,0.9225171208381652,-13853.919921875,304.1595764160156,0.9507390260696412,0.8154262900352478,0.7751691341400146,293.1575927734375,297.1499938964844,293.1499938964844,0.0967769026756286,-11270.6259765625,304.154296875,0.511620283126831,0.1308349817991256,0.6308507919311523,289.3717956542969,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1721496582031,289.3733825683594,1.0,0.6615675091743469,0.4562924802303314,0.4562924802303314,1.0,1.0,-3.129918575286865,1.0702518224716189,2.059666872024536,0.3678272366523742,0.0,0.0,1.0,288.50750732421875,292.0,54.58138656616211,-32252.015625,3286.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596618652344,308.85162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,35280.0,0.0,0.0,0.7632219195365906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007745732436887,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2558288574219,297.1499938964844,293.1499938964844,0.4106992185115814,-7043.66796875,304.1817626953125,0.7668591141700745,0.429127424955368,0.3940939009189605,293.19873046875,297.1499938964844,293.1499938964844,0.3449645042419433,-6480.021484375,304.1719055175781,0.7344979047775269,0.3738352358341217,0.3627988994121551,293.0664367675781,297.1499938964844,293.1499938964844,0.6520479917526245,-7846.73291015625,304.1546936035156,0.8633103370666504,0.622964084148407,0.4398298561573028,293.0780334472656,297.1499938964844,293.1499938964844,0.920757293701172,-13832.8447265625,304.1610412597656,0.9490718245506288,0.8151577115058899,0.7750346064567566,293.1603698730469,297.1499938964844,293.1499938964844,0.0961623638868331,-11211.6953125,304.1546325683594,0.5100031495094299,0.1301945149898529,0.6284471750259399,289.39306640625,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.17706298828125,289.39471435546875,1.0,0.6615934371948242,0.4569899439811706,0.4569899439811706,1.0,1.0,-3.122227430343628,1.0688765048980713,2.0533509254455566,0.368183970451355,0.0,0.0,1.0,290.2597045898437,292.0,56.85711669921875,-32240.607421875,3278.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09527587890625,308.8887023925781,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.7646092176437378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759811705909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2620544433594,297.1499938964844,293.1499938964844,0.4070117771625519,-6993.82861328125,304.18267822265625,0.7642806172370911,0.4265618026256561,0.3919072449207306,293.2061767578125,297.1499938964844,293.1499938964844,0.3421186208724975,-6437.484375,304.173095703125,0.7323228716850281,0.3717600107192993,0.3609657287597656,293.0723876953125,297.1499938964844,293.1499938964844,0.6508459448814392,-7834.95556640625,304.1560363769531,0.8620144724845886,0.6228520274162292,0.4398344457149505,293.0843505859375,297.1499938964844,293.1499938964844,0.9187520146369934,-13808.794921875,304.1626892089844,0.9473828673362732,0.8148278594017029,0.7748414278030396,293.1630859375,297.1499938964844,293.1499938964844,0.0955068618059158,-11148.736328125,304.1549987792969,0.5083667635917664,0.1295267045497894,0.6259059906005859,289.41650390625,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1819763183594,289.4184265136719,1.0,0.6615652441978455,0.4577274024486542,0.4577274024486542,1.0,1.0,-3.114113569259644,1.0674177408218384,2.046695709228516,0.3685512840747833,0.0,0.0,1.0,291.9956970214844,295.0,61.54894256591797,-32238.2890625,3270.58837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,308.936767578125,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.7645136713981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007758841966278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2740478515625,297.1499938964844,293.1499938964844,0.3993582725524902,-6890.05126953125,304.1845397949219,0.7591231465339661,0.4212906956672668,0.3874049782752991,293.2206420898437,297.1499938964844,293.1499938964844,0.3360891938209533,-6347.1533203125,304.1754455566406,0.7278872132301331,0.367403507232666,0.3570999801158905,293.083984375,297.1499938964844,293.1499938964844,0.647968053817749,-7806.955078125,304.1588134765625,0.8594051599502563,0.622465193271637,0.4397280812263489,293.0967102050781,297.1499938964844,293.1499938964844,0.9141255617141724,-13753.521484375,304.1661682128906,0.9439510703086852,0.8139870166778564,0.7742825746536255,293.1683654785156,297.1499938964844,293.1499938964844,0.094104915857315,-11013.93359375,304.1556701660156,0.5050665736198425,0.128124862909317,0.6204946637153625,289.4681701660156,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.19189453125,289.47021484375,1.0,0.6613597869873047,0.459318071603775,0.459318071603775,1.0,1.0,-3.0967493057250977,1.06428325176239,2.032465934753418,0.3693227469921112,0.0,0.0,1.0,295.4136657714844,298.0,69.22999572753906,-32224.373046875,3251.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,309.0323486328125,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.764053225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775416905526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2740478515625,297.1499938964844,293.1499938964844,0.3993582725524902,-6890.05126953125,304.1845397949219,0.7591231465339661,0.4212906956672668,0.3874049782752991,293.2206420898437,297.1499938964844,293.1499938964844,0.3360891938209533,-6347.1533203125,304.1754455566406,0.7278872132301331,0.367403507232666,0.3570999801158905,293.083984375,297.1499938964844,293.1499938964844,0.647968053817749,-7806.955078125,304.1588134765625,0.8594051599502563,0.622465193271637,0.4397280812263489,293.0967102050781,297.1499938964844,293.1499938964844,0.9141255617141724,-13753.521484375,304.1661682128906,0.9439510703086852,0.8139870166778564,0.7742825746536255,293.1683654785156,297.1499938964844,293.1499938964844,0.094104915857315,-11013.93359375,304.1556701660156,0.5050665736198425,0.128124862909317,0.6204946637153625,289.4681701660156,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.19189453125,289.47021484375,1.0,0.6613597869873047,0.459318071603775,0.459318071603775,1.0,1.0,-3.0967493057250977,1.06428325176239,2.032465934753418,0.3693227469921112,0.0,0.0,1.0,295.4136657714844,298.0,69.22999572753906,-32224.373046875,3251.261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,309.0323486328125,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.764053225517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000775416905526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2831420898437,297.1499938964844,293.1499938964844,0.3930746614933014,-6804.58056640625,304.1858215332031,0.755007266998291,0.4169518947601318,0.38369020819664,293.2318115234375,297.1499938964844,293.1499938964844,0.3310363888740539,-6271.28173828125,304.1771240234375,0.724245011806488,0.3637329638004303,0.3538287580013275,293.0929260253906,297.1499938964844,293.1499938964844,0.6453618407249451,-7781.80810546875,304.1608581542969,0.8573082685470581,0.6220126748085022,0.4395410716533661,293.1062316894531,297.1499938964844,293.1499938964844,0.9100306630134584,-13704.951171875,304.1687316894531,0.9411638379096984,0.8131554126739502,0.7736827731132507,293.17236328125,297.1499938964844,293.1499938964844,0.0929297357797622,-10900.935546875,304.1561279296875,0.5024195909500122,0.1269528120756149,0.6159185171127319,289.5111694335937,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1997985839844,289.51324462890625,1.0,0.6610704660415649,0.4606965780258178,0.4606965780258178,1.0,1.0,-3.08190393447876,1.0616000890731812,2.020303726196289,0.3699778020381927,0.0,0.0,1.0,298.0990295410156,298.0,72.89753723144531,-32204.4609375,3233.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,309.1072998046875,278.1499938964844,0.0,18000.0,313.3099975585937,22437.71875,36000.0,0.0,0.0,0.763444721698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007747993804514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2853698730469,297.1499938964844,293.1499938964844,0.3914867341518402,-6782.94140625,304.1861267089844,0.753980815410614,0.4158523380756378,0.382747620344162,293.2345275878906,297.1499938964844,293.1499938964844,0.3297464549541473,-6251.8837890625,304.1775207519531,0.7233192920684814,0.3627916276454925,0.3529881238937378,293.0951232910156,297.1499938964844,293.1499938964844,0.6446745991706848,-7775.20068359375,304.1613464355469,0.8567833304405212,0.6218813061714172,0.4394814670085907,293.10858154296875,297.1499938964844,293.1499938964844,0.9089608788490297,-13692.3046875,304.1693725585937,0.9404622316360474,0.8129274249076843,0.7735136151313782,293.1733093261719,297.1499938964844,293.1499938964844,0.092630349099636,-10872.1513671875,304.1562194824219,0.501758337020874,0.1266540288925171,0.6147469878196716,289.5220642089844,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2017517089844,289.524169921875,1.0,0.6609833240509033,0.4610552191734314,0.4610552191734314,1.0,1.0,-3.0780770778656006,1.0609089136123655,2.0171680450439453,0.3701470792293548,0.0,0.0,1.0,298.7646179199219,301.0,73.61146545410156,-32198.33984375,3228.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,309.12579345703125,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.7680613994598389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007794846897013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2960205078125,297.1499938964844,293.1499938964844,0.383076936006546,-6667.67529296875,304.1881103515625,0.7488605380058289,0.410260409116745,0.3779505491256714,293.2478942871094,297.1499938964844,293.1499938964844,0.3228256702423095,-6147.2666015625,304.1799011230469,0.71857088804245,0.3579402863979339,0.3486478626728058,293.10577392578125,297.1499938964844,293.1499938964844,0.6404229998588562,-7734.08935546875,304.1646728515625,0.8541495203971863,0.6211072206497192,0.4391040802001953,293.1200256347656,297.1499938964844,293.1499938964844,0.9025243520736694,-13615.541015625,304.1736755371094,0.9369206428527832,0.8116539120674133,0.772547721862793,293.17791748046875,297.1499938964844,293.1499938964844,0.0910149067640304,-10716.138671875,304.1568298339844,0.4984522759914398,0.1251281201839447,0.6087377071380615,289.5897827148437,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2115783691406,289.5926208496094,1.0,0.6604629755020142,0.4629319310188293,0.4629319310188293,1.0,1.0,-3.0582540035247803,1.0573244094848633,2.000929594039917,0.3710199892520904,0.0,0.0,1.0,302.0635070800781,304.0,90.585205078125,-32227.03515625,3203.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,309.2781982421875,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.768038809299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007794617558829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2960205078125,297.1499938964844,293.1499938964844,0.383076936006546,-6667.67529296875,304.1881103515625,0.7488605380058289,0.410260409116745,0.3779505491256714,293.2478942871094,297.1499938964844,293.1499938964844,0.3228256702423095,-6147.2666015625,304.1799011230469,0.71857088804245,0.3579402863979339,0.3486478626728058,293.10577392578125,297.1499938964844,293.1499938964844,0.6404229998588562,-7734.08935546875,304.1646728515625,0.8541495203971863,0.6211072206497192,0.4391040802001953,293.1200256347656,297.1499938964844,293.1499938964844,0.9025243520736694,-13615.541015625,304.1736755371094,0.9369206428527832,0.8116539120674133,0.772547721862793,293.17791748046875,297.1499938964844,293.1499938964844,0.0910149067640304,-10716.138671875,304.1568298339844,0.4984522759914398,0.1251281201839447,0.6087377071380615,289.5897827148437,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2115783691406,289.5926208496094,1.0,0.6604629755020142,0.4629319310188293,0.4629319310188293,1.0,1.0,-3.0582540035247803,1.0573244094848633,2.000929594039917,0.3710199892520904,0.0,0.0,1.0,302.0635070800781,304.0,90.585205078125,-32227.03515625,3203.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48291015625,309.2781982421875,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.768038809299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007794617558829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060302734375,297.1499938964844,293.1499938964844,0.3744213581085205,-6548.513671875,304.1898193359375,0.7437591552734375,0.4045282900333404,0.3730229437351227,293.2607116699219,297.1499938964844,293.1499938964844,0.3155781626701355,-6037.279296875,304.1819763183594,0.7135595679283142,0.3528584241867065,0.3440866768360138,293.1160583496094,297.1499938964844,293.1499938964844,0.6356224417686462,-7687.94580078125,304.1677551269531,0.8514951467514038,0.6201456189155579,0.4385941922664642,293.131103515625,297.1499938964844,293.1499938964844,0.8953458070755005,-13530.4580078125,304.1777038574219,0.9333198070526124,0.8101666569709778,0.7713778614997864,293.18218994140625,297.1499938964844,293.1499938964844,0.0893312990665435,-10553.51171875,304.1573791503906,0.4951406419277191,0.1235543563961982,0.6025058031082153,289.66278076171875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2213134765625,289.6656799316406,1.0,0.6598143577575684,0.4649436175823211,0.4649436175823211,1.0,1.0,-3.037336826324463,1.053526520729065,1.9838104248046875,0.3719245493412018,0.0,0.0,1.0,305.3251647949219,307.0,98.50177001953124,-32234.380859375,3176.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62554931640625,309.4198303222656,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.7675473690032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789630326442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060302734375,297.1499938964844,293.1499938964844,0.3744213581085205,-6548.513671875,304.1898193359375,0.7437591552734375,0.4045282900333404,0.3730229437351227,293.2607116699219,297.1499938964844,293.1499938964844,0.3155781626701355,-6037.279296875,304.1819763183594,0.7135595679283142,0.3528584241867065,0.3440866768360138,293.1160583496094,297.1499938964844,293.1499938964844,0.6356224417686462,-7687.94580078125,304.1677551269531,0.8514951467514038,0.6201456189155579,0.4385941922664642,293.131103515625,297.1499938964844,293.1499938964844,0.8953458070755005,-13530.4580078125,304.1777038574219,0.9333198070526124,0.8101666569709778,0.7713778614997864,293.18218994140625,297.1499938964844,293.1499938964844,0.0893312990665435,-10553.51171875,304.1573791503906,0.4951406419277191,0.1235543563961982,0.6025058031082153,289.66278076171875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2213134765625,289.6656799316406,1.0,0.6598143577575684,0.4649436175823211,0.4649436175823211,1.0,1.0,-3.037336826324463,1.053526520729065,1.9838104248046875,0.3719245493412018,0.0,0.0,1.0,305.3251647949219,307.0,98.50177001953124,-32234.380859375,3176.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62554931640625,309.4198303222656,278.1499938964844,0.0,18000.0,313.7900085449219,22437.71875,36000.0,0.0,0.0,0.7675473690032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007789630326442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310791015625,297.1499938964844,293.1499938964844,0.3700675964355469,-6488.39990234375,304.19049072265625,0.7412177324295044,0.4016167223453522,0.3705166280269623,293.2669372558594,297.1499938964844,293.1499938964844,0.3118874430656433,-5981.1181640625,304.1828918457031,0.710923969745636,0.3502359986305237,0.3417277932167053,293.1210021972656,297.1499938964844,293.1499938964844,0.6331160068511963,-7663.9697265625,304.1690673828125,0.8501638770103455,0.6196016669273376,0.4382942616939544,293.136474609375,297.1499938964844,293.1499938964844,0.8916134238243103,-13486.4765625,304.179443359375,0.9315045475959778,0.8093527555465698,0.770724892616272,293.1842041015625,297.1499938964844,293.1499938964844,0.0884784460067749,-10471.232421875,304.1575622558594,0.4934792816638946,0.1227516159415245,0.5993154048919678,289.6993713378906,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.22613525390625,289.7022399902344,1.0,0.6594471335411072,0.4659980535507202,0.4659980535507202,1.0,1.0,-3.02650785446167,1.0515538454055786,1.9749540090560915,0.3723859190940857,0.0,0.0,1.0,306.94244384765625,307.0,100.03858184814452,-32230.53515625,3162.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918640136719,309.48663330078125,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.7719422578811646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834232528693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153686523437,297.1499938964844,293.1499938964844,0.3655839562416076,-6426.21728515625,304.1912841796875,0.7386824488639832,0.3986784219741821,0.3679855167865753,293.2729797363281,297.1499938964844,293.1499938964844,0.3080582916736603,-5922.60791015625,304.1838684082031,0.7081809639930725,0.347563773393631,0.3393211960792541,293.1258239746094,297.1499938964844,293.1499938964844,0.6303502917289734,-7637.4072265625,304.170654296875,0.8488315343856812,0.6190180778503418,0.4379672706127167,293.1416931152344,297.1499938964844,293.1499938964844,0.8875344395637512,-13438.1640625,304.1815185546875,0.9296830892562866,0.8084945678710938,0.7700314521789551,293.1861267089844,297.1499938964844,293.1499938964844,0.0875906348228454,-10385.4140625,304.1578063964844,0.4918116927146911,0.1219396665692329,0.5960824489593506,289.73992919921875,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2308959960937,289.7434997558594,1.0,0.6590551733970642,0.4670835137367248,0.4670835137367248,1.0,1.0,-3.0154595375061035,1.0495377779006958,1.965921759605408,0.3728528022766113,0.0,0.0,1.0,308.5517883300781,295.0,108.0998077392578,-32256.025390625,3147.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7908630371094,309.5823974609375,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.7720096707344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834916468709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3237609863281,297.1499938964844,293.1499938964844,0.356078177690506,-6293.54296875,304.193359375,0.7365568280220032,0.3927858173847198,0.3626310527324676,293.2844543457031,297.1499938964844,293.1499938964844,0.2998213469982147,-5795.99609375,304.1863098144531,0.7056846618652344,0.3421197831630707,0.3341265320777893,293.135009765625,297.1499938964844,293.1499938964844,0.6238923668861389,-7575.1376953125,304.1745300292969,0.8497263193130493,0.6177720427513123,0.4370489120483398,293.1517333984375,297.1499938964844,293.1499938964844,0.8782070279121399,-13327.123046875,304.1865539550781,0.9307987689971924,0.8066725134849548,0.7682663798332214,293.1894836425781,297.1499938964844,293.1499938964844,0.0855314433574676,-10186.705078125,304.1586303710937,0.4904769361019134,0.1203439608216285,0.5883750319480896,289.8311462402344,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2401428222656,289.8348388671875,1.0,0.6539865136146545,0.4693889021873474,0.4693889021873474,1.0,1.0,-2.9902913570404053,1.044489502906799,1.9458019733428955,0.3734952807426452,0.0,0.0,1.0,304.8981018066406,283.0,121.95108795166016,-32274.1875,3076.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9772033691406,309.76629638671875,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.7716849446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831620750948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3237609863281,297.1499938964844,293.1499938964844,0.356078177690506,-6293.54296875,304.193359375,0.7365568280220032,0.3927858173847198,0.3626310527324676,293.2844543457031,297.1499938964844,293.1499938964844,0.2998213469982147,-5795.99609375,304.1863098144531,0.7056846618652344,0.3421197831630707,0.3341265320777893,293.135009765625,297.1499938964844,293.1499938964844,0.6238923668861389,-7575.1376953125,304.1745300292969,0.8497263193130493,0.6177720427513123,0.4370489120483398,293.1517333984375,297.1499938964844,293.1499938964844,0.8782070279121399,-13327.123046875,304.1865539550781,0.9307987689971924,0.8066725134849548,0.7682663798332214,293.1894836425781,297.1499938964844,293.1499938964844,0.0855314433574676,-10186.705078125,304.1586303710937,0.4904769361019134,0.1203439608216285,0.5883750319480896,289.8311462402344,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2401428222656,289.8348388671875,1.0,0.6539865136146545,0.4693889021873474,0.4693889021873474,1.0,1.0,-2.9902913570404053,1.044489502906799,1.9458019733428955,0.3734952807426452,0.0,0.0,1.0,304.8981018066406,283.0,121.95108795166016,-32274.1875,3076.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9772033691406,309.76629638671875,278.1499938964844,0.0,18000.0,314.2699890136719,22437.71875,36000.0,0.0,0.0,0.7716849446296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007831620750948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3464657366275787,-6158.71240234375,304.1949157714844,0.7361437082290649,0.3869108557701111,0.3571423292160034,293.29498291015625,297.1499938964844,293.1499938964844,0.291359543800354,-5665.279296875,304.18829345703125,0.7049411535263062,0.3365775346755981,0.3286804556846618,293.14337158203125,297.1499938964844,293.1499938964844,0.617002010345459,-7508.947265625,304.17779541015625,0.8527387380599976,0.6164534687995911,0.4359642565250397,293.1610107421875,297.1499938964844,293.1499938964844,0.8682950735092163,-13209.6826171875,304.1908569335937,0.9347116947174072,0.8047447204589844,0.7662433385848999,293.19207763671875,297.1499938964844,293.1499938964844,0.0833886936306953,-9980.7119140625,304.1593322753906,0.4903881847858429,0.1188147813081741,0.58022540807724,289.9241638183594,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.248779296875,289.92791748046875,1.0,0.6468935608863831,0.4718232154846191,0.4718232154846191,1.0,1.0,-2.963615894317627,1.0389983654022217,1.9246176481246948,0.3739948570728302,0.0,0.0,1.0,297.3210144042969,271.0,127.43299102783205,-32266.4609375,2984.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482238769531,309.93829345703125,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7755963802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871317211538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3464657366275787,-6158.71240234375,304.1949157714844,0.7361437082290649,0.3869108557701111,0.3571423292160034,293.29498291015625,297.1499938964844,293.1499938964844,0.291359543800354,-5665.279296875,304.18829345703125,0.7049411535263062,0.3365775346755981,0.3286804556846618,293.14337158203125,297.1499938964844,293.1499938964844,0.617002010345459,-7508.947265625,304.17779541015625,0.8527387380599976,0.6164534687995911,0.4359642565250397,293.1610107421875,297.1499938964844,293.1499938964844,0.8682950735092163,-13209.6826171875,304.1908569335937,0.9347116947174072,0.8047447204589844,0.7662433385848999,293.19207763671875,297.1499938964844,293.1499938964844,0.0833886936306953,-9980.7119140625,304.1593322753906,0.4903881847858429,0.1188147813081741,0.58022540807724,289.9241638183594,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.248779296875,289.92791748046875,1.0,0.6468935608863831,0.4718232154846191,0.4718232154846191,1.0,1.0,-2.963615894317627,1.0389983654022217,1.9246176481246948,0.3739948570728302,0.0,0.0,1.0,297.3210144042969,271.0,127.43299102783205,-32266.4609375,2984.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1482238769531,309.93829345703125,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7755963802337646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007871317211538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
