time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3365752398967743,-6018.91796875,304.1964111328125,0.7366723418235779,0.3810432255268097,0.3515896499156952,293.3046875,297.1499938964844,293.1499938964844,0.2825537621974945,-5528.21630859375,304.190185546875,0.705130398273468,0.3309393525123596,0.3230674266815185,293.151123046875,297.1499938964844,293.1499938964844,0.6093218326568604,-7434.96875,304.1813659667969,0.8569831252098083,0.6150515079498291,0.4347691833972931,293.169677734375,297.1499938964844,293.1499938964844,0.857304573059082,-13079.052734375,304.1955871582031,0.9401665925979614,0.8027068972587585,0.7640460729598999,293.194091796875,297.1499938964844,293.1499938964844,0.0811577960848808,-9766.50390625,304.1599426269531,0.4910286366939544,0.1173402816057205,0.5719744563102722,290.02886962890625,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0332946777344,1.0,0.6386526823043823,0.4743709564208984,0.4743709564208984,1.0,1.0,-2.936199426651001,1.0333141088485718,1.90288519859314,0.3744616210460663,0.0,0.0,1.0,287.7845458984375,259.0,142.5713653564453,-32303.12109375,2881.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3748779296875,310.16021728515625,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7752783298492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786808959674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3365752398967743,-6018.91796875,304.1964111328125,0.7366723418235779,0.3810432255268097,0.3515896499156952,293.3046875,297.1499938964844,293.1499938964844,0.2825537621974945,-5528.21630859375,304.190185546875,0.705130398273468,0.3309393525123596,0.3230674266815185,293.151123046875,297.1499938964844,293.1499938964844,0.6093218326568604,-7434.96875,304.1813659667969,0.8569831252098083,0.6150515079498291,0.4347691833972931,293.169677734375,297.1499938964844,293.1499938964844,0.857304573059082,-13079.052734375,304.1955871582031,0.9401665925979614,0.8027068972587585,0.7640460729598999,293.194091796875,297.1499938964844,293.1499938964844,0.0811577960848808,-9766.50390625,304.1599426269531,0.4910286366939544,0.1173402816057205,0.5719744563102722,290.02886962890625,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2569885253906,290.0332946777344,1.0,0.6386526823043823,0.4743709564208984,0.4743709564208984,1.0,1.0,-2.936199426651001,1.0333141088485718,1.90288519859314,0.3744616210460663,0.0,0.0,1.0,287.7845458984375,259.0,142.5713653564453,-32303.12109375,2881.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3748779296875,310.16021728515625,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7752783298492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786808959674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3267098069190979,-5878.65234375,304.1973876953125,0.7377998232841492,0.3751803338527679,0.3460011780261993,293.3136291503906,297.1499938964844,293.1499938964844,0.2736746668815613,-5389.1611328125,304.19158935546875,0.7058771848678589,0.3252044320106506,0.3173215091228485,293.1583557128906,297.1499938964844,293.1499938964844,0.6013175845146179,-7358.02294921875,304.1842041015625,0.8620685935020447,0.6135540008544922,0.4334780573844909,293.1778564453125,297.1499938964844,293.1499938964844,0.8458476066589355,-12943.318359375,304.1994323730469,0.9465463161468506,0.8005496263504028,0.7616948485374451,293.1956481933594,297.1499938964844,293.1499938964844,0.0789204910397529,-9552.6162109375,304.16033935546875,0.4921509921550751,0.1159047111868858,0.5637246370315552,290.13629150390625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.14068603515625,1.0,0.6297359466552734,0.4770239293575287,0.4770239293575287,1.0,1.0,-2.9082815647125244,1.0275025367736816,1.8807789087295528,0.3749094307422638,0.0,0.0,1.0,277.2188720703125,247.0,147.34149169921875,-32311.826171875,2774.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5786437988281,310.3628234863281,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7743222117424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858386379666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3267098069190979,-5878.65234375,304.1973876953125,0.7377998232841492,0.3751803338527679,0.3460011780261993,293.3136291503906,297.1499938964844,293.1499938964844,0.2736746668815613,-5389.1611328125,304.19158935546875,0.7058771848678589,0.3252044320106506,0.3173215091228485,293.1583557128906,297.1499938964844,293.1499938964844,0.6013175845146179,-7358.02294921875,304.1842041015625,0.8620685935020447,0.6135540008544922,0.4334780573844909,293.1778564453125,297.1499938964844,293.1499938964844,0.8458476066589355,-12943.318359375,304.1994323730469,0.9465463161468506,0.8005496263504028,0.7616948485374451,293.1956481933594,297.1499938964844,293.1499938964844,0.0789204910397529,-9552.6162109375,304.16033935546875,0.4921509921550751,0.1159047111868858,0.5637246370315552,290.13629150390625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.14068603515625,1.0,0.6297359466552734,0.4770239293575287,0.4770239293575287,1.0,1.0,-2.9082815647125244,1.0275025367736816,1.8807789087295528,0.3749094307422638,0.0,0.0,1.0,277.2188720703125,247.0,147.34149169921875,-32311.826171875,2774.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5786437988281,310.3628234863281,278.1499938964844,0.0,18000.0,314.75,22437.71875,36000.0,0.0,0.0,0.7743222117424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007858386379666,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3453063964844,297.1499938964844,293.1499938964844,0.3218525946140289,-5809.30517578125,304.1976013183594,0.7385353446006775,0.3722536861896515,0.3432019352912903,293.3178405761719,297.1499938964844,293.1499938964844,0.269264817237854,-5319.79052734375,304.1920471191406,0.7063990831375122,0.3223029375076294,0.3144067823886871,293.1617736816406,297.1499938964844,293.1499938964844,0.5973058342933655,-7319.5322265625,304.1852722167969,0.8648675680160522,0.6127726435661316,0.4328028857707977,293.1817321777344,297.1499938964844,293.1499938964844,0.8400980830192566,-12875.4208984375,304.2008972167969,0.9499711394309998,0.7994327545166016,0.7604731917381287,293.1963195800781,297.1499938964844,293.1499938964844,0.0778140723705291,-9447.3203125,304.16046142578125,0.492851048707962,0.1151976436376571,0.5596106648445129,290.18896484375,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.1932983398437,1.0,0.6251071691513062,0.4783872365951538,0.4783872365951538,1.0,1.0,-2.894188642501831,1.024561643600464,1.8696271181106567,0.375126838684082,0.0,0.0,1.0,271.71160888671875,247.0,146.9969482421875,-32306.4296875,2720.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6720886230469,310.4569396972656,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.7784316539764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007900091586634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475952148437,297.1499938964844,293.1499938964844,0.3169463574886322,-5738.92333984375,304.1978454589844,0.7393672466278076,0.3693311810493469,0.3404023647308349,293.3218994140625,297.1499938964844,293.1499938964844,0.2647933661937713,-5249.1142578125,304.1925354003906,0.7069994807243347,0.3193808794021606,0.3114683330059051,293.1651306152344,297.1499938964844,293.1499938964844,0.5931107997894287,-7279.13134765625,304.1864929199219,0.867817223072052,0.6119694113731384,0.4321105480194092,293.1855163574219,297.1499938964844,293.1499938964844,0.8341001272201538,-12804.2890625,304.2025451660156,0.9535075426101683,0.7982907295227051,0.7592254877090454,293.1968994140625,297.1499938964844,293.1499938964844,0.07668948918581,-9340.4150390625,304.1606140136719,0.4936290085315704,0.1144959107041359,0.5555062294006348,290.2447814941406,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723388671875,290.249755859375,1.0,0.6203950047492981,0.4797737598419189,0.4797737598419189,1.0,1.0,-2.8800268173217773,1.0216009616851809,1.858425855636597,0.3753393888473511,0.0,0.0,1.0,266.1130676269531,235.0,152.9814910888672,-32328.03125,2666.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79595947265625,310.5780944824219,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.7781847715377808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007897585746832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3516540527344,297.1499938964844,293.1499938964844,0.3071266114711761,-5597.2314453125,304.1982421875,0.7413021326065063,0.3635010421276092,0.3348078727722168,293.3295288085937,297.1499938964844,293.1499938964844,0.2557871043682098,-5105.89111328125,304.1933288574219,0.7084094882011414,0.3134771287441253,0.3055257201194763,293.1715393066406,297.1499938964844,293.1499938964844,0.5843836069107056,-7194.921875,304.1888427734375,0.8741418719291687,0.6102858185768127,0.4306685626506805,293.1927795410156,297.1499938964844,293.1499938964844,0.8216356635093689,-12656.20703125,304.2057800292969,0.960823118686676,0.7959150671958923,0.7566399574279785,293.1979064941406,297.1499938964844,293.1499938964844,0.0744187459349632,-9125.3466796875,304.1608581542969,0.4954026937484741,0.1131056472659111,0.5473271012306213,290.3621520996094,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.3670349121094,1.0,0.6107609868049622,0.4826149642467499,0.4826149642467499,1.0,1.0,-2.8514890670776367,1.015609860420227,1.8358792066574097,0.3757407665252685,0.0,0.0,1.0,254.73228454589844,223.0,159.9091796875,-32347.80859375,2557.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0238342285156,310.8033142089844,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.7771731019020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078873190796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3516540527344,297.1499938964844,293.1499938964844,0.3071266114711761,-5597.2314453125,304.1982421875,0.7413021326065063,0.3635010421276092,0.3348078727722168,293.3295288085937,297.1499938964844,293.1499938964844,0.2557871043682098,-5105.89111328125,304.1933288574219,0.7084094882011414,0.3134771287441253,0.3055257201194763,293.1715393066406,297.1499938964844,293.1499938964844,0.5843836069107056,-7194.921875,304.1888427734375,0.8741418719291687,0.6102858185768127,0.4306685626506805,293.1927795410156,297.1499938964844,293.1499938964844,0.8216356635093689,-12656.20703125,304.2057800292969,0.960823118686676,0.7959150671958923,0.7566399574279785,293.1979064941406,297.1499938964844,293.1499938964844,0.0744187459349632,-9125.3466796875,304.1608581542969,0.4954026937484741,0.1131056472659111,0.5473271012306213,290.3621520996094,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.3670349121094,1.0,0.6107609868049622,0.4826149642467499,0.4826149642467499,1.0,1.0,-2.8514890670776367,1.015609860420227,1.8358792066574097,0.3757407665252685,0.0,0.0,1.0,254.73228454589844,223.0,159.9091796875,-32347.80859375,2557.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0238342285156,310.8033142089844,278.1499938964844,0.0,18000.0,315.2300109863281,22437.71875,36000.0,0.0,0.0,0.7771731019020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078873190796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3550109863281,297.1499938964844,293.1499938964844,0.2975944578647613,-5458.8251953125,304.19805908203125,0.7435988187789917,0.3577078878879547,0.3292354941368103,293.3365173339844,297.1499938964844,293.1499938964844,0.2469503730535507,-4964.39697265625,304.193603515625,0.7100713849067688,0.3075094223022461,0.2995118200778961,293.17755126953125,297.1499938964844,293.1499938964844,0.5757383108139038,-7111.57373046875,304.1902770996094,0.8810288310050964,0.608515202999115,0.4291589260101318,293.1996459960937,297.1499938964844,293.1499938964844,0.8092670440673828,-12509.59765625,304.207763671875,0.9683583974838256,0.7934404015541077,0.7539499402046204,293.1986999511719,297.1499938964844,293.1499938964844,0.0721879377961158,-8915.70703125,304.16094970703125,0.497460275888443,0.1117279902100563,0.5391855835914612,290.4755859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.48028564453125,1.0,0.6008994579315186,0.4855256676673889,0.4855256676673889,1.0,1.0,-2.8227310180664062,1.0095078945159912,1.813223123550415,0.3760772049427032,0.0,0.0,1.0,243.2055206298828,211.0,158.0004425048828,-32338.146484375,2449.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.224365234375,311.0050964355469,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7803778052330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919842610135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3550109863281,297.1499938964844,293.1499938964844,0.2975944578647613,-5458.8251953125,304.19805908203125,0.7435988187789917,0.3577078878879547,0.3292354941368103,293.3365173339844,297.1499938964844,293.1499938964844,0.2469503730535507,-4964.39697265625,304.193603515625,0.7100713849067688,0.3075094223022461,0.2995118200778961,293.17755126953125,297.1499938964844,293.1499938964844,0.5757383108139038,-7111.57373046875,304.1902770996094,0.8810288310050964,0.608515202999115,0.4291589260101318,293.1996459960937,297.1499938964844,293.1499938964844,0.8092670440673828,-12509.59765625,304.207763671875,0.9683583974838256,0.7934404015541077,0.7539499402046204,293.1986999511719,297.1499938964844,293.1499938964844,0.0721879377961158,-8915.70703125,304.16094970703125,0.497460275888443,0.1117279902100563,0.5391855835914612,290.4755859375,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.48028564453125,1.0,0.6008994579315186,0.4855256676673889,0.4855256676673889,1.0,1.0,-2.8227310180664062,1.0095078945159912,1.813223123550415,0.3760772049427032,0.0,0.0,1.0,243.2055206298828,211.0,158.0004425048828,-32338.146484375,2449.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.224365234375,311.0050964355469,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7803778052330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919842610135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35772705078125,297.1499938964844,293.1499938964844,0.2880952954292297,-5319.65576171875,304.1978759765625,0.746275782585144,0.3519621789455414,0.3237009644508362,293.3428955078125,297.1499938964844,293.1499938964844,0.2380796819925308,-4821.02734375,304.19384765625,0.7119706273078918,0.3014929592609405,0.2934456169605255,293.1832580566406,297.1499938964844,293.1499938964844,0.566697895526886,-7023.90380859375,304.1919250488281,0.8884869813919067,0.6066598296165466,0.4275900423526764,293.20611572265625,297.1499938964844,293.1499938964844,0.7963654398918152,-12355.69921875,304.21002197265625,0.9760058522224426,0.7908700704574585,0.7511706948280334,293.199462890625,297.1499938964844,293.1499938964844,0.0699111446738243,-8702.9873046875,304.1611022949219,0.4997872710227966,0.1103395596146583,0.5310114026069641,290.59619140625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.6015014648437,1.0,0.5908429622650146,0.4884738028049469,0.4884738028049469,1.0,1.0,-2.793739318847656,1.003212332725525,1.7905268669128418,0.3762710094451904,0.0,0.0,1.0,231.6129608154297,199.0,166.89242553710938,-32365.123046875,2343.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47088623046875,311.2481384277344,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7793543338775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909455453045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35772705078125,297.1499938964844,293.1499938964844,0.2880952954292297,-5319.65576171875,304.1978759765625,0.746275782585144,0.3519621789455414,0.3237009644508362,293.3428955078125,297.1499938964844,293.1499938964844,0.2380796819925308,-4821.02734375,304.19384765625,0.7119706273078918,0.3014929592609405,0.2934456169605255,293.1832580566406,297.1499938964844,293.1499938964844,0.566697895526886,-7023.90380859375,304.1919250488281,0.8884869813919067,0.6066598296165466,0.4275900423526764,293.20611572265625,297.1499938964844,293.1499938964844,0.7963654398918152,-12355.69921875,304.21002197265625,0.9760058522224426,0.7908700704574585,0.7511706948280334,293.199462890625,297.1499938964844,293.1499938964844,0.0699111446738243,-8702.9873046875,304.1611022949219,0.4997872710227966,0.1103395596146583,0.5310114026069641,290.59619140625,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.6015014648437,1.0,0.5908429622650146,0.4884738028049469,0.4884738028049469,1.0,1.0,-2.793739318847656,1.003212332725525,1.7905268669128418,0.3762710094451904,0.0,0.0,1.0,231.6129608154297,199.0,166.89242553710938,-32365.123046875,2343.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47088623046875,311.2481384277344,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7793543338775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909455453045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598327636719,297.1499938964844,293.1499938964844,0.2788226902484894,-5182.78564453125,304.1973571777344,0.7493744492530823,0.3462693691253662,0.3182101249694824,293.3486633300781,297.1499938964844,293.1499938964844,0.2293456047773361,-4678.7080078125,304.1937866210937,0.7141241431236267,0.2954355478286743,0.2873368561267853,293.1886901855469,297.1499938964844,293.1499938964844,0.5576034784317017,-6935.53271484375,304.1930847167969,0.8965438604354858,0.6047173738479614,0.4259582459926605,293.2122802734375,297.1499938964844,293.1499938964844,0.7833831906318665,-12200.615234375,304.2116394042969,0.9836761951446532,0.7881993651390076,0.7482934594154358,293.2001647949219,297.1499938964844,293.1499938964844,0.0676324591040611,-8491.9033203125,304.16119384765625,0.502407968044281,0.1089435666799545,0.5227832198143005,290.7168884277344,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7220458984375,1.0,0.5806013941764832,0.4914877712726593,0.4914877712726593,1.0,1.0,-2.764491081237793,0.9967697858810424,1.76772141456604,0.3763712644577026,0.0,0.0,1.0,219.9913024902344,187.0,167.21267700195312,-32359.4765625,2238.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6878967285156,311.4658508300781,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7776926159858704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892591529525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598327636719,297.1499938964844,293.1499938964844,0.2788226902484894,-5182.78564453125,304.1973571777344,0.7493744492530823,0.3462693691253662,0.3182101249694824,293.3486633300781,297.1499938964844,293.1499938964844,0.2293456047773361,-4678.7080078125,304.1937866210937,0.7141241431236267,0.2954355478286743,0.2873368561267853,293.1886901855469,297.1499938964844,293.1499938964844,0.5576034784317017,-6935.53271484375,304.1930847167969,0.8965438604354858,0.6047173738479614,0.4259582459926605,293.2122802734375,297.1499938964844,293.1499938964844,0.7833831906318665,-12200.615234375,304.2116394042969,0.9836761951446532,0.7881993651390076,0.7482934594154358,293.2001647949219,297.1499938964844,293.1499938964844,0.0676324591040611,-8491.9033203125,304.16119384765625,0.502407968044281,0.1089435666799545,0.5227832198143005,290.7168884277344,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.7220458984375,1.0,0.5806013941764832,0.4914877712726593,0.4914877712726593,1.0,1.0,-2.764491081237793,0.9967697858810424,1.76772141456604,0.3763712644577026,0.0,0.0,1.0,219.9913024902344,187.0,167.21267700195312,-32359.4765625,2238.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6878967285156,311.4658508300781,278.1499938964844,0.0,18000.0,315.7099914550781,22437.71875,36000.0,0.0,0.0,0.7776926159858704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007892591529525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3606872558594,297.1499938964844,293.1499938964844,0.2743159234523773,-5115.9150390625,304.1969299316406,0.7511051297187805,0.3434451818466186,0.3154835104942322,293.351318359375,297.1499938964844,293.1499938964844,0.2250676453113556,-4608.59130859375,304.193603515625,0.715309739112854,0.2923936545848846,0.2842688262462616,293.1912841796875,297.1499938964844,293.1499938964844,0.5531283617019653,-6892.01708984375,304.1933898925781,0.9008176922798156,0.6037188172340393,0.4251221120357513,293.2152099609375,297.1499938964844,293.1499938964844,0.7769896388053894,-12124.23828125,304.2120361328125,0.9875028729438782,0.7868338227272034,0.7468243837356567,293.20050048828125,297.1499938964844,293.1499938964844,0.0665061473846435,-8388.341796875,304.16119384765625,0.5038514137268066,0.1082458049058914,0.518664538860321,290.775390625,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2944030761719,290.78045654296875,1.0,0.5754141807556152,0.4930177927017212,0.4930177927017212,1.0,1.0,-2.749807357788086,0.9935027956962584,1.756304383277893,0.3763876259326935,0.0,0.0,1.0,214.1720733642578,187.0,165.10101318359375,-32345.65234375,2186.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7860412597656,311.5657653808594,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.7814509868621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007930733845569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3614196777344,297.1499938964844,293.1499938964844,0.2698027491569519,-5048.59765625,304.1966247558594,0.7529682517051697,0.3406353890895843,0.3127693831920624,293.3538818359375,297.1499938964844,293.1499938964844,0.2207743227481842,-4537.84033203125,304.1934814453125,0.7165743708610535,0.2893438935279846,0.2811927795410156,293.1937866210937,297.1499938964844,293.1499938964844,0.548528254032135,-6847.07177734375,304.1938781738281,0.9053056836128236,0.602702796459198,0.4242741465568542,293.2180480957031,297.1499938964844,293.1499938964844,0.7704306244850159,-12045.453125,304.21270751953125,0.9913116097450256,0.7854489088058472,0.745337724685669,293.2007751464844,297.1499938964844,293.1499938964844,0.0653641521930694,-8283.6591796875,304.1612548828125,0.5053956508636475,0.1075490117073059,0.5145484805107117,290.8363952636719,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.2958374023437,290.8420715332031,1.0,0.5701848864555359,0.4945620894432068,0.4945620894432068,1.0,1.0,-2.7350966930389404,0.9902080297470092,1.7448886632919312,0.376381367444992,0.0,0.0,1.0,208.3507232666016,175.0,169.45677185058594,-32357.197265625,2135.173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91357421875,311.6918640136719,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.7808557748794556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924693636596,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36248779296875,297.1499938964844,293.1499938964844,0.2608487010002136,-4914.13818359375,304.19598388671875,0.7571024894714355,0.3350596129894256,0.3073807060718536,293.35858154296875,297.1499938964844,293.1499938964844,0.2122206538915634,-4395.84912109375,304.1932373046875,0.7193354964256287,0.2832213044166565,0.2750186622142792,293.1986389160156,297.1499938964844,293.1499938964844,0.5391074419021606,-6754.64306640625,304.1949157714844,0.9154433012008668,0.6006102561950684,0.4225377738475799,293.2235107421875,297.1499938964844,293.1499938964844,0.7567927241325378,-11880.8349609375,304.2145690917969,0.9987444281578064,0.7826157212257385,0.7421272993087769,293.2012634277344,297.1499938964844,293.1499938964844,0.0630603581666946,-8073.7509765625,304.1613464355469,0.5088039040565491,0.1061607971787452,0.5063406229019165,290.9635009765625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.9690856933594,1.0,0.5595855712890625,0.4976989030838012,0.4976989030838012,1.0,1.0,-2.705340385437012,0.983430564403534,1.7219098806381226,0.3762764930725097,0.0,0.0,1.0,196.74053955078125,163.0,174.3415985107422,-32354.296875,2033.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1467590332031,311.9253845214844,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.7791484594345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907366380095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36248779296875,297.1499938964844,293.1499938964844,0.2608487010002136,-4914.13818359375,304.19598388671875,0.7571024894714355,0.3350596129894256,0.3073807060718536,293.35858154296875,297.1499938964844,293.1499938964844,0.2122206538915634,-4395.84912109375,304.1932373046875,0.7193354964256287,0.2832213044166565,0.2750186622142792,293.1986389160156,297.1499938964844,293.1499938964844,0.5391074419021606,-6754.64306640625,304.1949157714844,0.9154433012008668,0.6006102561950684,0.4225377738475799,293.2235107421875,297.1499938964844,293.1499938964844,0.7567927241325378,-11880.8349609375,304.2145690917969,0.9987444281578064,0.7826157212257385,0.7421272993087769,293.2012634277344,297.1499938964844,293.1499938964844,0.0630603581666946,-8073.7509765625,304.1613464355469,0.5088039040565491,0.1061607971787452,0.5063406229019165,290.9635009765625,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.29852294921875,290.9690856933594,1.0,0.5595855712890625,0.4976989030838012,0.4976989030838012,1.0,1.0,-2.705340385437012,0.983430564403534,1.7219098806381226,0.3762764930725097,0.0,0.0,1.0,196.74053955078125,163.0,174.3415985107422,-32354.296875,2033.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1467590332031,311.9253845214844,278.1499938964844,0.0,18000.0,316.19000244140625,22437.71875,36000.0,0.0,0.0,0.7791484594345093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007907366380095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3629455566406,297.1499938964844,293.1499938964844,0.2519655525684356,-4779.36572265625,304.19549560546875,0.7599936127662659,0.3295832872390747,0.3021593987941742,293.36260986328125,297.1499938964844,293.1499938964844,0.2037192732095718,-4253.16796875,304.1930236816406,0.7207947373390198,0.2771210968494415,0.2689431607723236,293.2030334472656,297.1499938964844,293.1499938964844,0.5292431116104126,-6657.099609375,304.1964416503906,0.9242267608642578,0.5984856486320496,0.4208410978317261,293.21856689453125,297.1499938964844,293.1499938964844,0.727988064289093,-11507.59765625,304.2416381835937,0.9990000128746032,0.7817081809043884,0.7249546051025391,293.2013854980469,297.1499938964844,293.1499938964844,0.0607990212738513,-7868.74072265625,304.16131591796875,0.5114295482635498,0.1048370152711868,0.4987757205963135,291.1027526855469,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.299560546875,291.109619140625,1.0,0.5479941368103027,0.5012509226799011,0.5012509226799011,1.0,1.0,-2.6600708961486816,0.970669150352478,1.6894017457962036,0.373837798833847,0.0,0.0,1.0,186.8361053466797,151.0,193.51730346679688,-32223.94140625,1917.4896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3671569824219,312.1626281738281,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.7814790606498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931019063107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3629455566406,297.1499938964844,293.1499938964844,0.2519655525684356,-4779.36572265625,304.19549560546875,0.7599936127662659,0.3295832872390747,0.3021593987941742,293.36260986328125,297.1499938964844,293.1499938964844,0.2037192732095718,-4253.16796875,304.1930236816406,0.7207947373390198,0.2771210968494415,0.2689431607723236,293.2030334472656,297.1499938964844,293.1499938964844,0.5292431116104126,-6657.099609375,304.1964416503906,0.9242267608642578,0.5984856486320496,0.4208410978317261,293.21856689453125,297.1499938964844,293.1499938964844,0.727988064289093,-11507.59765625,304.2416381835937,0.9990000128746032,0.7817081809043884,0.7249546051025391,293.2013854980469,297.1499938964844,293.1499938964844,0.0607990212738513,-7868.74072265625,304.16131591796875,0.5114295482635498,0.1048370152711868,0.4987757205963135,291.1027526855469,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.299560546875,291.109619140625,1.0,0.5479941368103027,0.5012509226799011,0.5012509226799011,1.0,1.0,-2.6600708961486816,0.970669150352478,1.6894017457962036,0.373837798833847,0.0,0.0,1.0,186.8361053466797,151.0,193.51730346679688,-32223.94140625,1917.4896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3671569824219,312.1626281738281,278.1499938964844,0.0,18000.0,316.6700134277344,22437.71875,36000.0,0.0,0.0,0.7814790606498718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007931019063107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36328125,297.1499938964844,293.1499938964844,0.2426427155733108,-4636.02587890625,304.1958923339844,0.763366162776947,0.3241201937198639,0.2969635128974914,293.3664245605469,297.1499938964844,293.1499938964844,0.1948549151420593,-4102.33251953125,304.1934509277344,0.7225456833839417,0.2709587812423706,0.2628265917301178,293.20758056640625,297.1499938964844,293.1499938964844,0.5179719924926758,-6544.19140625,304.19976806640625,0.933817446231842,0.5962223410606384,0.4190645813941955,293.1935729980469,297.1499938964844,293.1499938964844,0.6917784810066223,-11039.1748046875,304.2713317871094,0.9990000128746032,0.7850016951560974,0.7030002474784851,293.20147705078125,297.1499938964844,293.1499938964844,0.0583727024495601,-7649.5185546875,304.1615905761719,0.5144833922386169,0.10352124273777,0.4912972748279571,291.2727966308594,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.281005859375,1.0,0.535442590713501,0.5050265789031982,0.5050265789031982,1.0,1.0,-2.6089775562286377,0.95560485124588,1.6533727645874023,0.3702106177806854,0.0,0.0,0.97613263130188,176.68853759765625,139.0,228.2818298339844,-32105.736328125,1795.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6708374023437,312.4767761230469,278.1499938964844,0.0,18000.0,316.6700134277344,23022.740234375,36000.0,0.0,0.0,0.7790501117706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296310901641848,1.82965886592865,-2.779603892122396e-05,0.0,0.000790636811871,0.0,0.0,683.4909057617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36328125,297.1499938964844,293.1499938964844,0.2426427155733108,-4636.02587890625,304.1958923339844,0.763366162776947,0.3241201937198639,0.2969635128974914,293.3664245605469,297.1499938964844,293.1499938964844,0.1948549151420593,-4102.33251953125,304.1934509277344,0.7225456833839417,0.2709587812423706,0.2628265917301178,293.20758056640625,297.1499938964844,293.1499938964844,0.5179719924926758,-6544.19140625,304.19976806640625,0.933817446231842,0.5962223410606384,0.4190645813941955,293.1935729980469,297.1499938964844,293.1499938964844,0.6917784810066223,-11039.1748046875,304.2713317871094,0.9990000128746032,0.7850016951560974,0.7030002474784851,293.20147705078125,297.1499938964844,293.1499938964844,0.0583727024495601,-7649.5185546875,304.1615905761719,0.5144833922386169,0.10352124273777,0.4912972748279571,291.2727966308594,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.281005859375,1.0,0.535442590713501,0.5050265789031982,0.5050265789031982,1.0,1.0,-2.6089775562286377,0.95560485124588,1.6533727645874023,0.3702106177806854,0.0,0.0,0.97613263130188,176.68853759765625,139.0,228.2818298339844,-32105.736328125,1795.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6708374023437,312.4767761230469,278.1499938964844,0.0,18000.0,316.6700134277344,23022.740234375,36000.0,0.0,0.0,0.7790501117706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8296310901641848,1.82965886592865,-2.779603892122396e-05,0.0,0.000790636811871,0.0,0.0,683.4909057617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36328125,297.1499938964844,293.1499938964844,0.2333431392908096,-4491.638671875,304.1960754394531,0.76763916015625,0.3187166750431061,0.2917926609516144,293.3699645996094,297.1499938964844,293.1499938964844,0.185997724533081,-3949.958251953125,304.1937255859375,0.7249186038970947,0.2647617757320404,0.256650447845459,293.2120361328125,297.1499938964844,293.1499938964844,0.5061732530593872,-6425.431640625,304.20281982421875,0.9445575475692748,0.5938583612442017,0.4171963036060333,293.1553039550781,297.1499938964844,293.1499938964844,0.6529693603515625,-10538.0751953125,304.29541015625,0.9990000128746032,0.7916337251663208,0.6792804598808289,293.201171875,297.1499938964844,293.1499938964844,0.0559218265116214,-7429.86962890625,304.16180419921875,0.5183354020118713,0.1022770702838897,0.4839712679386139,291.4532165527344,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006896972656,291.4617614746094,1.0,0.5221995711326599,0.5090259909629822,0.5090259909629822,1.0,1.0,-2.5557963848114014,0.9397169947624208,1.616079330444336,0.3662126064300537,0.0,0.0,0.9236883521080016,166.1208953857422,127.0,245.59068298339844,-31935.2265625,1672.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9798583984375,312.7881774902344,278.1499938964844,0.0,18000.0,316.6700134277344,25313.17578125,36000.0,0.0,0.0,0.7753391265869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209136724472048,1.8209418058395384,-2.8120774004491977e-05,0.0,0.0007868706015869,0.0,0.0,683.4893798828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36328125,297.1499938964844,293.1499938964844,0.2333431392908096,-4491.638671875,304.1960754394531,0.76763916015625,0.3187166750431061,0.2917926609516144,293.3699645996094,297.1499938964844,293.1499938964844,0.185997724533081,-3949.958251953125,304.1937255859375,0.7249186038970947,0.2647617757320404,0.256650447845459,293.2120361328125,297.1499938964844,293.1499938964844,0.5061732530593872,-6425.431640625,304.20281982421875,0.9445575475692748,0.5938583612442017,0.4171963036060333,293.1553039550781,297.1499938964844,293.1499938964844,0.6529693603515625,-10538.0751953125,304.29541015625,0.9990000128746032,0.7916337251663208,0.6792804598808289,293.201171875,297.1499938964844,293.1499938964844,0.0559218265116214,-7429.86962890625,304.16180419921875,0.5183354020118713,0.1022770702838897,0.4839712679386139,291.4532165527344,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006896972656,291.4617614746094,1.0,0.5221995711326599,0.5090259909629822,0.5090259909629822,1.0,1.0,-2.5557963848114014,0.9397169947624208,1.616079330444336,0.3662126064300537,0.0,0.0,0.9236883521080016,166.1208953857422,127.0,245.59068298339844,-31935.2265625,1672.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9798583984375,312.7881774902344,278.1499938964844,0.0,18000.0,316.6700134277344,25313.17578125,36000.0,0.0,0.0,0.7753391265869141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8209136724472048,1.8209418058395384,-2.8120774004491977e-05,0.0,0.0007868706015869,0.0,0.0,683.4893798828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36309814453125,297.1499938964844,293.1499938964844,0.2287993133068084,-4420.6318359375,304.1959533691406,0.7701491117477417,0.3160494267940521,0.2892310321331024,293.3715515136719,297.1499938964844,293.1499938964844,0.1816519349813461,-3874.630615234375,304.19366455078125,0.7263580560684204,0.2616616189479828,0.2535531520843506,293.21417236328125,297.1499938964844,293.1499938964844,0.5002704858779907,-6365.89794921875,304.2039489746094,0.9502978920936584,0.5926538705825806,0.4162407219409942,293.1324157714844,297.1499938964844,293.1499938964844,0.6329894661903381,-10279.61328125,304.3052673339844,0.9990000128746032,0.7960600852966309,0.6667949557304382,293.2007751464844,297.1499938964844,293.1499938964844,0.0547327138483524,-7323.9775390625,304.1618347167969,0.5206384062767029,0.1017065346240997,0.4804854989051819,291.5433959960937,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.3035583496094,291.5518798828125,1.0,0.5153630375862122,0.5111244916915894,0.5111244916915894,1.0,1.0,-2.5286593437194824,0.9315760731697084,1.5970832109451294,0.3641330897808075,0.0,0.0,0.8884231448173523,160.7227783203125,127.0,248.1537933349609,-31825.96484375,1611.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1365966796875,312.9405212402344,278.1499938964844,0.0,18000.0,317.1499938964844,27440.708984375,36000.0,0.0,0.0,0.777794599533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8127360343933103,1.812764406204224,-2.8421471142792143e-05,0.0,0.0007893626461736,0.0,0.0,683.404052734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36279296875,297.1499938964844,293.1499938964844,0.2242986261844635,-4349.94482421875,304.1957702636719,0.7729302644729614,0.3134090900421142,0.2866897284984588,293.373046875,297.1499938964844,293.1499938964844,0.1773411333560943,-3799.4853515625,304.1935729980469,0.7279808521270752,0.2585648894309997,0.2504549026489258,293.2162170410156,297.1499938964844,293.1499938964844,0.4943098425865173,-6305.6044921875,304.2049865722656,0.9562445282936096,0.591438353061676,0.4152750670909881,293.107421875,297.1499938964844,293.1499938964844,0.612628161907196,-10015.2890625,304.3140563964844,0.9990000128746032,0.8011863827705383,0.6539030075073242,293.2001647949219,297.1499938964844,293.1499938964844,0.0535684190690517,-7220.57666015625,304.16180419921875,0.5232393145561218,0.1011811941862106,0.477174311876297,291.6348571777344,291.1499938964844,255.0615081787109,254.35015869140625,279.19140625,293.3079528808594,291.64385986328125,1.0,0.5084012150764465,0.513292133808136,0.513292133808136,1.0,1.0,-2.501255512237549,0.9233440160751344,1.5779114961624146,0.3620177507400512,0.0,0.0,0.8469811677932739,155.26715087890625,145.0,253.0359344482422,-31723.91796875,1551.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3318176269531,313.1201171875,278.1499938964844,0.0,18000.0,317.1499938964844,30687.796875,36000.0,0.0,0.0,0.7756752371788025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001028299331665,1.8001316785812378,-2.887864138756413e-05,0.0,0.0007872117566876,0.0,0.0,683.1163940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3626403808594,297.1499938964844,293.1499938964844,0.2174270451068878,-4243.27587890625,304.1916809082031,0.7699575424194336,0.3080506324768066,0.2818750441074371,293.3764343261719,297.1499938964844,293.1499938964844,0.1704325526952743,-3679.928955078125,304.1903076171875,0.7237914800643921,0.2522287964820862,0.2444788515567779,293.2206726074219,297.1499938964844,293.1499938964844,0.4863608777523041,-6228.26123046875,304.1992492675781,0.9566454291343688,0.5888577699661255,0.4134837687015533,293.0686340332031,297.1499938964844,293.1499938964844,0.598527193069458,-9859.587890625,304.28106689453125,0.9990000128746032,0.8101924657821655,0.6503174901008606,293.199462890625,297.1499938964844,293.1499938964844,0.0520441904664039,-7088.18896484375,304.1603088378906,0.5221400260925293,0.1000560522079467,0.4720466136932373,291.73565673828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.31317138671875,291.73016357421875,1.0,0.5047884583473206,0.5167459845542908,0.5167459845542908,1.0,1.0,-2.4756336212158203,0.9178552031517028,1.5577783584594729,0.3617903888225555,0.0,0.0,0.7590017914772034,153.16213989257812,163.0,109.01725769042967,-31245.96875,1508.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7366638183594,313.2751159667969,278.1499938964844,0.0,18000.0,317.1499938964844,37906.0078125,36000.0,0.0,0.0,0.7701155543327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671961784362793,1.6719895601272583,-2.7809299353975803e-05,0.0,0.0007815693970769,0.0,0.0,591.258056640625,0.0,0.0,0.0,0.9472851157188416,4.0,0.0,1.0
636480,293.3626403808594,297.1499938964844,293.1499938964844,0.2174270451068878,-4243.27587890625,304.1916809082031,0.7699575424194336,0.3080506324768066,0.2818750441074371,293.3764343261719,297.1499938964844,293.1499938964844,0.1704325526952743,-3679.928955078125,304.1903076171875,0.7237914800643921,0.2522287964820862,0.2444788515567779,293.2206726074219,297.1499938964844,293.1499938964844,0.4863608777523041,-6228.26123046875,304.1992492675781,0.9566454291343688,0.5888577699661255,0.4134837687015533,293.0686340332031,297.1499938964844,293.1499938964844,0.598527193069458,-9859.587890625,304.28106689453125,0.9990000128746032,0.8101924657821655,0.6503174901008606,293.199462890625,297.1499938964844,293.1499938964844,0.0520441904664039,-7088.18896484375,304.1603088378906,0.5221400260925293,0.1000560522079467,0.4720466136932373,291.73565673828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.31317138671875,291.73016357421875,1.0,0.5047884583473206,0.5167459845542908,0.5167459845542908,1.0,1.0,-2.4756336212158203,0.9178552031517028,1.5577783584594729,0.3617903888225555,0.0,0.0,0.7590017914772034,153.16213989257812,163.0,109.01725769042967,-31245.96875,1508.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7366638183594,313.2751159667969,278.1499938964844,0.0,18000.0,317.1499938964844,37906.0078125,36000.0,0.0,0.0,0.7701155543327332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671961784362793,1.6719895601272583,-2.7809299353975803e-05,0.0,0.0007815693970769,0.0,0.0,591.258056640625,0.0,0.0,0.0,0.9472851157188416,4.0,0.0,1.0
636540,293.3623962402344,297.1499938964844,293.1499938964844,0.2159214913845062,-4225.68212890625,304.18035888671875,0.7606858015060425,0.3027142286300659,0.2772694528102875,293.3798217773437,297.1499938964844,293.1499938964844,0.1676691472530365,-3637.04345703125,304.1815490722656,0.7136760354042053,0.2458055168390274,0.2386230379343032,293.2237243652344,297.1499938964844,293.1499938964844,0.4900527894496918,-6275.9150390625,304.1767883300781,0.9484214186668396,0.5864474177360535,0.4119132757186889,293.06298828125,297.1499938964844,293.1499938964844,0.6157456040382385,-10132.5625,304.20855712890625,0.9990000128746032,0.8134694695472717,0.663400411605835,293.1998291015625,297.1499938964844,293.1499938964844,0.0521365143358707,-7107.6259765625,304.15673828125,0.5160245895385742,0.0987312793731689,0.4672432243824005,291.5714111328125,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3139038085937,291.56317138671875,1.0,0.5076348781585693,0.519416868686676,0.519416868686676,1.0,1.0,-2.4711110591888428,0.9199886918067932,1.5511224269866943,0.3647444546222687,0.0,0.0,0.7133573293685913,157.602294921875,181.0,-130.07064819335938,-30555.4296875,1521.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31378173828125,313.3558349609375,278.1499938964844,0.0,18000.0,316.6700134277344,37887.7890625,36000.0,0.0,0.0,0.7560856938362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471502661705017,1.4715266227722168,-2.397868775005918e-05,0.0,0.0007673308136872,0.0,0.0,435.5890808105469,0.0,0.0,0.0,0.8596011400222778,4.0,0.0,1.0
636600,293.3623962402344,297.1499938964844,293.1499938964844,0.2159214913845062,-4225.68212890625,304.18035888671875,0.7606858015060425,0.3027142286300659,0.2772694528102875,293.3798217773437,297.1499938964844,293.1499938964844,0.1676691472530365,-3637.04345703125,304.1815490722656,0.7136760354042053,0.2458055168390274,0.2386230379343032,293.2237243652344,297.1499938964844,293.1499938964844,0.4900527894496918,-6275.9150390625,304.1767883300781,0.9484214186668396,0.5864474177360535,0.4119132757186889,293.06298828125,297.1499938964844,293.1499938964844,0.6157456040382385,-10132.5625,304.20855712890625,0.9990000128746032,0.8134694695472717,0.663400411605835,293.1998291015625,297.1499938964844,293.1499938964844,0.0521365143358707,-7107.6259765625,304.15673828125,0.5160245895385742,0.0987312793731689,0.4672432243824005,291.5714111328125,291.1499938964844,255.34393310546875,254.61338806152344,279.17999267578125,293.3139038085937,291.56317138671875,1.0,0.5076348781585693,0.519416868686676,0.519416868686676,1.0,1.0,-2.4711110591888428,0.9199886918067932,1.5511224269866943,0.3647444546222687,0.0,0.0,0.7133573293685913,157.602294921875,181.0,-130.07064819335938,-30555.4296875,1521.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.31378173828125,313.3558349609375,278.1499938964844,0.0,18000.0,316.6700134277344,37887.7890625,36000.0,0.0,0.0,0.7560856938362122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471502661705017,1.4715266227722168,-2.397868775005918e-05,0.0,0.0007673308136872,0.0,0.0,435.5890808105469,0.0,0.0,0.0,0.8596011400222778,4.0,0.0,1.0
