time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636660,293.3624267578125,297.1499938964844,293.1499938964844,0.2144584506750106,-4207.5478515625,304.1727905273437,0.7480472922325134,0.2973261773586273,0.2727918326854706,293.3833312988281,297.1499938964844,293.1499938964844,0.164846658706665,-3592.077392578125,304.17584228515625,0.6989339590072632,0.2392722070217132,0.2328328937292099,293.2264099121094,297.1499938964844,293.1499938964844,0.4942771196365356,-6325.8857421875,304.1610412597656,0.9345189929008484,0.5840334296226501,0.4105105996131897,293.0906982421875,297.1499938964844,293.1499938964844,0.6461353302001953,-10572.3125,304.1386108398437,0.9990000128746032,0.8101272583007812,0.6873173713684082,293.2017822265625,297.1499938964844,293.1499938964844,0.0520801469683647,-7113.669921875,304.1546325683594,0.5069419741630554,0.0970790982246398,0.4618626236915588,291.4114074707031,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.3094482421875,291.4045715332031,1.0,0.5148622393608093,0.5214430093765259,0.5214430093765259,1.0,1.0,-2.47935152053833,0.9265555143356324,1.5527960062026978,0.3693515658378601,0.0,0.0,0.6894546151161194,166.5003204345703,199.0,-189.16094970703125,-30248.53125,1569.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.832275390625,313.497314453125,278.1499938964844,0.0,18000.0,316.6700134277344,37088.38671875,36000.0,0.0,0.0,0.743257462978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3542311191558838,1.354252815246582,-2.1785610442748293e-05,0.0,0.0007543118554167,0.0,0.0,357.6507263183594,0.0,0.0,0.0,0.8086878657341003,4.0,0.0,1.0
636720,293.3624267578125,297.1499938964844,293.1499938964844,0.2144584506750106,-4207.5478515625,304.1727905273437,0.7480472922325134,0.2973261773586273,0.2727918326854706,293.3833312988281,297.1499938964844,293.1499938964844,0.164846658706665,-3592.077392578125,304.17584228515625,0.6989339590072632,0.2392722070217132,0.2328328937292099,293.2264099121094,297.1499938964844,293.1499938964844,0.4942771196365356,-6325.8857421875,304.1610412597656,0.9345189929008484,0.5840334296226501,0.4105105996131897,293.0906982421875,297.1499938964844,293.1499938964844,0.6461353302001953,-10572.3125,304.1386108398437,0.9990000128746032,0.8101272583007812,0.6873173713684082,293.2017822265625,297.1499938964844,293.1499938964844,0.0520801469683647,-7113.669921875,304.1546325683594,0.5069419741630554,0.0970790982246398,0.4618626236915588,291.4114074707031,291.1499938964844,255.47789001464844,254.7377166748047,279.17352294921875,293.3094482421875,291.4045715332031,1.0,0.5148622393608093,0.5214430093765259,0.5214430093765259,1.0,1.0,-2.47935152053833,0.9265555143356324,1.5527960062026978,0.3693515658378601,0.0,0.0,0.6894546151161194,166.5003204345703,199.0,-189.16094970703125,-30248.53125,1569.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.832275390625,313.497314453125,278.1499938964844,0.0,18000.0,316.6700134277344,37088.38671875,36000.0,0.0,0.0,0.743257462978363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3542311191558838,1.354252815246582,-2.1785610442748293e-05,0.0,0.0007543118554167,0.0,0.0,357.6507263183594,0.0,0.0,0.0,0.8086878657341003,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2122178524732589,-4175.4736328125,304.16900634765625,0.7339965105056763,0.2918381690979004,0.2683424055576324,293.3870849609375,297.1499938964844,293.1499938964844,0.1613573133945465,-3533.80029296875,304.173095703125,0.6818866729736328,0.2325975596904754,0.22703218460083,293.2297058105469,297.1499938964844,293.1499938964844,0.4970347583293915,-6357.55029296875,304.1529235839844,0.91740083694458,0.5814335346221924,0.4090875387191772,293.1469116210937,297.1499938964844,293.1499938964844,0.684139609336853,-11099.21875,304.0793762207031,0.9990000128746032,0.8002874255180359,0.7183348536491394,293.2053527832031,297.1499938964844,293.1499938964844,0.0515485368669033,-7076.865234375,304.1540222167969,0.4963514506816864,0.0950415804982185,0.4553326666355133,291.29412841796875,291.1499938964844,255.6061248779297,254.8563232421875,279.1686706542969,293.3029479980469,291.2893371582031,1.0,0.5248969793319702,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947426319122314,0.9355297684669496,1.5592128038406372,0.3748156726360321,0.0,0.0,0.6784904599189758,178.65399169921875,202.0,-164.48440551757812,-30213.603515625,1642.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1986999511719,313.6310119628906,278.1499938964844,0.0,18000.0,316.6700134277344,36524.32421875,36000.0,0.0,0.0,0.7301462888717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2965102195739746,1.296530842781067,-2.0728937670355663e-05,0.0,0.0007410057005472,0.0,0.0,322.7818908691406,0.0,0.0,0.0,0.783865749835968,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2122178524732589,-4175.4736328125,304.16900634765625,0.7339965105056763,0.2918381690979004,0.2683424055576324,293.3870849609375,297.1499938964844,293.1499938964844,0.1613573133945465,-3533.80029296875,304.173095703125,0.6818866729736328,0.2325975596904754,0.22703218460083,293.2297058105469,297.1499938964844,293.1499938964844,0.4970347583293915,-6357.55029296875,304.1529235839844,0.91740083694458,0.5814335346221924,0.4090875387191772,293.1469116210937,297.1499938964844,293.1499938964844,0.684139609336853,-11099.21875,304.0793762207031,0.9990000128746032,0.8002874255180359,0.7183348536491394,293.2053527832031,297.1499938964844,293.1499938964844,0.0515485368669033,-7076.865234375,304.1540222167969,0.4963514506816864,0.0950415804982185,0.4553326666355133,291.29412841796875,291.1499938964844,255.6061248779297,254.8563232421875,279.1686706542969,293.3029479980469,291.2893371582031,1.0,0.5248969793319702,0.5230461359024048,0.5230461359024048,1.0,1.0,-2.4947426319122314,0.9355297684669496,1.5592128038406372,0.3748156726360321,0.0,0.0,0.6784904599189758,178.65399169921875,202.0,-164.48440551757812,-30213.603515625,1642.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1986999511719,313.6310119628906,278.1499938964844,0.0,18000.0,316.6700134277344,36524.32421875,36000.0,0.0,0.0,0.7301462888717651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2965102195739746,1.296530842781067,-2.0728937670355663e-05,0.0,0.0007410057005472,0.0,0.0,322.7818908691406,0.0,0.0,0.0,0.783865749835968,4.0,0.0,1.0
636900,293.3632202148437,297.1499938964844,293.1499938964844,0.210729494690895,-4153.04248046875,304.16827392578125,0.7280125617980957,0.2890921831130981,0.2660687863826751,293.388916015625,297.1499938964844,293.1499938964844,0.1593007296323776,-3498.568359375,304.1726379394531,0.6743832230567932,0.2292380332946777,0.2240632176399231,293.2314453125,297.1499938964844,293.1499938964844,0.4976741075515747,-6364.8369140625,304.1512756347656,0.9105052947998048,0.5800816416740417,0.4083073437213897,293.1821594238281,297.1499938964844,293.1499938964844,0.7008227705955505,-11322.4970703125,304.06207275390625,0.9990000128746032,0.7934092283248901,0.7314158082008362,293.2073974609375,297.1499938964844,293.1499938964844,0.0510563775897026,-7038.41357421875,304.1541748046875,0.4916710555553436,0.0939421206712722,0.4514131247997284,291.25244140625,291.1499938964844,255.6678924560547,254.91329956054688,279.168701171875,293.30291748046875,291.249267578125,1.0,0.5284773111343384,0.523978054523468,0.523978054523468,1.0,1.0,-2.498525381088257,0.9384835362434388,1.5600417852401731,0.3770566880702972,0.0,0.0,0.675929844379425,183.8528747558593,202.0,-137.7337646484375,-30208.935546875,1669.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3045349121094,313.6746826171875,278.1499938964844,0.0,18000.0,316.19000244140625,36334.25390625,36000.0,0.0,0.0,0.7191164493560791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2821985483169556,1.2822189331054688,-2.0461844542296603e-05,0.0,0.0007298117852769,0.0,0.0,314.3954772949219,0.0,0.0,0.0,0.777703583240509,4.0,0.0,1.0
636960,293.3633728027344,297.1499938964844,293.1499938964844,0.209058329463005,-4127.44873046875,304.1679992675781,0.7226552367210388,0.2863586246967315,0.2637835443019867,293.390625,297.1499938964844,293.1499938964844,0.15708889067173,-3460.274169921875,304.17254638671875,0.6676260828971863,0.2258735746145248,0.2210666686296463,293.2332458496094,297.1499938964844,293.1499938964844,0.4978984594345093,-6367.49755859375,304.150634765625,0.9048429131507874,0.578698456287384,0.4074905812740326,293.218017578125,297.1499938964844,293.1499938964844,0.715498685836792,-11514.765625,304.0514221191406,0.9990000128746032,0.7859594225883484,0.7426064014434814,293.2093200683594,297.1499938964844,293.1499938964844,0.0504692047834396,-6991.55517578125,304.15447998046875,0.4873999655246734,0.0928380042314529,0.4472916424274444,291.2205505371094,291.1499938964844,255.7279815673828,254.9686279296875,279.169677734375,293.30645751953125,291.2173767089844,1.0,0.5314449071884155,0.5250324010848999,0.5250324010848999,1.0,1.0,-2.499674797058105,0.9405027627944946,1.5591719150543213,0.3788564503192901,0.0,0.0,0.674405574798584,188.3098907470703,205.0,-116.34620666503906,-30158.513671875,1689.9815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3282775878906,313.664794921875,278.1499938964844,0.0,18000.0,316.19000244140625,36217.86328125,36000.0,0.0,0.0,0.7126176357269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2726088762283323,1.2726292610168457,-2.028674862231128e-05,0.0,0.0007232163334265,0.0,0.0,308.8916015625,0.0,0.0,0.0,0.773601770401001,4.0,0.0,1.0
637020,293.3632202148437,297.1499938964844,293.1499938964844,0.2072192132472992,-4098.8818359375,304.16802978515625,0.7162195444107056,0.2836435437202453,0.2615455389022827,293.3920288085937,297.1499938964844,293.1499938964844,0.1547371000051498,-3419.133056640625,304.17266845703125,0.6599911451339722,0.2225019782781601,0.2180932462215423,293.2348327636719,297.1499938964844,293.1499938964844,0.4976829886436462,-6365.26171875,304.15093994140625,0.8981070518493652,0.5773112177848816,0.4066962897777557,293.25,297.1499938964844,293.1499938964844,0.7178449630737305,-11530.529296875,304.0659484863281,0.9948968291282654,0.7787874937057495,0.7415277361869812,293.2107849121094,297.1499938964844,293.1499938964844,0.0498728640377521,-6943.3310546875,304.1547546386719,0.4823464751243591,0.0917857214808464,0.4435000419616699,291.1988525390625,291.1499938964844,255.78726196289065,255.0230712890625,279.1740417480469,293.3128967285156,291.19854736328125,1.0,0.5333996415138245,0.5265675187110901,0.5265675187110901,1.0,1.0,-2.4867382049560547,0.937083661556244,1.549654483795166,0.378689169883728,0.0,0.0,0.6734294891357422,193.82818603515625,205.0,-80.17327117919922,-30026.669921875,1695.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3148193359375,313.6553955078125,278.1499938964844,0.0,18000.0,316.19000244140625,36117.10546875,36000.0,0.0,0.0,0.7063831686973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2681468725204468,1.2681671380996704,-2.0195120669086464e-05,0.0,0.0007168891024775,0.0,0.0,306.23297119140625,0.0,0.0,0.0,0.7716211676597595,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2050796449184417,-4065.015625,304.168701171875,0.710155189037323,0.2810095846652984,0.2594026029109955,293.3933410644531,297.1499938964844,293.1499938964844,0.1521939188241958,-3374.000732421875,304.1732482910156,0.6531834602355957,0.2192260026931762,0.2152309715747833,293.236572265625,297.1499938964844,293.1499938964844,0.4965569078922272,-6353.1669921875,304.1528015136719,0.8921736478805542,0.5759122371673584,0.4059138894081116,293.2690734863281,297.1499938964844,293.1499938964844,0.7140193581581116,-11465.1572265625,304.0878601074219,0.9885388612747192,0.7737898230552673,0.7361994981765747,293.21209716796875,297.1499938964844,293.1499938964844,0.0492036752402782,-6887.80126953125,304.1551208496094,0.4775693118572235,0.0907723978161811,0.4399936497211456,291.2003479003906,291.1499938964844,255.84283447265625,255.073974609375,279.177490234375,293.3182983398437,291.199951171875,1.0,0.5344743728637695,0.5281878113746643,0.5281878113746643,1.0,1.0,-2.469090700149536,0.9318097233772278,1.5372810363769531,0.3773432672023773,0.0,0.0,0.6699715256690979,198.674560546875,208.0,-44.5854606628418,-29828.625,1691.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2883605957031,313.631103515625,278.1499938964844,0.0,18000.0,316.19000244140625,36172.1953125,36000.0,0.0,0.0,0.7005249261856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2601416110992432,1.2601616382598877,-2.0084673451492563e-05,0.0,0.0007109437719918,0.0,0.0,302.1116943359375,0.0,0.0,0.0,0.7680463790893555,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2008525133132934,-3998.232421875,304.16949462890625,0.6995629072189331,0.2756556868553161,0.2549153864383697,293.3960876464844,297.1499938964844,293.1499938964844,0.1470658481121063,-3282.802978515625,304.1740417480469,0.6417866349220276,0.2125033438205719,0.2092284858226776,293.24041748046875,297.1499938964844,293.1499938964844,0.4945041239261627,-6331.58203125,304.1553039550781,0.8831450939178467,0.572938859462738,0.404124766588211,293.2882080078125,297.1499938964844,293.1499938964844,0.7097487449645996,-11389.2265625,304.1152648925781,0.978718638420105,0.766859769821167,0.7291790843009949,293.21453857421875,297.1499938964844,293.1499938964844,0.0477954074740409,-6772.22021484375,304.15576171875,0.4683579504489898,0.0887008979916572,0.4322331845760345,291.18963623046875,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.324951171875,291.1891784667969,1.0,0.5354023575782776,0.5313705801963806,0.5313705801963806,1.0,1.0,-2.4365780353546143,0.9222730994224548,1.5143049955368042,0.3750050067901611,0.0,0.0,0.6654319167137146,205.86196899414065,211.0,-22.8464298248291,-29425.677734375,1676.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2219543457031,313.5582275390625,278.1499938964844,0.0,18000.0,315.7099914550781,36168.33203125,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2417550086975098,1.2417747974395752,-1.980445631488692e-05,0.0,0.0006942971376702,0.0,0.0,292.474365234375,0.0,0.0,0.0,0.7604562640190125,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2008525133132934,-3998.232421875,304.16949462890625,0.6995629072189331,0.2756556868553161,0.2549153864383697,293.3960876464844,297.1499938964844,293.1499938964844,0.1470658481121063,-3282.802978515625,304.1740417480469,0.6417866349220276,0.2125033438205719,0.2092284858226776,293.24041748046875,297.1499938964844,293.1499938964844,0.4945041239261627,-6331.58203125,304.1553039550781,0.8831450939178467,0.572938859462738,0.404124766588211,293.2882080078125,297.1499938964844,293.1499938964844,0.7097487449645996,-11389.2265625,304.1152648925781,0.978718638420105,0.766859769821167,0.7291790843009949,293.21453857421875,297.1499938964844,293.1499938964844,0.0477954074740409,-6772.22021484375,304.15576171875,0.4683579504489898,0.0887008979916572,0.4322331845760345,291.18963623046875,291.1499938964844,255.9499969482422,255.17176818847656,279.1801452636719,293.324951171875,291.1891784667969,1.0,0.5354023575782776,0.5313705801963806,0.5313705801963806,1.0,1.0,-2.4365780353546143,0.9222730994224548,1.5143049955368042,0.3750050067901611,0.0,0.0,0.6654319167137146,205.86196899414065,211.0,-22.8464298248291,-29425.677734375,1676.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2219543457031,313.5582275390625,278.1499938964844,0.0,18000.0,315.7099914550781,36168.33203125,36000.0,0.0,0.0,0.6841222643852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2417550086975098,1.2417747974395752,-1.980445631488692e-05,0.0,0.0006942971376702,0.0,0.0,292.474365234375,0.0,0.0,0.0,0.7604562640190125,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1967898607254028,-3933.98974609375,304.16973876953125,0.6908814907073975,0.270566314458847,0.2505070567131042,293.3975830078125,297.1499938964844,293.1499938964844,0.1420221328735351,-3192.608154296875,304.1744079589844,0.6323323249816895,0.2059617787599563,0.203224629163742,293.2431945800781,297.1499938964844,293.1499938964844,0.4925344288349151,-6311.29052734375,304.1567687988281,0.8764936923980713,0.5700819492340088,0.4022890627384186,293.296142578125,297.1499938964844,293.1499938964844,0.7069645524024963,-11341.2607421875,304.1312561035156,0.971319854259491,0.7617334723472595,0.7243225574493408,293.21551513671875,297.1499938964844,293.1499938964844,0.0464526191353797,-6662.9345703125,304.15606689453125,0.4592640101909637,0.0868609026074409,0.4247269034385681,291.1737976074219,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.1729736328125,1.0,0.5353701114654541,0.5344327092170715,0.5344327092170715,1.0,1.0,-2.407008409500122,0.9136919379234314,1.4933165311813354,0.3729530572891235,0.0,0.0,0.6632033586502075,210.928451538086,214.0,-22.87070083618164,-29023.4453125,1657.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0572204589844,313.4175109863281,278.1499938964844,0.0,18000.0,315.7099914550781,36093.87109375,36000.0,0.0,0.0,0.6720386147499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301045656204224,1.2301241159439087,-1.96127402887214e-05,0.0,0.0006820337730459,0.0,0.0,286.3056640625,0.0,0.0,0.0,0.7556360960006714,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1967898607254028,-3933.98974609375,304.16973876953125,0.6908814907073975,0.270566314458847,0.2505070567131042,293.3975830078125,297.1499938964844,293.1499938964844,0.1420221328735351,-3192.608154296875,304.1744079589844,0.6323323249816895,0.2059617787599563,0.203224629163742,293.2431945800781,297.1499938964844,293.1499938964844,0.4925344288349151,-6311.29052734375,304.1567687988281,0.8764936923980713,0.5700819492340088,0.4022890627384186,293.296142578125,297.1499938964844,293.1499938964844,0.7069645524024963,-11341.2607421875,304.1312561035156,0.971319854259491,0.7617334723472595,0.7243225574493408,293.21551513671875,297.1499938964844,293.1499938964844,0.0464526191353797,-6662.9345703125,304.15606689453125,0.4592640101909637,0.0868609026074409,0.4247269034385681,291.1737976074219,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3275756835937,291.1729736328125,1.0,0.5353701114654541,0.5344327092170715,0.5344327092170715,1.0,1.0,-2.407008409500122,0.9136919379234314,1.4933165311813354,0.3729530572891235,0.0,0.0,0.6632033586502075,210.928451538086,214.0,-22.87070083618164,-29023.4453125,1657.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0572204589844,313.4175109863281,278.1499938964844,0.0,18000.0,315.7099914550781,36093.87109375,36000.0,0.0,0.0,0.6720386147499084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2301045656204224,1.2301241159439087,-1.96127402887214e-05,0.0,0.0006820337730459,0.0,0.0,286.3056640625,0.0,0.0,0.0,0.7556360960006714,4.0,0.0,1.0
637380,293.3585510253906,297.1499938964844,293.1499938964844,0.1929121166467666,-3872.443115234375,304.16961669921875,0.6834956407546997,0.2657819986343384,0.2463444322347641,293.3975524902344,297.1499938964844,293.1499938964844,0.1371481120586395,-3104.807861328125,304.17437744140625,0.6240119934082031,0.1996943354606628,0.1974391341209411,293.2447814941406,297.1499938964844,293.1499938964844,0.4905310571193695,-6290.81103515625,304.1578369140625,0.8712587952613831,0.5673989653587341,0.4005503356456756,293.2997741699219,297.1499938964844,293.1499938964844,0.7042147517204285,-11298.1181640625,304.1419677734375,0.9652440547943116,0.7572892308235168,0.7202524542808533,293.2149658203125,297.1499938964844,293.1499938964844,0.0453063361346721,-6570.0244140625,304.15594482421875,0.4518473744392395,0.0853149443864822,0.4183905720710754,291.1607360839844,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.15997314453125,1.0,0.5349499583244324,0.5374045372009277,0.5374045372009277,1.0,1.0,-2.380464792251587,0.9061662554740906,1.4742985963821411,0.3712780177593231,0.0,0.0,0.6626633405685425,214.796127319336,217.0,-19.280303955078125,-28677.5078125,1637.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8578796386719,313.2674560546875,278.1499938964844,0.0,18000.0,315.7099914550781,36031.7421875,36000.0,0.0,0.0,0.6610345840454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226206660270691,1.2262262105941772,-1.954054823727347e-05,0.0,0.0006708661094307,0.0,0.0,284.1695251464844,0.0,0.0,0.0,0.7539803981781006,4.0,0.0,1.0
637440,293.3585510253906,297.1499938964844,293.1499938964844,0.1929121166467666,-3872.443115234375,304.16961669921875,0.6834956407546997,0.2657819986343384,0.2463444322347641,293.3975524902344,297.1499938964844,293.1499938964844,0.1371481120586395,-3104.807861328125,304.17437744140625,0.6240119934082031,0.1996943354606628,0.1974391341209411,293.2447814941406,297.1499938964844,293.1499938964844,0.4905310571193695,-6290.81103515625,304.1578369140625,0.8712587952613831,0.5673989653587341,0.4005503356456756,293.2997741699219,297.1499938964844,293.1499938964844,0.7042147517204285,-11298.1181640625,304.1419677734375,0.9652440547943116,0.7572892308235168,0.7202524542808533,293.2149658203125,297.1499938964844,293.1499938964844,0.0453063361346721,-6570.0244140625,304.15594482421875,0.4518473744392395,0.0853149443864822,0.4183905720710754,291.1607360839844,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.15997314453125,1.0,0.5349499583244324,0.5374045372009277,0.5374045372009277,1.0,1.0,-2.380464792251587,0.9061662554740906,1.4742985963821411,0.3712780177593231,0.0,0.0,0.6626633405685425,214.796127319336,217.0,-19.280303955078125,-28677.5078125,1637.7379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8578796386719,313.2674560546875,278.1499938964844,0.0,18000.0,315.7099914550781,36031.7421875,36000.0,0.0,0.0,0.6610345840454102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226206660270691,1.2262262105941772,-1.954054823727347e-05,0.0,0.0006708661094307,0.0,0.0,284.1695251464844,0.0,0.0,0.0,0.7539803981781006,4.0,0.0,1.0
637500,293.3568725585937,297.1499938964844,293.1499938964844,0.1910285502672195,-3842.45703125,304.1694641113281,0.680086076259613,0.2634685635566711,0.2443310320377349,293.3971862792969,297.1499938964844,293.1499938964844,0.1347666084766388,-3061.665771484375,304.1742858886719,0.6200065016746521,0.1966320276260376,0.1946108490228653,293.2453308105469,297.1499938964844,293.1499938964844,0.4895142614841461,-6280.45947265625,304.15826416015625,0.8689280152320862,0.5660897493362427,0.3997006118297577,293.3008728027344,297.1499938964844,293.1499938964844,0.7027625441551208,-11276.6455078125,304.14605712890625,0.962450385093689,0.7551775574684143,0.7183387279510498,293.21435546875,297.1499938964844,293.1499938964844,0.0447863973677158,-6527.97900390625,304.1557922363281,0.4486263394355774,0.084611065685749,0.4155327081680298,291.1548767089844,291.1499938964844,256.2078857421875,255.40451049804688,279.1797180175781,293.32763671875,291.1542358398437,1.0,0.5346795916557312,0.5388719439506531,0.5388719439506531,1.0,1.0,-2.3678948879241943,0.9026378393173218,1.4652570486068726,0.3705171048641205,0.0,0.0,0.6629321575164795,216.49734497070312,217.0,-17.614160537719727,-28515.72265625,1627.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7464294433594,313.1874694824219,278.1499938964844,0.0,18000.0,315.2300109863281,36005.1015625,36000.0,0.0,0.0,0.6511679887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22621750831604,1.2262370586395264,-1.953468563442584e-05,0.0,0.0006608527037315,0.0,0.0,284.1080627441406,0.0,0.0,0.0,0.7539819478988647,4.0,0.0,1.0
637560,293.3551025390625,297.1499938964844,293.1499938964844,0.1892240494489669,-3813.747314453125,304.1692199707031,0.6768050193786621,0.2611978948116302,0.2423542439937591,293.3966369628906,297.1499938964844,293.1499938964844,0.1324494034051895,-3019.5947265625,304.174072265625,0.6159849762916565,0.1936066448688507,0.1918161362409591,293.24578857421875,297.1499938964844,293.1499938964844,0.4886068999767303,-6271.34521484375,304.15838623046875,0.8667168617248535,0.5647953152656555,0.3988591730594635,293.3016662597656,297.1499938964844,293.1499938964844,0.7014177441596985,-11257.271484375,304.1492004394531,0.959746241569519,0.7531102299690247,0.7164695262908936,293.213623046875,297.1499938964844,293.1499938964844,0.044306568801403,-6489.42822265625,304.1556091308594,0.44562628865242,0.0839388072490692,0.4128183722496032,291.1467590332031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.1454772949219,1.0,0.5343936681747437,0.5403331518173218,0.5403331518173218,1.0,1.0,-2.3556454181671143,0.8992117643356323,1.4564335346221924,0.3697848618030548,0.0,0.0,0.6639221906661987,218.1100006103516,220.0,-21.9265079498291,-28334.994140625,1618.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5920104980469,313.0743713378906,278.1499938964844,0.0,18000.0,315.2300109863281,35972.81640625,36000.0,0.0,0.0,0.6458311676979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2276430130004885,1.2276625633239746,-1.9548626369214617e-05,0.0,0.0006554365390911,0.0,0.0,284.7494506835937,0.0,0.0,0.0,0.7546123266220093,4.0,0.0,1.0
637620,293.3512878417969,297.1499938964844,293.1499938964844,0.1857048273086547,-3757.56201171875,304.1686706542969,0.6705477833747864,0.2567736804485321,0.2385026663541793,293.39520263671875,297.1499938964844,293.1499938964844,0.127898097038269,-2936.470458984375,304.17364501953125,0.6076174378395081,0.1876517981290817,0.1863148957490921,293.2463684082031,297.1499938964844,293.1499938964844,0.486783891916275,-6253.0068359375,304.1586608886719,0.8625521063804626,0.5622458457946777,0.3972000479698181,293.3025817871094,297.1499938964844,293.1499938964844,0.6986038088798523,-11218.0458984375,304.1541442871094,0.954509139060974,0.7490791082382202,0.7128320336341858,293.2119445800781,297.1499938964844,293.1499938964844,0.0434025675058364,-6416.88037109375,304.1552734375,0.4401295185089111,0.0826665759086608,0.4077169895172119,291.1305847167969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1298828125,1.0,0.5338159799575806,0.5432458519935608,0.5432458519935608,1.0,1.0,-2.331918239593506,0.892600417137146,1.4393177032470703,0.3683805763721466,0.0,0.0,0.6677358746528625,221.17037963867188,223.0,-20.18222618103028,-28022.857421875,1599.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2618103027344,312.85260009765625,278.1499938964844,0.0,18000.0,315.2300109863281,35883.9453125,36000.0,0.0,0.0,0.6363412141799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385365962982178,1.2385563850402832,-1.969166987692006e-05,0.0,0.0006458054413087,0.0,0.0,290.0909423828125,0.0,0.0,0.0,0.7591416239738464,4.0,0.0,1.0
637680,293.3512878417969,297.1499938964844,293.1499938964844,0.1857048273086547,-3757.56201171875,304.1686706542969,0.6705477833747864,0.2567736804485321,0.2385026663541793,293.39520263671875,297.1499938964844,293.1499938964844,0.127898097038269,-2936.470458984375,304.17364501953125,0.6076174378395081,0.1876517981290817,0.1863148957490921,293.2463684082031,297.1499938964844,293.1499938964844,0.486783891916275,-6253.0068359375,304.1586608886719,0.8625521063804626,0.5622458457946777,0.3972000479698181,293.3025817871094,297.1499938964844,293.1499938964844,0.6986038088798523,-11218.0458984375,304.1541442871094,0.954509139060974,0.7490791082382202,0.7128320336341858,293.2119445800781,297.1499938964844,293.1499938964844,0.0434025675058364,-6416.88037109375,304.1552734375,0.4401295185089111,0.0826665759086608,0.4077169895172119,291.1305847167969,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.3258972167969,291.1298828125,1.0,0.5338159799575806,0.5432458519935608,0.5432458519935608,1.0,1.0,-2.331918239593506,0.892600417137146,1.4393177032470703,0.3683805763721466,0.0,0.0,0.6677358746528625,221.17037963867188,223.0,-20.18222618103028,-28022.857421875,1599.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2618103027344,312.85260009765625,278.1499938964844,0.0,18000.0,315.2300109863281,35883.9453125,36000.0,0.0,0.0,0.6363412141799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2385365962982178,1.2385563850402832,-1.969166987692006e-05,0.0,0.0006458054413087,0.0,0.0,290.0909423828125,0.0,0.0,0.0,0.7591416239738464,4.0,0.0,1.0
637740,293.3472595214844,297.1499938964844,293.1499938964844,0.1822191029787063,-3701.55419921875,304.16827392578125,0.6646115779876709,0.2524889707565307,0.2347738146781921,293.39337158203125,297.1499938964844,293.1499938964844,0.1233955696225166,-2853.489501953125,304.1732788085937,0.598983108997345,0.1818069219589233,0.1809153854846954,293.24676513671875,297.1499938964844,293.1499938964844,0.4847381114959717,-6232.279296875,304.1591796875,0.8586180210113525,0.5597282648086548,0.3955616652965545,293.302978515625,297.1499938964844,293.1499938964844,0.6953548192977905,-11174.21875,304.1581420898437,0.9493929147720336,0.7451353073120117,0.7092809677124023,293.21014404296875,297.1499938964844,293.1499938964844,0.0425278656184673,-6346.42724609375,304.15496826171875,0.4351351857185364,0.0814653933048248,0.4029378592967987,291.1203918457031,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.32427978515625,291.1199035644531,1.0,0.5332684516906738,0.5461599230766296,0.5461599230766296,1.0,1.0,-2.308977127075196,0.8862268328666687,1.4227503538131714,0.3670262694358825,0.0,0.0,0.6724125146865845,224.1171875,226.0,-15.184770584106444,-27731.998046875,1581.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9166564941406,312.6280517578125,278.1499938964844,0.0,18000.0,314.75,35841.65234375,36000.0,0.0,0.0,0.6235615611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536613941192627,1.2536813020706177,-1.991099998122081e-05,0.0,0.0006328357267193,0.0,0.0,297.84259033203125,0.0,0.0,0.0,0.7654926776885986,4.0,0.0,1.0
637800,293.3472595214844,297.1499938964844,293.1499938964844,0.1822191029787063,-3701.55419921875,304.16827392578125,0.6646115779876709,0.2524889707565307,0.2347738146781921,293.39337158203125,297.1499938964844,293.1499938964844,0.1233955696225166,-2853.489501953125,304.1732788085937,0.598983108997345,0.1818069219589233,0.1809153854846954,293.24676513671875,297.1499938964844,293.1499938964844,0.4847381114959717,-6232.279296875,304.1591796875,0.8586180210113525,0.5597282648086548,0.3955616652965545,293.302978515625,297.1499938964844,293.1499938964844,0.6953548192977905,-11174.21875,304.1581420898437,0.9493929147720336,0.7451353073120117,0.7092809677124023,293.21014404296875,297.1499938964844,293.1499938964844,0.0425278656184673,-6346.42724609375,304.15496826171875,0.4351351857185364,0.0814653933048248,0.4029378592967987,291.1203918457031,291.1499938964844,256.4651794433594,255.6332550048828,279.17919921875,293.32427978515625,291.1199035644531,1.0,0.5332684516906738,0.5461599230766296,0.5461599230766296,1.0,1.0,-2.308977127075196,0.8862268328666687,1.4227503538131714,0.3670262694358825,0.0,0.0,0.6724125146865845,224.1171875,226.0,-15.184770584106444,-27731.998046875,1581.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9166564941406,312.6280517578125,278.1499938964844,0.0,18000.0,314.75,35841.65234375,36000.0,0.0,0.0,0.6235615611076355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2536613941192627,1.2536813020706177,-1.991099998122081e-05,0.0,0.0006328357267193,0.0,0.0,297.84259033203125,0.0,0.0,0.0,0.7654926776885986,4.0,0.0,1.0
637860,293.3431091308594,297.1499938964844,293.1499938964844,0.178924024105072,-3648.52001953125,304.16766357421875,0.6589498519897461,0.2483344078063964,0.231159433722496,293.39129638671875,297.1499938964844,293.1499938964844,0.1190453916788101,-2772.788818359375,304.1727600097656,0.5901592969894409,0.1760609447956085,0.1756072491407394,293.2469177246094,297.1499938964844,293.1499938964844,0.4828910231590271,-6213.7841796875,304.1591796875,0.8548504114151001,0.5572429895401001,0.3939420878887176,293.30291748046875,297.1499938964844,293.1499938964844,0.6922857165336609,-11133.9189453125,304.1604919433594,0.9443476796150208,0.7412674427032471,0.7057971358299255,293.2082824707031,297.1499938964844,293.1499938964844,0.0417220368981361,-6281.93017578125,304.1546630859375,0.430533230304718,0.0803181678056716,0.398401528596878,291.105712890625,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3224182128906,291.1050109863281,1.0,0.5327727794647217,0.5490843653678894,0.5490843653678894,1.0,1.0,-2.2866790294647217,0.8800437450408936,1.406635284423828,0.3657051026821136,0.0,0.0,0.6792256236076355,227.0133056640625,229.0,-18.935178756713867,-27424.2734375,1563.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4958190917969,312.3509826660156,278.1499938964844,0.0,18000.0,314.75,35768.05078125,36000.0,0.0,0.0,0.6159432530403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744874954223633,1.2745076417922974,-2.0214079995639626e-05,0.0,0.0006251041195355,0.0,0.0,308.7295837402344,0.0,0.0,0.0,0.7743425369262695,4.0,0.0,1.0
637920,293.3431091308594,297.1499938964844,293.1499938964844,0.178924024105072,-3648.52001953125,304.16766357421875,0.6589498519897461,0.2483344078063964,0.231159433722496,293.39129638671875,297.1499938964844,293.1499938964844,0.1190453916788101,-2772.788818359375,304.1727600097656,0.5901592969894409,0.1760609447956085,0.1756072491407394,293.2469177246094,297.1499938964844,293.1499938964844,0.4828910231590271,-6213.7841796875,304.1591796875,0.8548504114151001,0.5572429895401001,0.3939420878887176,293.30291748046875,297.1499938964844,293.1499938964844,0.6922857165336609,-11133.9189453125,304.1604919433594,0.9443476796150208,0.7412674427032471,0.7057971358299255,293.2082824707031,297.1499938964844,293.1499938964844,0.0417220368981361,-6281.93017578125,304.1546630859375,0.430533230304718,0.0803181678056716,0.398401528596878,291.105712890625,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3224182128906,291.1050109863281,1.0,0.5327727794647217,0.5490843653678894,0.5490843653678894,1.0,1.0,-2.2866790294647217,0.8800437450408936,1.406635284423828,0.3657051026821136,0.0,0.0,0.6792256236076355,227.0133056640625,229.0,-18.935178756713867,-27424.2734375,1563.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4958190917969,312.3509826660156,278.1499938964844,0.0,18000.0,314.75,35768.05078125,36000.0,0.0,0.0,0.6159432530403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744874954223633,1.2745076417922974,-2.0214079995639626e-05,0.0,0.0006251041195355,0.0,0.0,308.7295837402344,0.0,0.0,0.0,0.7743425369262695,4.0,0.0,1.0
637980,293.3388366699219,297.1499938964844,293.1499938964844,0.175641655921936,-3595.314453125,304.167236328125,0.6535434722900391,0.2443049103021621,0.227656602859497,293.3890380859375,297.1499938964844,293.1499938964844,0.114728070795536,-2691.9248046875,304.17236328125,0.5811638832092285,0.1704094260931015,0.1703869402408599,293.2469177246094,297.1499938964844,293.1499938964844,0.4807955920696258,-6192.55322265625,304.1596374511719,0.851219654083252,0.5547866225242615,0.3923430740833282,293.3025817871094,297.1499938964844,293.1499938964844,0.688812255859375,-11088.6650390625,304.16278076171875,0.9393637776374816,0.7374635934829712,0.7023767232894897,293.2064208984375,297.1499938964844,293.1499938964844,0.0409202426671981,-6217.33251953125,304.1544494628906,0.4262652993202209,0.0792166292667388,0.3940699696540832,291.0975646972656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3204040527344,291.09716796875,1.0,0.5323393940925598,0.5520239472389221,0.5520239472389221,1.0,1.0,-2.264967679977417,0.8740350604057312,1.3909326791763306,0.36441370844841,0.0,0.0,0.6868168115615845,229.88819885253903,232.0,-12.716082572937012,-27154.9765625,1547.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0828552246094,312.0917053222656,278.1499938964844,0.0,18000.0,314.75,35729.40625,36000.0,0.0,0.0,0.6099278926849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008322715759275,1.30085289478302,-2.061733539449051e-05,0.0,0.0006189993000589,0.0,0.0,323.07244873046875,0.0,0.0,0.0,0.7855154871940613,4.0,0.0,1.0
638040,293.3388366699219,297.1499938964844,293.1499938964844,0.175641655921936,-3595.314453125,304.167236328125,0.6535434722900391,0.2443049103021621,0.227656602859497,293.3890380859375,297.1499938964844,293.1499938964844,0.114728070795536,-2691.9248046875,304.17236328125,0.5811638832092285,0.1704094260931015,0.1703869402408599,293.2469177246094,297.1499938964844,293.1499938964844,0.4807955920696258,-6192.55322265625,304.1596374511719,0.851219654083252,0.5547866225242615,0.3923430740833282,293.3025817871094,297.1499938964844,293.1499938964844,0.688812255859375,-11088.6650390625,304.16278076171875,0.9393637776374816,0.7374635934829712,0.7023767232894897,293.2064208984375,297.1499938964844,293.1499938964844,0.0409202426671981,-6217.33251953125,304.1544494628906,0.4262652993202209,0.0792166292667388,0.3940699696540832,291.0975646972656,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3204040527344,291.09716796875,1.0,0.5323393940925598,0.5520239472389221,0.5520239472389221,1.0,1.0,-2.264967679977417,0.8740350604057312,1.3909326791763306,0.36441370844841,0.0,0.0,0.6868168115615845,229.88819885253903,232.0,-12.716082572937012,-27154.9765625,1547.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0828552246094,312.0917053222656,278.1499938964844,0.0,18000.0,314.75,35729.40625,36000.0,0.0,0.0,0.6099278926849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3008322715759275,1.30085289478302,-2.061733539449051e-05,0.0,0.0006189993000589,0.0,0.0,323.07244873046875,0.0,0.0,0.0,0.7855154871940613,4.0,0.0,1.0
638100,293.3367004394531,297.1499938964844,293.1499938964844,0.1740161478519439,-3568.847900390625,304.1670837402344,0.6509308218955994,0.2423355430364608,0.2259456068277359,293.3878173828125,297.1499938964844,293.1499938964844,0.1125902608036995,-2651.607421875,304.17218017578125,0.5766119956970215,0.1676182001829147,0.1678089648485183,293.24688720703125,297.1499938964844,293.1499938964844,0.4796789288520813,-6181.2001953125,304.159912109375,0.8494474291801453,0.5535667538642883,0.3915491104125976,293.3023376464844,297.1499938964844,293.1499938964844,0.6869612336158752,-11064.6923828125,304.163818359375,0.936892569065094,0.735580563545227,0.700684130191803,293.2055053710937,297.1499938964844,293.1499938964844,0.0405235849320888,-6185.26171875,304.15435791015625,0.4242429733276367,0.0786812603473663,0.3919734060764313,291.09527587890625,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193664550781,291.0950012207031,1.0,0.5321468114852905,0.5535008907318115,0.5535008907318115,1.0,1.0,-2.254310369491577,0.8710890412330627,1.3832213878631592,0.363776832818985,0.0,0.0,0.6907045245170593,231.32339477539065,232.0,-9.410463333129885,-27027.3671875,1539.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8846130371094,311.96881103515625,278.1499938964844,0.0,18000.0,314.2699890136719,35720.34375,36000.0,0.0,0.0,0.6026524901390076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3145562410354614,1.3145771026611328,-2.0833251255680807e-05,0.0,0.000611615658272,0.0,0.0,330.7678527832031,0.0,0.0,0.0,0.7913849949836731,4.0,0.0,1.0
638160,293.33453369140625,297.1499938964844,293.1499938964844,0.1724490225315094,-3543.33740234375,304.16680908203125,0.6483758091926575,0.2403952330350875,0.2242603451013565,293.3865966796875,297.1499938964844,293.1499938964844,0.1104971840977668,-2612.01806640625,304.1719665527344,0.5720310211181641,0.1648490726947784,0.1652514934539795,293.246826171875,297.1499938964844,293.1499938964844,0.4786472618579864,-6170.80810546875,304.15997314453125,0.847701907157898,0.5523532629013062,0.3907588422298431,293.3020324707031,297.1499938964844,293.1499938964844,0.6852167248725891,-11042.353515625,304.1644592285156,0.9344372153282166,0.7337105870246887,0.6990025639533997,293.2046203613281,297.1499938964844,293.1499938964844,0.0401454456150531,-6154.8388671875,304.1542358398437,0.422288715839386,0.0781552046537399,0.3899186849594116,291.0911865234375,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182678222656,291.0903015136719,1.0,0.5319697856903076,0.5549829006195068,0.5549829006195068,1.0,1.0,-2.243776798248291,0.8681787848472595,1.3755979537963867,0.3631446361541748,0.0,0.0,0.694996178150177,232.7582855224609,220.0,-12.421186447143556,-26878.4375,1531.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6566467285156,311.8197021484375,278.1499938964844,0.0,18000.0,314.2699890136719,35707.5234375,36000.0,0.0,0.0,0.5999305248260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3286561965942385,1.3286771774291992,-2.1056666810181923e-05,0.0,0.0006088532391004,0.0,0.0,338.8053283691406,0.0,0.0,0.0,0.7974774837493896,4.0,0.0,1.0
638220,293.32989501953125,297.1499938964844,293.1499938964844,0.169177159667015,-3489.754638671875,304.16668701171875,0.6464400291442871,0.2366606295108795,0.2207708805799484,293.3837890625,297.1499938964844,293.1499938964844,0.1061881929636001,-2529.886474609375,304.1718444824219,0.5660325288772583,0.1594234108924865,0.1599840968847274,293.246337890625,297.1499938964844,293.1499938964844,0.4762808382511139,-6146.69091796875,304.16064453125,0.8482890129089355,0.5499943494796753,0.3890349864959717,293.3010559082031,297.1499938964844,293.1499938964844,0.6813650727272034,-10992.8056640625,304.1661071777344,0.934981405735016,0.7300541400909424,0.6954625248908997,293.2026062011719,297.1499938964844,293.1499938964844,0.0392049476504325,-6078.67529296875,304.1544189453125,0.421025276184082,0.0771767944097518,0.3849128186702728,291.0848388671875,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3158264160156,291.08477783203125,1.0,0.5271127820014954,0.5580350756645203,0.5580350756645203,1.0,1.0,-2.2209243774414062,0.8615912199020386,1.359333038330078,0.3615212738513946,0.0,0.0,0.7043014168739319,229.4794464111328,208.0,-6.811469078063965,-26607.1328125,1490.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2272033691406,311.5543518066406,278.1499938964844,0.0,18000.0,314.2699890136719,35662.859375,36000.0,0.0,0.0,0.5955519080162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614333868026731,1.3614550828933716,-2.1582001863862388e-05,0.0,0.0006044094916433,0.0,0.0,358.00750732421875,0.0,0.0,0.0,0.8116103410720825,4.0,0.0,1.0
638280,293.32989501953125,297.1499938964844,293.1499938964844,0.169177159667015,-3489.754638671875,304.16668701171875,0.6464400291442871,0.2366606295108795,0.2207708805799484,293.3837890625,297.1499938964844,293.1499938964844,0.1061881929636001,-2529.886474609375,304.1718444824219,0.5660325288772583,0.1594234108924865,0.1599840968847274,293.246337890625,297.1499938964844,293.1499938964844,0.4762808382511139,-6146.69091796875,304.16064453125,0.8482890129089355,0.5499943494796753,0.3890349864959717,293.3010559082031,297.1499938964844,293.1499938964844,0.6813650727272034,-10992.8056640625,304.1661071777344,0.934981405735016,0.7300541400909424,0.6954625248908997,293.2026062011719,297.1499938964844,293.1499938964844,0.0392049476504325,-6078.67529296875,304.1544189453125,0.421025276184082,0.0771767944097518,0.3849128186702728,291.0848388671875,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3158264160156,291.08477783203125,1.0,0.5271127820014954,0.5580350756645203,0.5580350756645203,1.0,1.0,-2.2209243774414062,0.8615912199020386,1.359333038330078,0.3615212738513946,0.0,0.0,0.7043014168739319,229.4794464111328,208.0,-6.811469078063965,-26607.1328125,1490.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2272033691406,311.5543518066406,278.1499938964844,0.0,18000.0,314.2699890136719,35662.859375,36000.0,0.0,0.0,0.5955519080162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614333868026731,1.3614550828933716,-2.1582001863862388e-05,0.0,0.0006044094916433,0.0,0.0,358.00750732421875,0.0,0.0,0.0,0.8116103410720825,4.0,0.0,1.0
638340,293.32476806640625,297.1499938964844,293.1499938964844,0.1658413410186767,-3434.71923828125,304.16668701171875,0.6466234922409058,0.2331437468528747,0.2173331528902053,293.38043212890625,297.1499938964844,293.1499938964844,0.1018493324518203,-2446.3125,304.1717834472656,0.5621251463890076,0.1541764736175537,0.1547309458255767,293.2454528808594,297.1499938964844,293.1499938964844,0.4734929203987121,-6118.068359375,304.1617431640625,0.8515767455101013,0.5477343201637268,0.3872690200805664,293.2996826171875,297.1499938964844,293.1499938964844,0.6769240498542786,-10935.5888671875,304.1681213378906,0.9390940070152284,0.7265061140060425,0.6918753385543823,293.2002258300781,297.1499938964844,293.1499938964844,0.0381920114159584,-5995.97998046875,304.1546325683594,0.4216307401657104,0.0763253420591354,0.3797470927238464,291.0873413085937,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129577636719,291.0875549316406,1.0,0.5199821591377258,0.5611365437507629,0.5611365437507629,1.0,1.0,-2.1978507041931152,0.8548634052276611,1.3429871797561646,0.3597668409347534,0.0,0.0,0.7125454545021057,222.3897705078125,196.0,1.486613392829895,-26347.623046875,1435.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8486328125,311.3236694335937,278.1499938964844,0.0,18000.0,313.7900085449219,35684.14453125,36000.0,0.0,0.0,0.5874906182289124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921531438827517,1.3921751976013184,-2.210048296547029e-05,0.0,0.0005962282884865,0.0,0.0,376.9065856933594,0.0,0.0,0.0,0.8249727487564087,4.0,0.0,1.0
