time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638400,293.32476806640625,297.1499938964844,293.1499938964844,0.1658413410186767,-3434.71923828125,304.16668701171875,0.6466234922409058,0.2331437468528747,0.2173331528902053,293.38043212890625,297.1499938964844,293.1499938964844,0.1018493324518203,-2446.3125,304.1717834472656,0.5621251463890076,0.1541764736175537,0.1547309458255767,293.2454528808594,297.1499938964844,293.1499938964844,0.4734929203987121,-6118.068359375,304.1617431640625,0.8515767455101013,0.5477343201637268,0.3872690200805664,293.2996826171875,297.1499938964844,293.1499938964844,0.6769240498542786,-10935.5888671875,304.1681213378906,0.9390940070152284,0.7265061140060425,0.6918753385543823,293.2002258300781,297.1499938964844,293.1499938964844,0.0381920114159584,-5995.97998046875,304.1546325683594,0.4216307401657104,0.0763253420591354,0.3797470927238464,291.0873413085937,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129577636719,291.0875549316406,1.0,0.5199821591377258,0.5611365437507629,0.5611365437507629,1.0,1.0,-2.1978507041931152,0.8548634052276611,1.3429871797561646,0.3597668409347534,0.0,0.0,0.7125454545021057,222.3897705078125,196.0,1.486613392829895,-26347.623046875,1435.6710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8486328125,311.3236694335937,278.1499938964844,0.0,18000.0,313.7900085449219,35684.14453125,36000.0,0.0,0.0,0.5874906182289124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921531438827517,1.3921751976013184,-2.210048296547029e-05,0.0,0.0005962282884865,0.0,0.0,376.9065856933594,0.0,0.0,0.0,0.8249727487564087,4.0,0.0,1.0
638460,293.3193359375,297.1499938964844,293.1499938964844,0.1626758724451065,-3382.4052734375,304.1663818359375,0.6481732130050659,0.2298178076744079,0.2139943242073059,293.376708984375,297.1499938964844,293.1499938964844,0.097650833427906,-2364.830078125,304.1715087890625,0.5595189929008484,0.1490968018770218,0.149556890130043,293.2442321777344,297.1499938964844,293.1499938964844,0.4708679616451263,-6091.36962890625,304.16217041015625,0.8566328287124634,0.5455644130706787,0.385505735874176,293.2979431152344,297.1499938964844,293.1499938964844,0.672686755657196,-10881.6611328125,304.16912841796875,0.9453908801078796,0.723064661026001,0.6883042454719543,293.1976013183594,297.1499938964844,293.1499938964844,0.0372293330729007,-5917.56591796875,304.1546936035156,0.423531025648117,0.0755870416760444,0.374720811843872,291.0853881835937,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097839355469,291.0852966308594,1.0,0.5115053653717041,0.5642668008804321,0.5642668008804321,1.0,1.0,-2.175180673599243,0.8482422232627869,1.326938509941101,0.3580103814601898,0.0,0.0,0.7211900353431702,213.2515411376953,184.0,-1.956492304801941,-26063.556640625,1374.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4532165527344,311.07098388671875,278.1499938964844,0.0,18000.0,313.7900085449219,35674.140625,36000.0,0.0,0.0,0.584018886089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4220141172409058,1.4220366477966309,-2.2608513972954825e-05,0.0,0.0005927049205638,0.0,0.0,395.8806457519531,0.0,0.0,0.0,0.8381250500679016,4.0,0.0,1.0
638520,293.3193359375,297.1499938964844,293.1499938964844,0.1626758724451065,-3382.4052734375,304.1663818359375,0.6481732130050659,0.2298178076744079,0.2139943242073059,293.376708984375,297.1499938964844,293.1499938964844,0.097650833427906,-2364.830078125,304.1715087890625,0.5595189929008484,0.1490968018770218,0.149556890130043,293.2442321777344,297.1499938964844,293.1499938964844,0.4708679616451263,-6091.36962890625,304.16217041015625,0.8566328287124634,0.5455644130706787,0.385505735874176,293.2979431152344,297.1499938964844,293.1499938964844,0.672686755657196,-10881.6611328125,304.16912841796875,0.9453908801078796,0.723064661026001,0.6883042454719543,293.1976013183594,297.1499938964844,293.1499938964844,0.0372293330729007,-5917.56591796875,304.1546936035156,0.423531025648117,0.0755870416760444,0.374720811843872,291.0853881835937,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097839355469,291.0852966308594,1.0,0.5115053653717041,0.5642668008804321,0.5642668008804321,1.0,1.0,-2.175180673599243,0.8482422232627869,1.326938509941101,0.3580103814601898,0.0,0.0,0.7211900353431702,213.2515411376953,184.0,-1.956492304801941,-26063.556640625,1374.7044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4532165527344,311.07098388671875,278.1499938964844,0.0,18000.0,313.7900085449219,35674.140625,36000.0,0.0,0.0,0.584018886089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4220141172409058,1.4220366477966309,-2.2608513972954825e-05,0.0,0.0005927049205638,0.0,0.0,395.8806457519531,0.0,0.0,0.0,0.8381250500679016,4.0,0.0,1.0
638580,293.3137512207031,297.1499938964844,293.1499938964844,0.159543439745903,-3330.30029296875,304.1661376953125,0.650763213634491,0.2266595810651779,0.2107671201229095,293.3726806640625,297.1499938964844,293.1499938964844,0.0935101807117462,-2283.8486328125,304.1712341308594,0.5578367114067078,0.1441684663295745,0.144483283162117,293.2427673339844,297.1499938964844,293.1499938964844,0.4680254161357879,-6062.29443359375,304.1628723144531,0.8630653619766235,0.5434703826904297,0.3837647438049316,293.29595947265625,297.1499938964844,293.1499938964844,0.6681391596794128,-10823.611328125,304.1703186035156,0.9531497955322266,0.719718337059021,0.6847816705703735,293.19482421875,297.1499938964844,293.1499938964844,0.0362841561436653,-5839.97607421875,304.1546936035156,0.4264936447143554,0.0749435201287269,0.3699222803115845,291.0892333984375,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3063659667969,291.08953857421875,1.0,0.5022190809249878,0.5674161314964294,0.5674161314964294,1.0,1.0,-2.1531245708465576,0.8418107032775879,1.3113139867782593,0.3562920391559601,0.0,0.0,0.7290996313095093,202.96432495117188,172.0,4.404969215393066,-25818.34765625,1311.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11749267578125,310.8660888671875,278.1499938964844,0.0,18000.0,313.7900085449219,35692.578125,36000.0,0.0,0.0,0.5814199447631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451913595199585,1.4519368410110474,-2.313448749191593e-05,0.0,0.0005900673568248,0.0,0.0,415.6592712402344,0.0,0.0,0.0,0.8512657284736633,4.0,0.0,1.0
638640,293.3137512207031,297.1499938964844,293.1499938964844,0.159543439745903,-3330.30029296875,304.1661376953125,0.650763213634491,0.2266595810651779,0.2107671201229095,293.3726806640625,297.1499938964844,293.1499938964844,0.0935101807117462,-2283.8486328125,304.1712341308594,0.5578367114067078,0.1441684663295745,0.144483283162117,293.2427673339844,297.1499938964844,293.1499938964844,0.4680254161357879,-6062.29443359375,304.1628723144531,0.8630653619766235,0.5434703826904297,0.3837647438049316,293.29595947265625,297.1499938964844,293.1499938964844,0.6681391596794128,-10823.611328125,304.1703186035156,0.9531497955322266,0.719718337059021,0.6847816705703735,293.19482421875,297.1499938964844,293.1499938964844,0.0362841561436653,-5839.97607421875,304.1546936035156,0.4264936447143554,0.0749435201287269,0.3699222803115845,291.0892333984375,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.3063659667969,291.08953857421875,1.0,0.5022190809249878,0.5674161314964294,0.5674161314964294,1.0,1.0,-2.1531245708465576,0.8418107032775879,1.3113139867782593,0.3562920391559601,0.0,0.0,0.7290996313095093,202.96432495117188,172.0,4.404969215393066,-25818.34765625,1311.3150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11749267578125,310.8660888671875,278.1499938964844,0.0,18000.0,313.7900085449219,35692.578125,36000.0,0.0,0.0,0.5814199447631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.451913595199585,1.4519368410110474,-2.313448749191593e-05,0.0,0.0005900673568248,0.0,0.0,415.6592712402344,0.0,0.0,0.0,0.8512657284736633,4.0,0.0,1.0
638700,293.3109436035156,297.1499938964844,293.1499938964844,0.157994732260704,-3304.42333984375,304.166015625,0.6523962020874023,0.2251362353563308,0.2091952562332153,293.37060546875,297.1499938964844,293.1499938964844,0.0914616957306861,-2243.65966796875,304.1711120605469,0.5572733879089355,0.1417552381753921,0.141985684633255,293.24200439453125,297.1499938964844,293.1499938964844,0.4665330946445465,-6046.998046875,304.1632385253906,0.8667343854904175,0.5424453020095825,0.3829025030136108,293.294921875,297.1499938964844,293.1499938964844,0.6657623052597046,-10793.2548828125,304.17095947265625,0.9574177265167236,0.7180732488632202,0.6830371618270874,293.19342041015625,297.1499938964844,293.1499938964844,0.0358213372528553,-5801.755859375,304.1546936035156,0.4283425509929657,0.07465161383152,0.3676141798496246,291.0931396484375,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3046569824219,291.0935974121094,1.0,0.4973705410957336,0.5689974427223206,0.5689974427223206,1.0,1.0,-2.142333507537842,0.8386690020561218,1.3036645650863647,0.3554491996765136,0.0,0.0,0.7325003147125244,197.5614471435547,172.0,7.802225112915039,-25702.6875,1279.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9730224609375,310.7789611816406,278.1499938964844,0.0,18000.0,313.3099975585937,35715.7109375,36000.0,0.0,0.0,0.5755609273910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4651280641555786,1.4651514291763306,-2.337379555683583e-05,0.0,0.0005841212114319,0.0,0.0,424.6722412109375,0.0,0.0,0.0,0.8571087121963501,4.0,0.0,1.0
638760,293.30816650390625,297.1499938964844,293.1499938964844,0.156502678990364,-3279.493896484375,304.16583251953125,0.654238224029541,0.2236435115337371,0.2076487690210342,293.3685302734375,297.1499938964844,293.1499938964844,0.0894507393240928,-2204.23388671875,304.1709289550781,0.556868314743042,0.1393692046403885,0.1395117789506912,293.2412414550781,297.1499938964844,293.1499938964844,0.4651293754577636,-6032.7080078125,304.1633605957031,0.8706874847412109,0.541433572769165,0.382046103477478,293.2938537597656,297.1499938964844,293.1499938964844,0.6635037064552307,-10764.6298828125,304.1712341308594,0.9618772864341736,0.7164461016654968,0.681304395198822,293.1920166015625,297.1499938964844,293.1499938964844,0.0353806801140308,-5765.43798828125,304.1546325683594,0.4304313659667969,0.0743767097592353,0.3653646409511566,291.09521484375,291.1499938964844,257.2710266113281,256.3295288085937,279.1815795898437,293.30291748046875,291.094970703125,1.0,0.4924196600914001,0.5705832839012146,0.5705832839012146,1.0,1.0,-2.131692886352539,0.8355738520622253,1.2961190938949585,0.3546163737773895,0.0,0.0,0.7359071969985962,192.04774475097656,160.0,4.536983013153076,-25564.673828125,1247.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8062438964844,310.6689147949219,278.1499938964844,0.0,18000.0,313.3099975585937,35734.875,36000.0,0.0,0.0,0.5740705132484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4772553443908691,1.4772789478302002,-2.359481368330308e-05,0.0,0.0005826086271554,0.0,0.0,433.0618896484375,0.0,0.0,0.0,0.8625224232673645,4.0,0.0,1.0
638820,293.30279541015625,297.1499938964844,293.1499938964844,0.1536128520965576,-3231.092041015625,304.1653747558594,0.6585353016853333,0.2207242399454116,0.2046156525611877,293.364501953125,297.1499938964844,293.1499938964844,0.0854818522930145,-2126.535400390625,304.1705627441406,0.5564743876457214,0.1346471011638641,0.1346137672662735,293.2395935058594,297.1499938964844,293.1499938964844,0.4624341130256653,-6005.3212890625,304.1634216308594,0.8794466257095337,0.5394517779350281,0.3803557455539703,293.2916564941406,297.1499938964844,293.1499938964844,0.6591418385505676,-10709.49609375,304.17144775390625,0.97122985124588,0.7132512927055359,0.6778849363327026,293.1892395019531,297.1499938964844,293.1499938964844,0.0345440953969955,-5696.3828125,304.15447998046875,0.4353594183921814,0.0738725885748863,0.3610360622406006,291.0965270996094,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2995300292969,291.0968322753906,1.0,0.4822655022144317,0.5737707018852234,0.5737707018852234,1.0,1.0,-2.110831022262573,0.8295116424560547,1.281319260597229,0.3529771268367767,0.0,0.0,0.7430728673934937,180.7945251464844,148.0,4.909749507904053,-25326.564453125,1184.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5164489746094,310.4878845214844,278.1499938964844,0.0,18000.0,313.3099975585937,35728.56640625,36000.0,0.0,0.0,0.571586549282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502979755401611,1.5030038356781006,-2.405893428658601e-05,0.0,0.0005800877115689,0.0,0.0,451.1122131347656,0.0,0.0,0.0,0.8739897012710571,4.0,0.0,1.0
638880,293.30279541015625,297.1499938964844,293.1499938964844,0.1536128520965576,-3231.092041015625,304.1653747558594,0.6585353016853333,0.2207242399454116,0.2046156525611877,293.364501953125,297.1499938964844,293.1499938964844,0.0854818522930145,-2126.535400390625,304.1705627441406,0.5564743876457214,0.1346471011638641,0.1346137672662735,293.2395935058594,297.1499938964844,293.1499938964844,0.4624341130256653,-6005.3212890625,304.1634216308594,0.8794466257095337,0.5394517779350281,0.3803557455539703,293.2916564941406,297.1499938964844,293.1499938964844,0.6591418385505676,-10709.49609375,304.17144775390625,0.97122985124588,0.7132512927055359,0.6778849363327026,293.1892395019531,297.1499938964844,293.1499938964844,0.0345440953969955,-5696.3828125,304.15447998046875,0.4353594183921814,0.0738725885748863,0.3610360622406006,291.0965270996094,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2995300292969,291.0968322753906,1.0,0.4822655022144317,0.5737707018852234,0.5737707018852234,1.0,1.0,-2.110831022262573,0.8295116424560547,1.281319260597229,0.3529771268367767,0.0,0.0,0.7430728673934937,180.7945251464844,148.0,4.909749507904053,-25326.564453125,1184.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5164489746094,310.4878845214844,278.1499938964844,0.0,18000.0,313.3099975585937,35728.56640625,36000.0,0.0,0.0,0.571586549282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502979755401611,1.5030038356781006,-2.405893428658601e-05,0.0,0.0005800877115689,0.0,0.0,451.1122131347656,0.0,0.0,0.0,0.8739897012710571,4.0,0.0,1.0
638940,293.29791259765625,297.1499938964844,293.1499938964844,0.1506819725036621,-3181.633056640625,304.1651306152344,0.6636334657669067,0.2178481668233871,0.2016252130270004,293.3609619140625,297.1499938964844,293.1499938964844,0.0814607441425323,-2048.0107421875,304.17041015625,0.5565297603607178,0.1299356073141098,0.1297332346439361,293.2380065917969,297.1499938964844,293.1499938964844,0.459482878446579,-5975.09228515625,304.16387939453125,0.889347493648529,0.5375044941902161,0.3786875605583191,293.2894592285156,297.1499938964844,293.1499938964844,0.654429018497467,-10649.5087890625,304.1721496582031,0.980920672416687,0.7101086974143982,0.6745131611824036,293.18658447265625,297.1499938964844,293.1499938964844,0.0337188094854354,-5627.42578125,304.15435791015625,0.4413554072380066,0.0734188556671142,0.3569134771823883,291.1053161621094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963562011719,291.1058959960937,1.0,0.4718323647975921,0.5769888162612915,0.5769888162612915,1.0,1.0,-2.090373039245605,0.8235617280006409,1.2668112516403198,0.3513500392436981,0.0,0.0,0.7484844923019409,169.37606811523438,136.0,11.052278518676758,-25109.181640625,1121.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2849426269531,310.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,35779.53125,35280.0,0.0,0.0,0.5679634809494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5245391130447388,1.524563550949097,-2.446681901346892e-05,0.0,0.000576410733629,0.0,0.0,466.8348083496094,0.0,0.0,0.0,0.8736022710800171,4.0,0.0,1.0
639000,293.29791259765625,297.1499938964844,293.1499938964844,0.1506819725036621,-3181.633056640625,304.1651306152344,0.6636334657669067,0.2178481668233871,0.2016252130270004,293.3609619140625,297.1499938964844,293.1499938964844,0.0814607441425323,-2048.0107421875,304.17041015625,0.5565297603607178,0.1299356073141098,0.1297332346439361,293.2380065917969,297.1499938964844,293.1499938964844,0.459482878446579,-5975.09228515625,304.16387939453125,0.889347493648529,0.5375044941902161,0.3786875605583191,293.2894592285156,297.1499938964844,293.1499938964844,0.654429018497467,-10649.5087890625,304.1721496582031,0.980920672416687,0.7101086974143982,0.6745131611824036,293.18658447265625,297.1499938964844,293.1499938964844,0.0337188094854354,-5627.42578125,304.15435791015625,0.4413554072380066,0.0734188556671142,0.3569134771823883,291.1053161621094,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963562011719,291.1058959960937,1.0,0.4718323647975921,0.5769888162612915,0.5769888162612915,1.0,1.0,-2.090373039245605,0.8235617280006409,1.2668112516403198,0.3513500392436981,0.0,0.0,0.7484844923019409,169.37606811523438,136.0,11.052278518676758,-25109.181640625,1121.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2849426269531,310.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,35779.53125,35280.0,0.0,0.0,0.5679634809494019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5245391130447388,1.524563550949097,-2.446681901346892e-05,0.0,0.000576410733629,0.0,0.0,466.8348083496094,0.0,0.0,0.0,0.8736022710800171,4.0,0.0,1.0
639060,293.2934875488281,297.1499938964844,293.1499938964844,0.1478893756866455,-3134.461181640625,304.1647644042969,0.669586181640625,0.2149980217218399,0.1986548453569412,293.3579406738281,297.1499938964844,293.1499938964844,0.0774557739496231,-1970.4755859375,304.1703186035156,0.5569842457771301,0.1252010911703109,0.1248311400413513,293.2364501953125,297.1499938964844,293.1499938964844,0.4568721055984497,-5948.60302734375,304.1636657714844,0.9004501700401306,0.5355929732322693,0.3770403265953064,293.2872314453125,297.1499938964844,293.1499938964844,0.6501902937889099,-10596.1025390625,304.1719055175781,0.99071604013443,0.7070233821868896,0.671188235282898,293.1840515136719,297.1499938964844,293.1499938964844,0.032966274768114,-5564.7001953125,304.1541748046875,0.4485501050949096,0.0730051100254058,0.3529642820358276,291.1060485839844,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934875488281,291.10693359375,1.0,0.4611543118953705,0.5802432298660278,0.5802432298660278,1.0,1.0,-2.0702033042907715,0.8176787495613098,1.252524495124817,0.3497147262096405,0.0,0.0,0.7545630931854248,157.88592529296875,124.0,8.856551170349121,-24870.69140625,1060.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09521484375,310.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35095.3515625,35280.0,0.0,0.0,0.5657165050506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344783067703247,1.5345028638839722,-2.449672138027381e-05,0.0,0.0005741303320974,0.0,0.0,471.9891357421875,0.0,0.0,0.0,0.886557400226593,4.0,0.0,1.0
639120,293.2934875488281,297.1499938964844,293.1499938964844,0.1478893756866455,-3134.461181640625,304.1647644042969,0.669586181640625,0.2149980217218399,0.1986548453569412,293.3579406738281,297.1499938964844,293.1499938964844,0.0774557739496231,-1970.4755859375,304.1703186035156,0.5569842457771301,0.1252010911703109,0.1248311400413513,293.2364501953125,297.1499938964844,293.1499938964844,0.4568721055984497,-5948.60302734375,304.1636657714844,0.9004501700401306,0.5355929732322693,0.3770403265953064,293.2872314453125,297.1499938964844,293.1499938964844,0.6501902937889099,-10596.1025390625,304.1719055175781,0.99071604013443,0.7070233821868896,0.671188235282898,293.1840515136719,297.1499938964844,293.1499938964844,0.032966274768114,-5564.7001953125,304.1541748046875,0.4485501050949096,0.0730051100254058,0.3529642820358276,291.1060485839844,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934875488281,291.10693359375,1.0,0.4611543118953705,0.5802432298660278,0.5802432298660278,1.0,1.0,-2.0702033042907715,0.8176787495613098,1.252524495124817,0.3497147262096405,0.0,0.0,0.7545630931854248,157.88592529296875,124.0,8.856551170349121,-24870.69140625,1060.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09521484375,310.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,35095.3515625,35280.0,0.0,0.0,0.5657165050506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344783067703247,1.5345028638839722,-2.449672138027381e-05,0.0,0.0005741303320974,0.0,0.0,471.9891357421875,0.0,0.0,0.0,0.886557400226593,4.0,0.0,1.0
639180,293.2892761230469,297.1499938964844,293.1499938964844,0.1449532955884933,-3084.32275390625,304.16473388671875,0.6763561367988586,0.2122168540954589,0.195736825466156,293.3551940917969,297.1499938964844,293.1499938964844,0.0733104050159454,-1890.7694091796875,304.1704406738281,0.5577645301818848,0.1204923763871193,0.1199391037225723,293.2349548339844,297.1499938964844,293.1499938964844,0.4536656141281128,-5915.49560546875,304.1644287109375,0.9131474494934082,0.5337068438529968,0.3754162192344665,293.2848205566406,297.1499938964844,293.1499938964844,0.6437934041023254,-10510.6689453125,304.17559814453125,0.9990000128746032,0.7040351033210754,0.6663579344749451,293.181640625,297.1499938964844,293.1499938964844,0.0321866981685161,-5498.19677734375,304.1540832519531,0.4569430947303772,0.0726309865713119,0.3492115139961242,291.1231689453125,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.2906799316406,291.1242980957031,1.0,0.4501902461051941,0.5835976600646973,0.5835976600646973,1.0,1.0,-2.0488150119781494,0.8112221360206604,1.2375929355621338,0.3478483855724334,0.0,0.0,0.7570115923881531,146.53981018066406,112.0,20.3723087310791,-24664.5546875,999.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95172119140625,310.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,35164.9453125,35280.0,0.0,0.0,0.5636754631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5468662977218628,1.5468910932540894,-2.4744256734265942e-05,0.0,0.0005720589542761,0.0,0.0,481.4154968261719,0.0,0.0,0.0,0.892030656337738,4.0,0.0,1.0
639240,293.2892761230469,297.1499938964844,293.1499938964844,0.1449532955884933,-3084.32275390625,304.16473388671875,0.6763561367988586,0.2122168540954589,0.195736825466156,293.3551940917969,297.1499938964844,293.1499938964844,0.0733104050159454,-1890.7694091796875,304.1704406738281,0.5577645301818848,0.1204923763871193,0.1199391037225723,293.2349548339844,297.1499938964844,293.1499938964844,0.4536656141281128,-5915.49560546875,304.1644287109375,0.9131474494934082,0.5337068438529968,0.3754162192344665,293.2848205566406,297.1499938964844,293.1499938964844,0.6437934041023254,-10510.6689453125,304.17559814453125,0.9990000128746032,0.7040351033210754,0.6663579344749451,293.181640625,297.1499938964844,293.1499938964844,0.0321866981685161,-5498.19677734375,304.1540832519531,0.4569430947303772,0.0726309865713119,0.3492115139961242,291.1231689453125,291.1499938964844,257.65533447265625,256.6523132324219,279.18328857421875,293.2906799316406,291.1242980957031,1.0,0.4501902461051941,0.5835976600646973,0.5835976600646973,1.0,1.0,-2.0488150119781494,0.8112221360206604,1.2375929355621338,0.3478483855724334,0.0,0.0,0.7570115923881531,146.53981018066406,112.0,20.3723087310791,-24664.5546875,999.5896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95172119140625,310.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,35164.9453125,35280.0,0.0,0.0,0.5636754631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5468662977218628,1.5468910932540894,-2.4744256734265942e-05,0.0,0.0005720589542761,0.0,0.0,481.4154968261719,0.0,0.0,0.0,0.892030656337738,4.0,0.0,1.0
639300,293.2870483398437,297.1499938964844,293.1499938964844,0.1434597223997116,-3058.56787109375,304.1647644042969,0.6789795756340027,0.2108899801969528,0.1943711787462234,293.3536376953125,297.1499938964844,293.1499938964844,0.0712331607937812,-1851.068359375,304.1705017089844,0.5573218464851379,0.1181989386677742,0.1175830960273742,293.2341003417969,297.1499938964844,293.1499938964844,0.4517749547958374,-5895.73974609375,304.165283203125,0.9187046885490416,0.5327964425086975,0.3746578693389892,293.2786865234375,297.1499938964844,293.1499938964844,0.6311506628990173,-10337.5830078125,304.1939697265625,0.9990000128746032,0.7035231590270996,0.6554535627365112,293.1803283691406,297.1499938964844,293.1499938964844,0.0318306311964988,-5466.98583984375,304.15399169921875,0.4605523645877838,0.0724915936589241,0.3477140069007873,291.14044189453125,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875671386719,291.1432800292969,1.0,0.4442253708839416,0.5856311917304993,0.5856311917304993,1.0,1.0,-2.0283186435699463,0.803882896900177,1.2244356870651243,0.3449902534484863,0.0,0.0,0.7560028433799744,141.81504821777344,112.0,38.37184524536133,-24488.6171875,963.7232666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9064636230469,310.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,35241.39453125,34200.0,0.0,0.0,0.5625744462013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486669540405271,1.548691749572754,-2.479539580235724e-05,0.0,0.0005709415418095,0.0,0.0,483.0073852539063,0.0,0.0,0.0,0.8776989579200745,4.0,0.0,1.0
639360,293.284912109375,297.1499938964844,293.1499938964844,0.1420482397079467,-3034.2724609375,304.1646423339844,0.6818889379501343,0.2095744162797927,0.1930267810821533,293.35211181640625,297.1499938964844,293.1499938964844,0.0691985413432121,-1812.5255126953125,304.17047119140625,0.5570813417434692,0.1159214004874229,0.1152530461549758,293.2333679199219,297.1499938964844,293.1499938964844,0.4500535428524017,-5877.9384765625,304.1656188964844,0.9247626066207886,0.5318747162818909,0.3738999664783478,293.2658996582031,297.1499938964844,293.1499938964844,0.6171496510505676,-10146.3544921875,304.2113952636719,0.9990000128746032,0.7043980360031128,0.6431340575218201,293.1789855957031,297.1499938964844,293.1499938964844,0.0315154194831848,-5439.46875,304.1538391113281,0.4645458161830902,0.0723695904016494,0.3463229238986969,291.15411376953125,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821350097656,291.1561279296875,1.0,0.4379893839359283,0.5877038836479187,0.5877038836479187,1.0,1.0,-2.006518602371216,0.7959800362586975,1.210538625717163,0.3417458534240722,0.0,0.0,0.7542750835418701,136.9749298095703,100.0,37.6518669128418,-24243.720703125,926.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8982238769531,310.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,34434.078125,34200.0,0.0,0.0,0.5611577033996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5290957689285278,1.5291199684143066,-2.4247039618785493e-05,0.0,0.0005695037543773,0.0,0.0,465.9567565917969,0.0,0.0,0.0,0.8817678093910217,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1389119625091552,-2979.54052734375,304.1650085449219,0.6887549161911011,0.2070079147815704,0.1903734803199768,293.3489685058594,297.1499938964844,293.1499938964844,0.0649405494332313,-1732.3612060546875,304.1707458496094,0.557335376739502,0.1114372536540031,0.1106375381350517,293.23211669921875,297.1499938964844,293.1499938964844,0.4454331398010254,-5829.27099609375,304.1681213378906,0.9384499192237854,0.5300195813179016,0.3723625838756561,293.225830078125,297.1499938964844,293.1499938964844,0.5850908756256104,-9711.2939453125,304.24420166015625,0.9990000128746032,0.7095467448234558,0.616700291633606,293.1761779785156,297.1499938964844,293.1499938964844,0.0308155585080385,-5376.1162109375,304.1537170410156,0.4726983606815338,0.0722056031227111,0.343798965215683,291.2102355957031,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26824951171875,291.2137756347656,1.0,0.4248384833335876,0.5919843316078186,0.5919843316078186,1.0,1.0,-1.961168646812439,0.7793847918510437,1.18178391456604,0.3348015546798706,0.0,0.0,0.7427178621292114,126.9230728149414,88.0,69.32845306396484,-23842.197265625,852.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613342285156,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34576.3203125,34200.0,0.0,0.0,0.5574410557746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501606583595276,1.501630425453186,-2.3773300199536607e-05,0.0,0.0005657317815348,0.0,0.0,446.5870971679688,0.0,0.0,0.0,0.8689054250717163,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1389119625091552,-2979.54052734375,304.1650085449219,0.6887549161911011,0.2070079147815704,0.1903734803199768,293.3489685058594,297.1499938964844,293.1499938964844,0.0649405494332313,-1732.3612060546875,304.1707458496094,0.557335376739502,0.1114372536540031,0.1106375381350517,293.23211669921875,297.1499938964844,293.1499938964844,0.4454331398010254,-5829.27099609375,304.1681213378906,0.9384499192237854,0.5300195813179016,0.3723625838756561,293.225830078125,297.1499938964844,293.1499938964844,0.5850908756256104,-9711.2939453125,304.24420166015625,0.9990000128746032,0.7095467448234558,0.616700291633606,293.1761779785156,297.1499938964844,293.1499938964844,0.0308155585080385,-5376.1162109375,304.1537170410156,0.4726983606815338,0.0722056031227111,0.343798965215683,291.2102355957031,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.26824951171875,291.2137756347656,1.0,0.4248384833335876,0.5919843316078186,0.5919843316078186,1.0,1.0,-1.961168646812439,0.7793847918510437,1.18178391456604,0.3348015546798706,0.0,0.0,0.7427178621292114,126.9230728149414,88.0,69.32845306396484,-23842.197265625,852.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9613342285156,310.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34576.3203125,34200.0,0.0,0.0,0.5574410557746887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.501606583595276,1.501630425453186,-2.3773300199536607e-05,0.0,0.0005657317815348,0.0,0.0,446.5870971679688,0.0,0.0,0.0,0.8689054250717163,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1358853131532669,-2926.51171875,304.1650390625,0.6971158385276794,0.2045501619577407,0.1878016740083694,293.3455810546875,297.1499938964844,293.1499938964844,0.0607318356633186,-1654.4783935546875,304.1708374023437,0.5586872100830078,0.1070843040943145,0.1061242073774337,293.2309265136719,297.1499938964844,293.1499938964844,0.4407910704612732,-5780.61083984375,304.1697998046875,0.9537882804870604,0.5281801819801331,0.3708191812038421,293.1700439453125,297.1499938964844,293.1499938964844,0.5501876473426819,-9239.669921875,304.27081298828125,0.9990000128746032,0.7189024686813354,0.5880948901176453,293.1732788085937,297.1499938964844,293.1499938964844,0.0302007049322128,-5319.111328125,304.15350341796875,0.4808864295482635,0.0721262395381927,0.3416461646556854,291.2666320800781,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.2698669433594,1.0,0.4109045565128326,0.5965887308120728,0.5965887308120728,1.0,1.0,-1.913871169090271,0.7620092034339905,1.1518620252609253,0.3274430632591247,0.0,0.0,0.72334223985672,116.54457092285156,106.0,74.94091796875,-23371.349609375,777.8340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275634765625,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,34858.1875,33120.0,0.0,0.0,0.5522325038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445102214813232,1.4445329904556274,-2.281557499372866e-05,0.0,0.0005604457692243,0.0,0.0,408.2386474609375,0.0,0.0,0.0,0.8283290266990662,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1358853131532669,-2926.51171875,304.1650390625,0.6971158385276794,0.2045501619577407,0.1878016740083694,293.3455810546875,297.1499938964844,293.1499938964844,0.0607318356633186,-1654.4783935546875,304.1708374023437,0.5586872100830078,0.1070843040943145,0.1061242073774337,293.2309265136719,297.1499938964844,293.1499938964844,0.4407910704612732,-5780.61083984375,304.1697998046875,0.9537882804870604,0.5281801819801331,0.3708191812038421,293.1700439453125,297.1499938964844,293.1499938964844,0.5501876473426819,-9239.669921875,304.27081298828125,0.9990000128746032,0.7189024686813354,0.5880948901176453,293.1732788085937,297.1499938964844,293.1499938964844,0.0302007049322128,-5319.111328125,304.15350341796875,0.4808864295482635,0.0721262395381927,0.3416461646556854,291.2666320800781,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.2698669433594,1.0,0.4109045565128326,0.5965887308120728,0.5965887308120728,1.0,1.0,-1.913871169090271,0.7620092034339905,1.1518620252609253,0.3274430632591247,0.0,0.0,0.72334223985672,116.54457092285156,106.0,74.94091796875,-23371.349609375,777.8340454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1275634765625,310.2617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,34858.1875,33120.0,0.0,0.0,0.5522325038909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445102214813232,1.4445329904556274,-2.281557499372866e-05,0.0,0.0005604457692243,0.0,0.0,408.2386474609375,0.0,0.0,0.0,0.8283290266990662,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1337509751319885,-2889.83203125,304.1635437011719,0.6970736980438232,0.2020631581544876,0.1855084896087646,293.3424377441406,297.1499938964844,293.1499938964844,0.0570939667522907,-1588.9583740234375,304.1699523925781,0.5522298812866211,0.1027621403336525,0.1019504517316818,293.23016357421875,297.1499938964844,293.1499938964844,0.4383868277072906,-5756.95947265625,304.1671142578125,0.9566808342933656,0.5262827277183533,0.369456797838211,293.1171264648437,297.1499938964844,293.1499938964844,0.5391032695770264,-9109.787109375,304.2478332519531,0.9990000128746032,0.7291802763938904,0.5810125470161438,293.17108154296875,297.1499938964844,293.1499938964844,0.0300270020961761,-5303.10498046875,304.1526184082031,0.4826163947582245,0.0719875022768974,0.3407150208950043,291.2710876464844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2705383300781,1.0,0.4074017405509949,0.6003604531288147,0.6003604531288147,1.0,1.0,-1.894818425178528,0.7565604448318481,1.1382579803466797,0.3255839645862579,0.0,0.0,0.7063605785369873,113.85758972167967,124.0,17.830747604370117,-23048.8203125,753.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37469482421875,310.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33823.78515625,33120.0,0.0,0.0,0.5453569293022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630329370498655,1.3630541563034058,-2.1192558051552624e-05,0.0,0.0005534679512493,0.0,0.0,353.8321533203125,0.0,0.0,0.0,0.805298388004303,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1337509751319885,-2889.83203125,304.1635437011719,0.6970736980438232,0.2020631581544876,0.1855084896087646,293.3424377441406,297.1499938964844,293.1499938964844,0.0570939667522907,-1588.9583740234375,304.1699523925781,0.5522298812866211,0.1027621403336525,0.1019504517316818,293.23016357421875,297.1499938964844,293.1499938964844,0.4383868277072906,-5756.95947265625,304.1671142578125,0.9566808342933656,0.5262827277183533,0.369456797838211,293.1171264648437,297.1499938964844,293.1499938964844,0.5391032695770264,-9109.787109375,304.2478332519531,0.9990000128746032,0.7291802763938904,0.5810125470161438,293.17108154296875,297.1499938964844,293.1499938964844,0.0300270020961761,-5303.10498046875,304.1526184082031,0.4826163947582245,0.0719875022768974,0.3407150208950043,291.2710876464844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2705383300781,1.0,0.4074017405509949,0.6003604531288147,0.6003604531288147,1.0,1.0,-1.894818425178528,0.7565604448318481,1.1382579803466797,0.3255839645862579,0.0,0.0,0.7063605785369873,113.85758972167967,124.0,17.830747604370117,-23048.8203125,753.6041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37469482421875,310.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33823.78515625,33120.0,0.0,0.0,0.5453569293022156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3630329370498655,1.3630541563034058,-2.1192558051552624e-05,0.0,0.0005534679512493,0.0,0.0,353.8321533203125,0.0,0.0,0.0,0.805298388004303,4.0,0.0,1.0
639780,293.2700500488281,297.1499938964844,293.1499938964844,0.1321306824684143,-2862.503173828125,304.1617431640625,0.6898784637451172,0.199542298913002,0.1833751797676086,293.339599609375,297.1499938964844,293.1499938964844,0.0537919513881206,-1530.7489013671875,304.1687927246094,0.5393196940422058,0.0984623506665229,0.0980080515146255,293.22967529296875,297.1499938964844,293.1499938964844,0.4373874962329864,-5748.501953125,304.1630249023437,0.949435532093048,0.5243498086929321,0.3682180345058441,293.0978088378906,297.1499938964844,293.1499938964844,0.5479351282119751,-9257.4931640625,304.2001037597656,0.9990000128746032,0.7340054512023926,0.5913189649581909,293.1695861816406,297.1499938964844,293.1499938964844,0.0300710294395685,-5309.8740234375,304.15167236328125,0.4791798591613769,0.0717537701129913,0.340421974658966,291.2437744140625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2538146972656,291.2408447265625,1.0,0.4109434485435486,0.6030869483947754,0.6030869483947754,1.0,1.0,-1.8980473279953003,0.7601625323295593,1.1378848552703855,0.3282019197940826,0.0,0.0,0.6952441930770874,117.1550521850586,142.0,-29.94317626953125,-22976.740234375,766.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5680847167969,310.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33585.2734375,33120.0,0.0,0.0,0.5381061434745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137952089309692,1.3138154745101929,-2.033825876424089e-05,0.0,0.0005461093387566,0.0,0.0,324.58599853515625,0.0,0.0,0.0,0.7839717864990234,4.0,0.0,1.0
639840,293.2700500488281,297.1499938964844,293.1499938964844,0.1321306824684143,-2862.503173828125,304.1617431640625,0.6898784637451172,0.199542298913002,0.1833751797676086,293.339599609375,297.1499938964844,293.1499938964844,0.0537919513881206,-1530.7489013671875,304.1687927246094,0.5393196940422058,0.0984623506665229,0.0980080515146255,293.22967529296875,297.1499938964844,293.1499938964844,0.4373874962329864,-5748.501953125,304.1630249023437,0.949435532093048,0.5243498086929321,0.3682180345058441,293.0978088378906,297.1499938964844,293.1499938964844,0.5479351282119751,-9257.4931640625,304.2001037597656,0.9990000128746032,0.7340054512023926,0.5913189649581909,293.1695861816406,297.1499938964844,293.1499938964844,0.0300710294395685,-5309.8740234375,304.15167236328125,0.4791798591613769,0.0717537701129913,0.340421974658966,291.2437744140625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2538146972656,291.2408447265625,1.0,0.4109434485435486,0.6030869483947754,0.6030869483947754,1.0,1.0,-1.8980473279953003,0.7601625323295593,1.1378848552703855,0.3282019197940826,0.0,0.0,0.6952441930770874,117.1550521850586,142.0,-29.94317626953125,-22976.740234375,766.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5680847167969,310.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33585.2734375,33120.0,0.0,0.0,0.5381061434745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3137952089309692,1.3138154745101929,-2.033825876424089e-05,0.0,0.0005461093387566,0.0,0.0,324.58599853515625,0.0,0.0,0.0,0.7839717864990234,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1314963698387146,-2852.057373046875,304.1607360839844,0.6844602823257446,0.1982719749212265,0.1823573857545852,293.3383483886719,297.1499938964844,293.1499938964844,0.0522407032549381,-1503.8175048828125,304.1681823730469,0.5313631296157837,0.0963091701269149,0.0960972756147384,293.22955322265625,297.1499938964844,293.1499938964844,0.4373974800109863,-5749.7275390625,304.16064453125,0.9430047273635864,0.5233694911003113,0.3676339387893677,293.1020812988281,297.1499938964844,293.1499938964844,0.5581717491149902,-9410.591796875,304.17236328125,0.9990000128746032,0.7338346242904663,0.601193904876709,293.1693420410156,297.1499938964844,293.1499938964844,0.0301330089569091,-5317.8408203125,304.1512451171875,0.4758460819721222,0.0715560689568519,0.3402666449546814,291.2184143066406,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.21490478515625,1.0,0.4147124886512756,0.6040549874305725,0.6040549874305725,1.0,1.0,-1.9054964780807493,0.7642672061920166,1.141229271888733,0.3305855691432953,0.0,0.0,0.6931971311569214,120.47740173339844,142.0,-50.399749755859375,-23001.697265625,783.7279663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6222839355469,310.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,33428.15234375,32040.0,0.0,0.0,0.5346683859825134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3000344038009644,1.3000544309616089,-2.008430783462245e-05,0.0,0.0005426204297691,0.0,0.0,316.4949035644531,0.0,0.0,0.0,0.7630842328071594,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131093755364418,-2845.97216796875,304.1595153808594,0.6782126426696777,0.196993201971054,0.1813647001981735,293.3371887207031,297.1499938964844,293.1499938964844,0.050807349383831,-1479.3414306640625,304.16748046875,0.5228662490844727,0.0941493436694145,0.0942160114645958,293.2294616699219,297.1499938964844,293.1499938964844,0.4381452798843384,-5759.04833984375,304.1573486328125,0.9351295232772828,0.5223798751831055,0.3670674264431,293.1150817871094,297.1499938964844,293.1499938964844,0.5722135901451111,-9614.80859375,304.14276123046875,0.9990000128746032,0.731898844242096,0.6135445833206177,293.1694641113281,297.1499938964844,293.1499938964844,0.0302527770400047,-5331.30029296875,304.1508178710937,0.4713787734508514,0.0712865069508552,0.3399746716022491,291.1750183105469,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.1697692871094,1.0,0.4195201992988586,0.6048088073730469,0.6048088073730469,1.0,1.0,-1.9158419370651243,0.7695081233978271,1.1463338136672974,0.3334945440292358,0.0,0.0,0.6957354545593262,124.73343658447266,160.0,-85.277587890625,-23009.80078125,806.1760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6498413085937,310.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,32284.62109375,32040.0,0.0,0.0,0.5314152240753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28261399269104,1.2826335430145264,-1.9552493540686555e-05,0.0,0.0005393188912421,0.0,0.0,303.9744873046875,0.0,0.0,0.0,0.7683026194572449,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300025582313537,-2828.116943359375,304.158203125,0.664287269115448,0.1944036483764648,0.1794352829456329,293.3353576660156,297.1499938964844,293.1499938964844,0.0477744564414024,-1427.4029541015625,304.1667175292969,0.5054634809494019,0.0897836238145828,0.0905051082372665,293.2295837402344,297.1499938964844,293.1499938964844,0.4386840462684631,-5766.2802734375,304.154052734375,0.9166638255119324,0.5203425288200378,0.3659683763980865,293.1645202636719,297.1499938964844,293.1499938964844,0.606198787689209,-10095.2001953125,304.08868408203125,0.9990000128746032,0.7228212356567383,0.6439687013626099,293.1707458496094,297.1499938964844,293.1499938964844,0.0302750784903764,-5337.26806640625,304.1505126953125,0.4583730101585388,0.0705366432666778,0.338831752538681,291.1156921386719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.11212158203125,1.0,0.4315346777439117,0.6059471964836121,0.6059471964836121,1.0,1.0,-1.9429060220718384,0.7825775146484375,1.1603285074234009,0.3405506312847137,0.0,0.0,0.7044932246208191,135.61349487304688,163.0,-81.14910125732422,-23247.5,865.1047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57196044921875,310.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31822.37109375,32040.0,0.0,0.0,0.5262894034385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3020336627960205,1.302053451538086,-1.975275154109113e-05,0.0,0.0005341168143786,0.0,0.0,313.3145751953125,0.0,0.0,0.0,0.7762914896011353,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300025582313537,-2828.116943359375,304.158203125,0.664287269115448,0.1944036483764648,0.1794352829456329,293.3353576660156,297.1499938964844,293.1499938964844,0.0477744564414024,-1427.4029541015625,304.1667175292969,0.5054634809494019,0.0897836238145828,0.0905051082372665,293.2295837402344,297.1499938964844,293.1499938964844,0.4386840462684631,-5766.2802734375,304.154052734375,0.9166638255119324,0.5203425288200378,0.3659683763980865,293.1645202636719,297.1499938964844,293.1499938964844,0.606198787689209,-10095.2001953125,304.08868408203125,0.9990000128746032,0.7228212356567383,0.6439687013626099,293.1707458496094,297.1499938964844,293.1499938964844,0.0302750784903764,-5337.26806640625,304.1505126953125,0.4583730101585388,0.0705366432666778,0.338831752538681,291.1156921386719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.11212158203125,1.0,0.4315346777439117,0.6059471964836121,0.6059471964836121,1.0,1.0,-1.9429060220718384,0.7825775146484375,1.1603285074234009,0.3405506312847137,0.0,0.0,0.7044932246208191,135.61349487304688,163.0,-81.14910125732422,-23247.5,865.1047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57196044921875,310.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31822.37109375,32040.0,0.0,0.0,0.5262894034385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3020336627960205,1.302053451538086,-1.975275154109113e-05,0.0,0.0005341168143786,0.0,0.0,313.3145751953125,0.0,0.0,0.0,0.7762914896011353,4.0,0.0,1.0
