time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640140,293.2637939453125,297.1499938964844,293.1499938964844,0.1287105232477188,-2806.3564453125,304.1576538085937,0.6533952355384827,0.1918562650680542,0.1774543672800064,293.33367919921875,297.1499938964844,293.1499938964844,0.0445411093533039,-1372.247802734375,304.16656494140625,0.4911447763442993,0.0854273289442062,0.0867121890187263,293.2298583984375,297.1499938964844,293.1499938964844,0.4386567771434784,-5766.7763671875,304.15283203125,0.9031042456626892,0.5182717442512512,0.3647843599319458,293.2319030761719,297.1499938964844,293.1499938964844,0.6355217099189758,-10493.333984375,304.0610046386719,0.9990000128746032,0.7088059186935425,0.6684727668762207,293.1723937988281,297.1499938964844,293.1499938964844,0.0300516728311777,-5321.04052734375,304.1507263183594,0.4471166431903839,0.069677248597145,0.3366420269012451,291.0703430175781,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586669921875,291.0683898925781,1.0,0.4403735399246216,0.6077184081077576,0.6077184081077576,1.0,1.0,-1.9613536596298216,0.7921967506408691,1.1691570281982422,0.3461939692497253,0.0,0.0,0.7184988856315613,144.66549682617188,166.0,-62.48854064941406,-23418.048828125,911.5843505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388366699219,310.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,31590.685546875,30960.0,0.0,0.0,0.523360550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342923641204834,1.3429440259933472,-2.035710895142984e-05,0.0,0.0005311444401741,0.0,0.0,335.78729248046875,0.0,0.0,0.0,0.7790681719779968,4.0,0.0,1.0
640200,293.2637939453125,297.1499938964844,293.1499938964844,0.1287105232477188,-2806.3564453125,304.1576538085937,0.6533952355384827,0.1918562650680542,0.1774543672800064,293.33367919921875,297.1499938964844,293.1499938964844,0.0445411093533039,-1372.247802734375,304.16656494140625,0.4911447763442993,0.0854273289442062,0.0867121890187263,293.2298583984375,297.1499938964844,293.1499938964844,0.4386567771434784,-5766.7763671875,304.15283203125,0.9031042456626892,0.5182717442512512,0.3647843599319458,293.2319030761719,297.1499938964844,293.1499938964844,0.6355217099189758,-10493.333984375,304.0610046386719,0.9990000128746032,0.7088059186935425,0.6684727668762207,293.1723937988281,297.1499938964844,293.1499938964844,0.0300516728311777,-5321.04052734375,304.1507263183594,0.4471166431903839,0.069677248597145,0.3366420269012451,291.0703430175781,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.2586669921875,291.0683898925781,1.0,0.4403735399246216,0.6077184081077576,0.6077184081077576,1.0,1.0,-1.9613536596298216,0.7921967506408691,1.1691570281982422,0.3461939692497253,0.0,0.0,0.7184988856315613,144.66549682617188,166.0,-62.48854064941406,-23418.048828125,911.5843505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388366699219,310.1695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,31590.685546875,30960.0,0.0,0.0,0.523360550403595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.342923641204834,1.3429440259933472,-2.035710895142984e-05,0.0,0.0005311444401741,0.0,0.0,335.78729248046875,0.0,0.0,0.0,0.7790681719779968,4.0,0.0,1.0
640260,293.26153564453125,297.1499938964844,293.1499938964844,0.1271982640028,-2780.054443359375,304.1576843261719,0.6425430774688721,0.1894306987524032,0.1756390780210495,293.3316345214844,297.1499938964844,293.1499938964844,0.0412392951548099,-1315.8155517578125,304.16656494140625,0.475870281457901,0.0811857432126998,0.083074651658535,293.2299499511719,297.1499938964844,293.1499938964844,0.437518298625946,-5754.63232421875,304.1540222167969,0.8896597027778625,0.5162305235862732,0.3636683821678161,293.27862548828125,297.1499938964844,293.1499938964844,0.6346925497055054,-10454.0400390625,304.0933532714844,0.987899363040924,0.6971616744995117,0.663448691368103,293.17388916015625,297.1499938964844,293.1499938964844,0.0297326184809207,-5294.20166015625,304.1510314941406,0.4359903335571289,0.0688047856092453,0.3346475660800934,291.0570373535156,291.1499938964844,258.4441223144531,257.3022155761719,279.1782531738281,293.2753601074219,291.0594177246094,1.0,0.4460151493549347,0.6111354827880859,0.6111354827880859,1.0,1.0,-1.9456541538238523,0.7876138687133789,1.158040165901184,0.3450631201267242,0.0,0.0,0.7331507205963135,154.3787384033203,169.0,-9.70748519897461,-23286.220703125,929.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068115234375,310.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,30507.443359375,30960.0,0.0,0.0,0.5218607187271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789780139923096,1.378998637199402,-2.0708066585939378e-05,0.0,0.0005296223098412,0.0,0.0,354.1054992675781,0.0,0.0,0.0,0.8071578741073608,4.0,0.0,1.0
640320,293.26153564453125,297.1499938964844,293.1499938964844,0.1271982640028,-2780.054443359375,304.1576843261719,0.6425430774688721,0.1894306987524032,0.1756390780210495,293.3316345214844,297.1499938964844,293.1499938964844,0.0412392951548099,-1315.8155517578125,304.16656494140625,0.475870281457901,0.0811857432126998,0.083074651658535,293.2299499511719,297.1499938964844,293.1499938964844,0.437518298625946,-5754.63232421875,304.1540222167969,0.8896597027778625,0.5162305235862732,0.3636683821678161,293.27862548828125,297.1499938964844,293.1499938964844,0.6346925497055054,-10454.0400390625,304.0933532714844,0.987899363040924,0.6971616744995117,0.663448691368103,293.17388916015625,297.1499938964844,293.1499938964844,0.0297326184809207,-5294.20166015625,304.1510314941406,0.4359903335571289,0.0688047856092453,0.3346475660800934,291.0570373535156,291.1499938964844,258.4441223144531,257.3022155761719,279.1782531738281,293.2753601074219,291.0594177246094,1.0,0.4460151493549347,0.6111354827880859,0.6111354827880859,1.0,1.0,-1.9456541538238523,0.7876138687133789,1.158040165901184,0.3450631201267242,0.0,0.0,0.7331507205963135,154.3787384033203,169.0,-9.70748519897461,-23286.220703125,929.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.068115234375,310.0306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,30507.443359375,30960.0,0.0,0.0,0.5218607187271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789780139923096,1.378998637199402,-2.0708066585939378e-05,0.0,0.0005296223098412,0.0,0.0,354.1054992675781,0.0,0.0,0.0,0.8071578741073608,4.0,0.0,1.0
640380,293.2596130371094,297.1499938964844,293.1499938964844,0.1252092868089676,-2744.59765625,304.1584167480469,0.6343777179718018,0.1869966983795166,0.1737457513809204,293.32989501953125,297.1499938964844,293.1499938964844,0.0376816131174564,-1254.4832763671875,304.1669616699219,0.4578562974929809,0.0769363641738891,0.0793626233935356,293.23065185546875,297.1499938964844,293.1499938964844,0.4347272515296936,-5724.419921875,304.15728759765625,0.8797511458396912,0.5140639543533325,0.3624134957790375,293.292724609375,297.1499938964844,293.1499938964844,0.6280852556228638,-10351.626953125,304.1225891113281,0.9768009781837464,0.6910099387168884,0.6570960283279419,293.1753234863281,297.1499938964844,293.1499938964844,0.0291800927370786,-5242.8251953125,304.151611328125,0.4278101623058319,0.0679092109203338,0.33206707239151,291.0843505859375,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.28106689453125,291.0856628417969,1.0,0.4494516253471374,0.6147981882095337,0.6147981882095337,1.0,1.0,-1.9260972738265991,0.7813802361488342,1.14471697807312,0.3429732918739319,0.0,0.0,0.7398620247840881,161.7181396484375,172.0,20.711444854736328,-23113.46875,936.0791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83843994140625,309.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30676.09375,30960.0,0.0,0.0,0.5209632515907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4070008993148804,1.4070221185684204,-2.122029400197789e-05,0.0,0.0005287114763632,0.0,0.0,371.8248901367188,0.0,0.0,0.0,0.8196184039115906,4.0,0.0,1.0
640440,293.2596130371094,297.1499938964844,293.1499938964844,0.1252092868089676,-2744.59765625,304.1584167480469,0.6343777179718018,0.1869966983795166,0.1737457513809204,293.32989501953125,297.1499938964844,293.1499938964844,0.0376816131174564,-1254.4832763671875,304.1669616699219,0.4578562974929809,0.0769363641738891,0.0793626233935356,293.23065185546875,297.1499938964844,293.1499938964844,0.4347272515296936,-5724.419921875,304.15728759765625,0.8797511458396912,0.5140639543533325,0.3624134957790375,293.292724609375,297.1499938964844,293.1499938964844,0.6280852556228638,-10351.626953125,304.1225891113281,0.9768009781837464,0.6910099387168884,0.6570960283279419,293.1753234863281,297.1499938964844,293.1499938964844,0.0291800927370786,-5242.8251953125,304.151611328125,0.4278101623058319,0.0679092109203338,0.33206707239151,291.0843505859375,291.1499938964844,258.5235595703125,257.3672180175781,279.1833801269531,293.28106689453125,291.0856628417969,1.0,0.4494516253471374,0.6147981882095337,0.6147981882095337,1.0,1.0,-1.9260972738265991,0.7813802361488342,1.14471697807312,0.3429732918739319,0.0,0.0,0.7398620247840881,161.7181396484375,172.0,20.711444854736328,-23113.46875,936.0791625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83843994140625,309.9111328125,278.1499938964844,0.0,18000.0,313.1499938964844,30676.09375,30960.0,0.0,0.0,0.5209632515907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4070008993148804,1.4070221185684204,-2.122029400197789e-05,0.0,0.0005287114763632,0.0,0.0,371.8248901367188,0.0,0.0,0.0,0.8196184039115906,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1242339313030242,-2727.224609375,304.1586608886719,0.631068229675293,0.1858094334602356,0.1727860569953918,293.3290100097656,297.1499938964844,293.1499938964844,0.0359096452593803,-1223.8013916015625,304.1671142578125,0.4488169252872467,0.0748329907655716,0.0774850398302078,293.2309875488281,297.1499938964844,293.1499938964844,0.4333535134792328,-5709.71875,304.158447265625,0.8758895993232727,0.5129773616790771,0.3617503941059112,293.29547119140625,297.1499938964844,293.1499938964844,0.625751256942749,-10314.9716796875,304.1317749023437,0.9723652005195618,0.6886597275733948,0.654854416847229,293.1758117675781,297.1499938964844,293.1499938964844,0.0285445805639028,-5218.34326171875,304.1524963378906,0.4246322512626648,0.0674905627965927,0.3307151198387146,291.0951538085937,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.28204345703125,291.09649658203125,1.0,0.4507136344909668,0.6165814995765686,0.6165814995765686,1.0,1.0,-1.917577862739563,0.7787812948226929,1.1387966871261597,0.3421379327774048,0.0,0.0,0.7424319386482239,164.599365234375,172.0,25.32958984375,-23034.478515625,937.7702026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7447509765625,309.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,30724.513671875,29880.0,0.0,0.0,0.5206202268600464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.417630314826965,1.4176517724990845,-2.141356708307285e-05,0.0,0.0005283633363433,0.0,0.0,378.6637268066406,0.0,0.0,0.0,0.8093525171279907,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1234218403697013,-2712.9912109375,304.1585693359375,0.6280765533447266,0.184649646282196,0.1718363761901855,293.3280334472656,297.1499938964844,293.1499938964844,0.0342244915664196,-1194.6075439453125,304.16705322265625,0.4404772520065307,0.0727563872933387,0.0756153017282486,293.2312316894531,297.1499938964844,293.1499938964844,0.4324871599674225,-5700.806640625,304.1584777832031,0.8724839091300964,0.5119027495384216,0.3610817790031433,293.2969665527344,297.1499938964844,293.1499938964844,0.6242505311965942,-10291.33203125,304.1377868652344,0.9683631658554076,0.6865200996398926,0.6528676152229309,293.1761779785156,297.1499938964844,293.1499938964844,0.0286813806742429,-5207.56298828125,304.1518859863281,0.4218661189079284,0.0670965462923049,0.3294050693511963,291.0921325683594,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2824401855469,291.0919494628906,1.0,0.451764166355133,0.6183558106422424,0.6183558106422424,1.0,1.0,-1.909429907798767,0.7763202786445618,1.1331095695495603,0.341363787651062,0.0,0.0,0.7464737892150879,167.14547729492188,175.0,8.093234062194824,-22904.8203125,938.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6741943359375,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,29823.06640625,29880.0,0.0,0.0,0.5202098488807678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119309186935425,1.411952018737793,-2.111177491315175e-05,0.0,0.0005279468605294,0.0,0.0,372.4516296386719,0.0,0.0,0.0,0.8196641206741333,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1215322539210319,-2679.208984375,304.15887451171875,0.6227298378944397,0.1824085563421249,0.1699824780225753,293.3257751464844,297.1499938964844,293.1499938964844,0.0308435410261154,-1134.53369140625,304.1669921875,0.4257164597511291,0.0687045007944107,0.0719358101487159,293.2315673828125,297.1499938964844,293.1499938964844,0.4296756088733673,-5670.86572265625,304.16033935546875,0.8666256666183472,0.5097782611846924,0.359746515750885,293.2981872558594,297.1499938964844,293.1499938964844,0.6198029518127441,-10225.966796875,304.1492004394531,0.9612154960632324,0.6825474500656128,0.649262547492981,293.1764831542969,297.1499938964844,293.1499938964844,0.027870912104845,-5150.44970703125,304.1524658203125,0.4172084331512451,0.0663669258356094,0.3269366919994354,291.1135559082031,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2822570800781,291.1151123046875,1.0,0.4534225761890411,0.6218856573104858,0.6218856573104858,1.0,1.0,-1.893887996673584,0.7716583013534546,1.1222296953201294,0.339921623468399,0.0,0.0,0.7501607537269592,171.53567504882812,178.0,26.95606803894043,-22787.85546875,938.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643615722656,309.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,29748.140625,29880.0,0.0,0.0,0.5194429755210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284207820892334,1.428442120552063,-2.1379246391006745e-05,0.0,0.0005271685658954,0.0,0.0,382.6951904296875,0.0,0.0,0.0,0.8266468644142151,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1215322539210319,-2679.208984375,304.15887451171875,0.6227298378944397,0.1824085563421249,0.1699824780225753,293.3257751464844,297.1499938964844,293.1499938964844,0.0308435410261154,-1134.53369140625,304.1669921875,0.4257164597511291,0.0687045007944107,0.0719358101487159,293.2315673828125,297.1499938964844,293.1499938964844,0.4296756088733673,-5670.86572265625,304.16033935546875,0.8666256666183472,0.5097782611846924,0.359746515750885,293.2981872558594,297.1499938964844,293.1499938964844,0.6198029518127441,-10225.966796875,304.1492004394531,0.9612154960632324,0.6825474500656128,0.649262547492981,293.1764831542969,297.1499938964844,293.1499938964844,0.027870912104845,-5150.44970703125,304.1524658203125,0.4172084331512451,0.0663669258356094,0.3269366919994354,291.1135559082031,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2822570800781,291.1151123046875,1.0,0.4534225761890411,0.6218856573104858,0.6218856573104858,1.0,1.0,-1.893887996673584,0.7716583013534546,1.1222296953201294,0.339921623468399,0.0,0.0,0.7501607537269592,171.53567504882812,178.0,26.95606803894043,-22787.85546875,938.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5643615722656,309.7509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,29748.140625,29880.0,0.0,0.0,0.5194429755210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4284207820892334,1.428442120552063,-2.1379246391006745e-05,0.0,0.0005271685658954,0.0,0.0,382.6951904296875,0.0,0.0,0.0,0.8266468644142151,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1196994259953498,-2646.35302734375,304.1589660644531,0.617874801158905,0.1802605092525482,0.168191373348236,293.3229064941406,297.1499938964844,293.1499938964844,0.0275460090488195,-1076.8155517578125,304.1667785644531,0.4131740629673004,0.0648332461714744,0.0683863759040832,293.23175048828125,297.1499938964844,293.1499938964844,0.4267942309379577,-5640.3818359375,304.16168212890625,0.8615837097167969,0.5076689124107361,0.3584040105342865,293.29833984375,297.1499938964844,293.1499938964844,0.6151540875434875,-10160.57421875,304.1571350097656,0.9547526240348816,0.6787601709365845,0.6458516716957092,293.1764831542969,297.1499938964844,293.1499938964844,0.0275201201438903,-5105.423828125,304.1522216796875,0.4133167862892151,0.0656972303986549,0.3246483504772186,291.136474609375,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2814025878906,291.1378479003906,1.0,0.4547083377838135,0.6253968477249146,0.6253968477249146,1.0,1.0,-1.879018783569336,0.7672019004821777,1.1118168830871582,0.3385490477085113,0.0,0.0,0.7503935098648071,175.32611083984375,181.0,30.034318923950195,-22652.98828125,937.5650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494873046875,309.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,29845.0546875,28800.0,0.0,0.0,0.5186334252357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331501722335815,1.433171629905701,-2.1483347154571675e-05,0.0,0.0005263469647616,0.0,0.0,386.0192260742188,0.0,0.0,0.0,0.8137417435646057,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1196994259953498,-2646.35302734375,304.1589660644531,0.617874801158905,0.1802605092525482,0.168191373348236,293.3229064941406,297.1499938964844,293.1499938964844,0.0275460090488195,-1076.8155517578125,304.1667785644531,0.4131740629673004,0.0648332461714744,0.0683863759040832,293.23175048828125,297.1499938964844,293.1499938964844,0.4267942309379577,-5640.3818359375,304.16168212890625,0.8615837097167969,0.5076689124107361,0.3584040105342865,293.29833984375,297.1499938964844,293.1499938964844,0.6151540875434875,-10160.57421875,304.1571350097656,0.9547526240348816,0.6787601709365845,0.6458516716957092,293.1764831542969,297.1499938964844,293.1499938964844,0.0275201201438903,-5105.423828125,304.1522216796875,0.4133167862892151,0.0656972303986549,0.3246483504772186,291.136474609375,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2814025878906,291.1378479003906,1.0,0.4547083377838135,0.6253968477249146,0.6253968477249146,1.0,1.0,-1.879018783569336,0.7672019004821777,1.1118168830871582,0.3385490477085113,0.0,0.0,0.7503935098648071,175.32611083984375,181.0,30.034318923950195,-22652.98828125,937.5650634765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494873046875,309.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,29845.0546875,28800.0,0.0,0.0,0.5186334252357483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331501722335815,1.433171629905701,-2.1483347154571675e-05,0.0,0.0005263469647616,0.0,0.0,386.0192260742188,0.0,0.0,0.0,0.8137417435646057,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1181182265281677,-2618.2255859375,304.1586303710937,0.61324143409729,0.1781965494155883,0.1664633005857467,293.3195495605469,297.1499938964844,293.1499938964844,0.025013668462634,-1024.1275634765625,304.1654357910156,0.4019884169101715,0.0611290670931339,0.0650057569146156,293.2318115234375,297.1499938964844,293.1499938964844,0.4245789349079132,-5617.4541015625,304.1615600585937,0.8570659160614014,0.5055904388427734,0.3570696115493774,293.2978210449219,297.1499938964844,293.1499938964844,0.611329972743988,-10108.5029296875,304.1611633300781,0.9487119913101196,0.6751049757003784,0.6425566077232361,293.17626953125,297.1499938964844,293.1499938964844,0.0272209495306015,-5069.7099609375,304.1519775390625,0.4098955690860748,0.0650681108236312,0.3224901258945465,291.1407165527344,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2801208496094,291.1423034667969,1.0,0.4557910859584808,0.6288928389549255,0.6288928389549255,1.0,1.0,-1.8647332191467283,0.7629180550575256,1.1018152236938477,0.3372269868850708,0.0,0.0,0.7516394257545471,178.75823974609375,184.0,19.31783676147461,-22483.5390625,935.6537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,309.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,28829.689453125,28800.0,0.0,0.0,0.5174071788787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188194274902344,1.418840408325195,-2.100553319905885e-05,0.0,0.0005251024849712,0.0,0.0,373.9074401855469,0.0,0.0,0.0,0.8198835253715515,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1181182265281677,-2618.2255859375,304.1586303710937,0.61324143409729,0.1781965494155883,0.1664633005857467,293.3195495605469,297.1499938964844,293.1499938964844,0.025013668462634,-1024.1275634765625,304.1654357910156,0.4019884169101715,0.0611290670931339,0.0650057569146156,293.2318115234375,297.1499938964844,293.1499938964844,0.4245789349079132,-5617.4541015625,304.1615600585937,0.8570659160614014,0.5055904388427734,0.3570696115493774,293.2978210449219,297.1499938964844,293.1499938964844,0.611329972743988,-10108.5029296875,304.1611633300781,0.9487119913101196,0.6751049757003784,0.6425566077232361,293.17626953125,297.1499938964844,293.1499938964844,0.0272209495306015,-5069.7099609375,304.1519775390625,0.4098955690860748,0.0650681108236312,0.3224901258945465,291.1407165527344,291.1499938964844,258.8217163085937,257.6117553710937,279.1849975585937,293.2801208496094,291.1423034667969,1.0,0.4557910859584808,0.6288928389549255,0.6288928389549255,1.0,1.0,-1.8647332191467283,0.7629180550575256,1.1018152236938477,0.3372269868850708,0.0,0.0,0.7516394257545471,178.75823974609375,184.0,19.31783676147461,-22483.5390625,935.6537475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830627441406,309.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,28829.689453125,28800.0,0.0,0.0,0.5174071788787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4188194274902344,1.418840408325195,-2.100553319905885e-05,0.0,0.0005251024849712,0.0,0.0,373.9074401855469,0.0,0.0,0.0,0.8198835253715515,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1164070665836334,-2587.355712890625,304.1585998535156,0.6086533069610596,0.1762068271636963,0.1647964566946029,293.3168029785156,297.1499938964844,293.1499938964844,0.022266874089837,-968.0211791992188,304.1648254394531,0.3896161019802093,0.0573944561183452,0.0616270489990711,293.2318115234375,297.1499938964844,293.1499938964844,0.4216834306716919,-5586.88134765625,304.1625061035156,0.8528687357902527,0.5035156607627869,0.3557378351688385,293.29705810546875,297.1499938964844,293.1499938964844,0.6064813137054443,-10043.0517578125,304.1654663085937,0.9429073929786682,0.6715155839920044,0.6393316984176636,293.17596435546875,297.1499938964844,293.1499938964844,0.0268261190503835,-5028.2734375,304.1519775390625,0.4067513346672058,0.0644649490714073,0.3204279243946075,291.1641540527344,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2788391113281,291.1654663085937,1.0,0.4567615389823913,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.8507264852523804,0.758692741394043,1.0920337438583374,0.3359023928642273,0.0,0.0,0.7481236457824707,181.99957275390625,187.0,27.40851211547852,-22360.67578125,933.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,309.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,28898.3125,28800.0,0.0,0.0,0.5159327387809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116960763931274,1.4117169380187988,-2.0898614820907824e-05,0.0,0.0005236061406321,0.0,0.0,369.6279602050781,0.0,0.0,0.0,0.8165431022644043,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1164070665836334,-2587.355712890625,304.1585998535156,0.6086533069610596,0.1762068271636963,0.1647964566946029,293.3168029785156,297.1499938964844,293.1499938964844,0.022266874089837,-968.0211791992188,304.1648254394531,0.3896161019802093,0.0573944561183452,0.0616270489990711,293.2318115234375,297.1499938964844,293.1499938964844,0.4216834306716919,-5586.88134765625,304.1625061035156,0.8528687357902527,0.5035156607627869,0.3557378351688385,293.29705810546875,297.1499938964844,293.1499938964844,0.6064813137054443,-10043.0517578125,304.1654663085937,0.9429073929786682,0.6715155839920044,0.6393316984176636,293.17596435546875,297.1499938964844,293.1499938964844,0.0268261190503835,-5028.2734375,304.1519775390625,0.4067513346672058,0.0644649490714073,0.3204279243946075,291.1641540527344,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2788391113281,291.1654663085937,1.0,0.4567615389823913,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.8507264852523804,0.758692741394043,1.0920337438583374,0.3359023928642273,0.0,0.0,0.7481236457824707,181.99957275390625,187.0,27.40851211547852,-22360.67578125,933.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955749511719,309.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,28898.3125,28800.0,0.0,0.0,0.5159327387809753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116960763931274,1.4117169380187988,-2.0898614820907824e-05,0.0,0.0005236061406321,0.0,0.0,369.6279602050781,0.0,0.0,0.0,0.8165431022644043,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1155932322144508,-2572.671630859375,304.15850830078125,0.6063947677612305,0.1752388179302215,0.1639856100082397,293.3157043457031,297.1499938964844,293.1499938964844,0.0210013221949338,-940.3314208984376,304.1644287109375,0.3821893036365509,0.0554981455206871,0.0599111132323741,293.2318115234375,297.1499938964844,293.1499938964844,0.4202975034713745,-5572.32177734375,304.1627502441406,0.8508543968200684,0.5024805068969727,0.3550711870193481,293.2966003417969,297.1499938964844,293.1499938964844,0.6041209101676941,-10011.599609375,304.1669311523437,0.9400637149810792,0.6697434186935425,0.6377372145652771,293.1758117675781,297.1499938964844,293.1499938964844,0.0266038589179515,-5008.6689453125,304.15203857421875,0.405241459608078,0.0641691982746124,0.3194193243980407,291.1739807128906,291.1499938964844,258.92681884765625,257.6974182128906,279.1852111816406,293.2781982421875,291.1751708984375,1.0,0.4572199583053589,0.6341759562492371,0.6341759562492371,1.0,1.0,-1.843766212463379,0.7565782070159912,1.087187886238098,0.3352275788784027,0.0,0.0,0.7455272078514099,183.57823181152344,187.0,27.08745574951172,-22292.759765625,932.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,309.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,28939.197265625,27720.0,0.0,0.0,0.5150652527809143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.404902696609497,1.4049235582351685,-2.079166915791575e-05,0.0,0.0005227257497608,0.0,0.0,365.5107727050781,0.0,0.0,0.0,0.7984821796417236,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1149428784847259,-2561.17529296875,304.1581420898437,0.6041616797447205,0.1742884069681167,0.1631895005702972,293.3147888183594,297.1499938964844,293.1499938964844,0.0198119040578603,-913.4384155273438,304.1639709472656,0.3745022118091583,0.0535819269716739,0.0581755079329013,293.2317810058594,297.1499938964844,293.1499938964844,0.4194492995738983,-5563.8603515625,304.1619567871094,0.8488878607749939,0.5014519095420837,0.3544062972068786,293.2960510253906,297.1499938964844,293.1499938964844,0.6025000214576721,-9990.8271484375,304.1667785644531,0.9372560977935792,0.6679926514625549,0.6361576318740845,293.1756286621094,297.1499938964844,293.1499938964844,0.0264502968639135,-4995.06689453125,304.1519470214844,0.4037576615810394,0.0638762414455413,0.3184206187725067,291.1694030761719,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1688232421875,1.0,0.4576666057109833,0.6359539031982422,0.6359539031982422,1.0,1.0,-1.8368316888809204,0.7544617652893066,1.0823699235916138,0.3345440924167633,0.0,0.0,0.7445601224899292,185.1374664306641,175.0,6.010427474975586,-22168.83203125,930.7991943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5433349609375,309.7092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28033.970703125,27720.0,0.0,0.0,0.5139952898025513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3818645477294922,1.3818846940994265,-2.0197085177642293e-05,0.0,0.0005216398858465,0.0,0.0,348.8462219238281,0.0,0.0,0.0,0.8009865283966064,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1132500991225242,-2530.507080078125,304.15826416015625,0.6033346652984619,0.1724924892187118,0.1614596396684646,293.31317138671875,297.1499938964844,293.1499938964844,0.017278553918004,-852.1781005859375,304.1599426269531,0.3615377247333526,0.050000000745058,0.0544769279658794,293.2314453125,297.1499938964844,293.1499938964844,0.4165714383125305,-5533.4404296875,304.1628112792969,0.8496401309967041,0.4994422197341919,0.352938562631607,293.294677734375,297.1499938964844,293.1499938964844,0.5976831316947937,-9926.8583984375,304.16925048828125,0.9378655552864076,0.6645694375038147,0.6328480243682861,293.1750793457031,297.1499938964844,293.1499938964844,0.0258925203233957,-4942.46923828125,304.1522216796875,0.4033520221710205,0.0633385553956031,0.3155014514923095,291.18658447265625,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762451171875,291.18804931640625,1.0,0.4537631571292877,0.6396320462226868,0.6396320462226868,1.0,1.0,-1.8210729360580444,0.7493759989738464,1.0716969966888428,0.3327381908893585,0.0,0.0,0.738852858543396,182.5392303466797,163.0,22.98104286193848,-22038.98046875,908.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61822509765625,309.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,27925.19921875,27720.0,0.0,0.0,0.5115267038345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667527437210083,1.3667726516723633,-1.9920256818295456e-05,0.0,0.0005191345699131,0.0,0.0,339.5392761230469,0.0,0.0,0.0,0.7937937378883362,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1132500991225242,-2530.507080078125,304.15826416015625,0.6033346652984619,0.1724924892187118,0.1614596396684646,293.31317138671875,297.1499938964844,293.1499938964844,0.017278553918004,-852.1781005859375,304.1599426269531,0.3615377247333526,0.050000000745058,0.0544769279658794,293.2314453125,297.1499938964844,293.1499938964844,0.4165714383125305,-5533.4404296875,304.1628112792969,0.8496401309967041,0.4994422197341919,0.352938562631607,293.294677734375,297.1499938964844,293.1499938964844,0.5976831316947937,-9926.8583984375,304.16925048828125,0.9378655552864076,0.6645694375038147,0.6328480243682861,293.1750793457031,297.1499938964844,293.1499938964844,0.0258925203233957,-4942.46923828125,304.1522216796875,0.4033520221710205,0.0633385553956031,0.3155014514923095,291.18658447265625,291.1499938964844,259.0289611816406,257.7799987792969,279.1863098144531,293.2762451171875,291.18804931640625,1.0,0.4537631571292877,0.6396320462226868,0.6396320462226868,1.0,1.0,-1.8210729360580444,0.7493759989738464,1.0716969966888428,0.3327381908893585,0.0,0.0,0.738852858543396,182.5392303466797,163.0,22.98104286193848,-22038.98046875,908.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61822509765625,309.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,27925.19921875,27720.0,0.0,0.0,0.5115267038345337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3667527437210083,1.3667726516723633,-1.9920256818295456e-05,0.0,0.0005191345699131,0.0,0.0,339.5392761230469,0.0,0.0,0.0,0.7937937378883362,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.111584685742855,-2500.302978515625,304.15826416015625,0.6053819060325623,0.1708625853061676,0.1597225964069366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165205486118793,-833.2506103515625,304.0987548828125,0.3620501756668091,0.050000000745058,0.0535167045891284,293.2308654785156,297.1499938964844,293.1499938964844,0.4136722385883331,-5502.9140625,304.163330078125,0.8539770841598511,0.4974998831748962,0.3513956069946289,293.29302978515625,297.1499938964844,293.1499938964844,0.59284508228302,-9863.173828125,304.1708679199219,0.9431650638580322,0.6612388491630554,0.6294603943824768,293.1741638183594,297.1499938964844,293.1499938964844,0.0252851732075214,-4884.83349609375,304.1524963378906,0.4050334393978119,0.0628856271505355,0.312188059091568,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.275146484375,291.2030334472656,1.0,0.4473521709442138,0.6432586908340454,0.6432586908340454,1.0,1.0,-1.8079330921173096,0.7453887462615967,1.062544345855713,0.3314290344715118,0.0,0.0,0.7306543588638306,175.90025329589844,151.0,19.46776962280273,-21895.037109375,876.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046813964844,309.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,27988.751953125,26640.0,0.0,0.0,0.5086188316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3420685529708862,1.342087984085083,-1.9528592019923963e-05,0.0,0.0005161834415048,0.0,0.0,325.38232421875,0.0,0.0,0.0,0.767810046672821,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.111584685742855,-2500.302978515625,304.15826416015625,0.6053819060325623,0.1708625853061676,0.1597225964069366,293.31378173828125,297.1499938964844,293.1499938964844,0.0165205486118793,-833.2506103515625,304.0987548828125,0.3620501756668091,0.050000000745058,0.0535167045891284,293.2308654785156,297.1499938964844,293.1499938964844,0.4136722385883331,-5502.9140625,304.163330078125,0.8539770841598511,0.4974998831748962,0.3513956069946289,293.29302978515625,297.1499938964844,293.1499938964844,0.59284508228302,-9863.173828125,304.1708679199219,0.9431650638580322,0.6612388491630554,0.6294603943824768,293.1741638183594,297.1499938964844,293.1499938964844,0.0252851732075214,-4884.83349609375,304.1524963378906,0.4050334393978119,0.0628856271505355,0.312188059091568,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.1862487792969,293.275146484375,291.2030334472656,1.0,0.4473521709442138,0.6432586908340454,0.6432586908340454,1.0,1.0,-1.8079330921173096,0.7453887462615967,1.062544345855713,0.3314290344715118,0.0,0.0,0.7306543588638306,175.90025329589844,151.0,19.46776962280273,-21895.037109375,876.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046813964844,309.8060607910156,278.1499938964844,0.0,18000.0,313.1499938964844,27988.751953125,26640.0,0.0,0.0,0.5086188316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3420685529708862,1.342087984085083,-1.9528592019923963e-05,0.0,0.0005161834415048,0.0,0.0,325.38232421875,0.0,0.0,0.0,0.767810046672821,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102200374007225,-2475.8896484375,304.1578063964844,0.6092156171798706,0.1693923324346542,0.1580529659986496,293.3193054199219,297.1499938964844,293.1499938964844,0.0160888880491256,-823.7516479492188,304.0242919921875,0.3668466508388519,0.050000000745058,0.0531817376613616,293.2298583984375,297.1499938964844,293.1499938964844,0.4116581380367279,-5482.35009765625,304.1623229980469,0.8606299161911011,0.4956517219543457,0.3498537540435791,293.2909240722656,297.1499938964844,293.1499938964844,0.5892491936683655,-9817.18359375,304.16998291015625,0.9512027502059937,0.658043622970581,0.6261090636253357,293.1730041503906,297.1499938964844,293.1499938964844,0.0247579962015151,-4835.85302734375,304.1525573730469,0.4080762565135956,0.0625061243772506,0.3088303208351135,291.19287109375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.19366455078125,1.0,0.4393939673900604,0.6469107270240784,0.6469107270240784,1.0,1.0,-1.795618772506714,0.7417116165161133,1.0539071559906006,0.3302765786647796,0.0,0.0,0.72584468126297,167.1892852783203,139.0,2.7121005058288574,-21717.09375,839.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8138122558594,309.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26896.2109375,26640.0,0.0,0.0,0.505089521408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054322004318235,1.3054507970809937,-1.869251354946755e-05,0.0,0.0005126016912981,0.0,0.0,302.0065612792969,0.0,0.0,0.0,0.7639893293380737,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102200374007225,-2475.8896484375,304.1578063964844,0.6092156171798706,0.1693923324346542,0.1580529659986496,293.3193054199219,297.1499938964844,293.1499938964844,0.0160888880491256,-823.7516479492188,304.0242919921875,0.3668466508388519,0.050000000745058,0.0531817376613616,293.2298583984375,297.1499938964844,293.1499938964844,0.4116581380367279,-5482.35009765625,304.1623229980469,0.8606299161911011,0.4956517219543457,0.3498537540435791,293.2909240722656,297.1499938964844,293.1499938964844,0.5892491936683655,-9817.18359375,304.16998291015625,0.9512027502059937,0.658043622970581,0.6261090636253357,293.1730041503906,297.1499938964844,293.1499938964844,0.0247579962015151,-4835.85302734375,304.1525573730469,0.4080762565135956,0.0625061243772506,0.3088303208351135,291.19287109375,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.19366455078125,1.0,0.4393939673900604,0.6469107270240784,0.6469107270240784,1.0,1.0,-1.795618772506714,0.7417116165161133,1.0539071559906006,0.3302765786647796,0.0,0.0,0.72584468126297,167.1892852783203,139.0,2.7121005058288574,-21717.09375,839.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8138122558594,309.83819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26896.2109375,26640.0,0.0,0.0,0.505089521408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054322004318235,1.3054507970809937,-1.869251354946755e-05,0.0,0.0005126016912981,0.0,0.0,302.0065612792969,0.0,0.0,0.0,0.7639893293380737,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087464317679405,-2449.096923828125,304.1576538085937,0.6143015623092651,0.1680504083633422,0.1564621329307556,293.327880859375,297.1499938964844,293.1499938964844,0.0155891636386513,-811.8451538085938,303.94061279296875,0.3727805018424988,0.050000000745058,0.0528031699359416,293.228759765625,297.1499938964844,293.1499938964844,0.4089978337287903,-5454.36083984375,304.1626281738281,0.8691479563713074,0.4938521981239319,0.3483212888240814,293.2886962890625,297.1499938964844,293.1499938964844,0.5847724676132202,-9758.5498046875,304.1707458496094,0.960999608039856,0.6549251079559326,0.6228008270263672,293.1717834472656,297.1499938964844,293.1499938964844,0.024181330576539,-4780.09716796875,304.15264892578125,0.4122197329998016,0.0621739961206913,0.3054969906806946,291.2027893066406,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.203125,1.0,0.430419385433197,0.6506264209747314,0.6506264209747314,1.0,1.0,-1.783439040184021,0.7380574941635132,1.0453815460205078,0.3291157484054565,0.0,0.0,0.7180528044700623,157.32476806640625,127.0,8.532391548156738,-21584.767578125,799.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095764160156,309.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,26899.046875,26640.0,0.0,0.0,0.5012807250022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819119691848757,1.2819303274154663,-1.8323615222470835e-05,0.0,0.0005087361787445,0.0,0.0,289.4446716308594,0.0,0.0,0.0,0.7534835338592529,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087464317679405,-2449.096923828125,304.1576538085937,0.6143015623092651,0.1680504083633422,0.1564621329307556,293.327880859375,297.1499938964844,293.1499938964844,0.0155891636386513,-811.8451538085938,303.94061279296875,0.3727805018424988,0.050000000745058,0.0528031699359416,293.228759765625,297.1499938964844,293.1499938964844,0.4089978337287903,-5454.36083984375,304.1626281738281,0.8691479563713074,0.4938521981239319,0.3483212888240814,293.2886962890625,297.1499938964844,293.1499938964844,0.5847724676132202,-9758.5498046875,304.1707458496094,0.960999608039856,0.6549251079559326,0.6228008270263672,293.1717834472656,297.1499938964844,293.1499938964844,0.024181330576539,-4780.09716796875,304.15264892578125,0.4122197329998016,0.0621739961206913,0.3054969906806946,291.2027893066406,291.1499938964844,259.2244567871094,257.9364013671875,279.1869201660156,293.2755126953125,291.203125,1.0,0.430419385433197,0.6506264209747314,0.6506264209747314,1.0,1.0,-1.783439040184021,0.7380574941635132,1.0453815460205078,0.3291157484054565,0.0,0.0,0.7180528044700623,157.32476806640625,127.0,8.532391548156738,-21584.767578125,799.6654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9095764160156,309.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,26899.046875,26640.0,0.0,0.0,0.5012807250022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819119691848757,1.2819303274154663,-1.8323615222470835e-05,0.0,0.0005087361787445,0.0,0.0,289.4446716308594,0.0,0.0,0.0,0.7534835338592529,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080608069896698,-2436.64990234375,304.1575012207031,0.6171756386756897,0.1674217283725738,0.1556957364082336,293.3329162597656,297.1499938964844,293.1499938964844,0.0153374029323458,-805.7491455078125,303.8959045410156,0.376135379076004,0.050000000745058,0.0526031181216239,293.2281799316406,297.1499938964844,293.1499938964844,0.4077618420124054,-5441.43115234375,304.1625671386719,0.8740610480308533,0.4929676353931427,0.3475572764873504,293.2875366210937,297.1499938964844,293.1499938964844,0.5826687812805176,-9731.1748046875,304.1708068847656,0.9663535952568054,0.6533920764923096,0.6211591362953186,293.1711730957031,297.1499938964844,293.1499938964844,0.0239058211445808,-4753.35693359375,304.1526794433594,0.4146991670131683,0.0620201304554939,0.3038404285907745,291.2051086425781,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2052917480469,1.0,0.4256530702114105,0.6525104641914368,0.6525104641914368,1.0,1.0,-1.7774008512496948,0.7362406253814697,1.0411603450775146,0.3285331130027771,0.0,0.0,0.7141408324241638,152.121826171875,127.0,7.169186592102051,-21512.25390625,779.0386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9535827636719,309.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,26903.068359375,25560.0,0.0,0.0,0.4992755651473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2693898677825928,1.2694079875946045,-1.8130522221326828e-05,0.0,0.000506701238919,0.0,0.0,282.9222412109375,0.0,0.0,0.0,0.7329822182655334,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075419485569,-2427.507568359375,304.1570739746094,0.6202542185783386,0.1668191105127334,0.154948428273201,293.3382263183594,297.1499938964844,293.1499938964844,0.0151084335520863,-800.50048828125,303.8492431640625,0.3797402381896972,0.050000000745058,0.05239824578166,293.2275695800781,297.1499938964844,293.1499938964844,0.407093733549118,-5434.96630859375,304.1614990234375,0.8794061541557312,0.4920968115329742,0.3467973172664642,293.286376953125,297.1499938964844,293.1499938964844,0.5813564658164978,-9715.1181640625,304.1693725585937,0.9719210863113404,0.6518827676773071,0.6195306777954102,293.1705322265625,297.1499938964844,293.1499938964844,0.0236819721758365,-4732.67138671875,304.152587890625,0.4174710810184479,0.0618726126849651,0.3021917641162872,291.1920166015625,291.1499938964844,259.2870483398437,257.9859924316406,279.1875305175781,293.2767028808594,291.1901550292969,1.0,0.420739471912384,0.6544108390808105,0.6544108390808105,1.0,1.0,-1.77141010761261,0.7344357967376709,1.036974310874939,0.3279514908790588,0.0,0.0,0.7125006318092346,146.79844665527344,115.0,-16.3153133392334,-21381.244140625,758.2152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0052490234375,309.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,25953.19921875,25560.0,0.0,0.0,0.4971007704734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431063652038574,1.2431238889694214,-1.7514701539766975e-05,0.0,0.0005044941208325,0.0,0.0,267.1427307128906,0.0,0.0,0.0,0.7340759634971619,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062807440757751,-2404.564453125,304.1568298339844,0.6271034479141235,0.1656870692968368,0.1535121947526931,293.3495483398437,297.1499938964844,293.1499938964844,0.0146050089970231,-787.810302734375,303.752197265625,0.3877103924751282,0.050000000745058,0.0519781820476055,293.2263488769531,297.1499938964844,293.1499938964844,0.4047712981700897,-5410.57080078125,304.1615600585937,0.8914399743080139,0.4903816282749176,0.3452950119972229,293.2839660644531,297.1499938964844,293.1499938964844,0.5773972868919373,-9663.40234375,304.1695861816406,0.9834776520729064,0.6489148736000061,0.6163243055343628,293.1693420410156,297.1499938964844,293.1499938964844,0.0231539141386747,-4680.72900390625,304.1526184082031,0.4240288734436035,0.0615938752889633,0.2989241182804107,291.193115234375,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1934814453125,1.0,0.4105350077152252,0.6582618355751038,0.6582618355751038,1.0,1.0,-1.7596038579940796,0.730877161026001,1.0287266969680786,0.326800137758255,0.0,0.0,0.7070121765136719,135.89596557617188,103.0,0.6066703200340271,-21269.337890625,716.3273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.090576171875,309.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,25769.953125,25560.0,0.0,0.0,0.4926452934741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226104974746704,1.226122260093689,-1.7218337234226055e-05,0.0,0.0004999723751097,0.0,0.0,258.325439453125,0.0,0.0,0.0,0.72618168592453,4.0,0.0,1.0
