time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062807440757751,-2404.564453125,304.1568298339844,0.6271034479141235,0.1656870692968368,0.1535121947526931,293.3495483398437,297.1499938964844,293.1499938964844,0.0146050089970231,-787.810302734375,303.752197265625,0.3877103924751282,0.050000000745058,0.0519781820476055,293.2263488769531,297.1499938964844,293.1499938964844,0.4047712981700897,-5410.57080078125,304.1615600585937,0.8914399743080139,0.4903816282749176,0.3452950119972229,293.2839660644531,297.1499938964844,293.1499938964844,0.5773972868919373,-9663.40234375,304.1695861816406,0.9834776520729064,0.6489148736000061,0.6163243055343628,293.1693420410156,297.1499938964844,293.1499938964844,0.0231539141386747,-4680.72900390625,304.1526184082031,0.4240288734436035,0.0615938752889633,0.2989241182804107,291.193115234375,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1934814453125,1.0,0.4105350077152252,0.6582618355751038,0.6582618355751038,1.0,1.0,-1.7596038579940796,0.730877161026001,1.0287266969680786,0.326800137758255,0.0,0.0,0.7070121765136719,135.89596557617188,103.0,0.6066703200340271,-21269.337890625,716.3273315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.090576171875,309.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,25769.953125,25560.0,0.0,0.0,0.4926452934741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226104974746704,1.226122260093689,-1.7218337234226055e-05,0.0,0.0004999723751097,0.0,0.0,258.325439453125,0.0,0.0,0.0,0.72618168592453,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050879806280136,-2382.826171875,304.15655517578125,0.6351075768470764,0.1646459400653839,0.1521508246660232,293.3614196777344,297.1499938964844,293.1499938964844,0.0141066871583461,-774.775146484375,303.65008544921875,0.3961241245269775,0.050000000745058,0.0515498183667659,293.2251892089844,297.1499938964844,293.1499938964844,0.4024579524993896,-5386.291015625,304.1615600585937,0.9053805470466614,0.4886823892593384,0.3437978625297546,293.2816772460937,297.1499938964844,293.1499938964844,0.5734657049179077,-9612.12109375,304.1695861816406,0.9952052235603333,0.6459853649139404,0.6131458282470703,293.168212890625,297.1499938964844,293.1499938964844,0.0226405914872884,-4629.5205078125,304.152587890625,0.4322303831577301,0.0613320246338844,0.2956989407539367,291.1952514648437,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2804260253906,291.1952209472656,1.0,0.3998993337154388,0.6621860861778259,0.6621860861778259,1.0,1.0,-1.747968316078186,0.7273601293563843,1.0206081867218018,0.3256513774394989,0.0,0.0,0.7007750868797302,124.78926849365234,91.0,1.1515480279922483,-21127.60546875,674.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517639160156,309.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25768.001953125,24480.0,0.0,0.0,0.4881417751312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059167623519895,1.2059335708618164,-1.6919746485655196e-05,0.0,0.0004954018513672,0.0,0.0,248.6571350097656,0.0,0.0,0.0,0.7024081349372864,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050879806280136,-2382.826171875,304.15655517578125,0.6351075768470764,0.1646459400653839,0.1521508246660232,293.3614196777344,297.1499938964844,293.1499938964844,0.0141066871583461,-774.775146484375,303.65008544921875,0.3961241245269775,0.050000000745058,0.0515498183667659,293.2251892089844,297.1499938964844,293.1499938964844,0.4024579524993896,-5386.291015625,304.1615600585937,0.9053805470466614,0.4886823892593384,0.3437978625297546,293.2816772460937,297.1499938964844,293.1499938964844,0.5734657049179077,-9612.12109375,304.1695861816406,0.9952052235603333,0.6459853649139404,0.6131458282470703,293.168212890625,297.1499938964844,293.1499938964844,0.0226405914872884,-4629.5205078125,304.152587890625,0.4322303831577301,0.0613320246338844,0.2956989407539367,291.1952514648437,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2804260253906,291.1952209472656,1.0,0.3998993337154388,0.6621860861778259,0.6621860861778259,1.0,1.0,-1.747968316078186,0.7273601293563843,1.0206081867218018,0.3256513774394989,0.0,0.0,0.7007750868797302,124.78926849365234,91.0,1.1515480279922483,-21127.60546875,674.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1517639160156,309.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,25768.001953125,24480.0,0.0,0.0,0.4881417751312256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2059167623519895,1.2059335708618164,-1.6919746485655196e-05,0.0,0.0004954018513672,0.0,0.0,248.6571350097656,0.0,0.0,0.0,0.7024081349372864,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041081100702285,-2365.087158203125,304.1560363769531,0.6430225372314453,0.1637233644723892,0.1509445607662201,293.3733215332031,297.1499938964844,293.1499938964844,0.0136611266061663,-763.0299682617188,303.5433044433594,0.4032804667949676,0.050000000745058,0.0511813089251518,293.2238464355469,297.1499938964844,293.1499938964844,0.4005711376667022,-5366.7119140625,304.1610107421875,0.9199364185333252,0.4870491027832031,0.3423821628093719,293.2724304199219,297.1499938964844,293.1499938964844,0.5569378137588501,-9379.728515625,304.1923522949219,0.9990000128746032,0.6444714665412903,0.5969125628471375,293.1669311523437,297.1499938964844,293.1499938964844,0.0222300570458173,-4588.6591796875,304.15240478515625,0.440828800201416,0.0611297227442264,0.2929390966892242,291.1869201660156,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,291.1901550292969,1.0,0.3883613646030426,0.6668633222579956,0.6668633222579956,1.0,1.0,-1.721652626991272,0.7173394560813904,1.0043131113052368,0.321245402097702,0.0,0.0,0.697196900844574,114.88670349121094,79.0,11.73455047607422,-20842.123046875,626.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2243957519531,309.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24671.71875,24480.0,0.0,0.0,0.4832687079906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177091360092163,1.177107572555542,-1.6254696674877778e-05,0.0,0.0004904562956653,0.0,0.0,232.68014526367188,0.0,0.0,0.0,0.7019386291503906,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041081100702285,-2365.087158203125,304.1560363769531,0.6430225372314453,0.1637233644723892,0.1509445607662201,293.3733215332031,297.1499938964844,293.1499938964844,0.0136611266061663,-763.0299682617188,303.5433044433594,0.4032804667949676,0.050000000745058,0.0511813089251518,293.2238464355469,297.1499938964844,293.1499938964844,0.4005711376667022,-5366.7119140625,304.1610107421875,0.9199364185333252,0.4870491027832031,0.3423821628093719,293.2724304199219,297.1499938964844,293.1499938964844,0.5569378137588501,-9379.728515625,304.1923522949219,0.9990000128746032,0.6444714665412903,0.5969125628471375,293.1669311523437,297.1499938964844,293.1499938964844,0.0222300570458173,-4588.6591796875,304.15240478515625,0.440828800201416,0.0611297227442264,0.2929390966892242,291.1869201660156,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2802429199219,291.1901550292969,1.0,0.3883613646030426,0.6668633222579956,0.6668633222579956,1.0,1.0,-1.721652626991272,0.7173394560813904,1.0043131113052368,0.321245402097702,0.0,0.0,0.697196900844574,114.88670349121094,79.0,11.73455047607422,-20842.123046875,626.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2243957519531,309.99249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24671.71875,24480.0,0.0,0.0,0.4832687079906463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177091360092163,1.177107572555542,-1.6254696674877778e-05,0.0,0.0004904562956653,0.0,0.0,232.68014526367188,0.0,0.0,0.0,0.7019386291503906,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1027369052171707,-2339.22900390625,304.1562805175781,0.6515810489654541,0.1628486961126327,0.1498302817344665,293.3853759765625,297.1499938964844,293.1499938964844,0.0131717212498188,-748.3883056640625,303.4351806640625,0.4105205833911896,0.050000000745058,0.0508397705852985,293.2228698730469,297.1499938964844,293.1499938964844,0.3968800604343414,-5326.60400390625,304.1634521484375,0.9356548190116882,0.4853788018226623,0.3409859538078308,293.23651123046875,297.1499938964844,293.1499938964844,0.5252518653869629,-8936.9775390625,304.23077392578125,0.9990000128746032,0.6486008763313293,0.5691229701042175,293.16534423828125,297.1499938964844,293.1499938964844,0.0217647552490234,-4537.66162109375,304.1523742675781,0.4507066905498504,0.0610225908458232,0.2907306253910064,291.23370361328125,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2715759277344,291.2364196777344,1.0,0.3754645586013794,0.6722394824028015,0.6722394824028015,1.0,1.0,-1.6821484565734863,0.7015231847763062,0.9806252121925354,0.3136374652385711,0.0,0.0,0.6827635765075684,105.39366912841795,67.0,46.28933334350586,-20452.92578125,571.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3354797363281,310.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,24882.482421875,24480.0,0.0,0.0,0.4776586294174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422313451766968,1.142247200012207,-1.5811390767339617e-05,0.0,0.0004847627715207,0.0,0.0,217.84439086914065,0.0,0.0,0.0,0.6868111491203308,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1027369052171707,-2339.22900390625,304.1562805175781,0.6515810489654541,0.1628486961126327,0.1498302817344665,293.3853759765625,297.1499938964844,293.1499938964844,0.0131717212498188,-748.3883056640625,303.4351806640625,0.4105205833911896,0.050000000745058,0.0508397705852985,293.2228698730469,297.1499938964844,293.1499938964844,0.3968800604343414,-5326.60400390625,304.1634521484375,0.9356548190116882,0.4853788018226623,0.3409859538078308,293.23651123046875,297.1499938964844,293.1499938964844,0.5252518653869629,-8936.9775390625,304.23077392578125,0.9990000128746032,0.6486008763313293,0.5691229701042175,293.16534423828125,297.1499938964844,293.1499938964844,0.0217647552490234,-4537.66162109375,304.1523742675781,0.4507066905498504,0.0610225908458232,0.2907306253910064,291.23370361328125,291.1499938964844,259.524658203125,258.172607421875,279.2006225585937,293.2715759277344,291.2364196777344,1.0,0.3754645586013794,0.6722394824028015,0.6722394824028015,1.0,1.0,-1.6821484565734863,0.7015231847763062,0.9806252121925354,0.3136374652385711,0.0,0.0,0.6827635765075684,105.39366912841795,67.0,46.28933334350586,-20452.92578125,571.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3354797363281,310.0569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,24882.482421875,24480.0,0.0,0.0,0.4776586294174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1422313451766968,1.142247200012207,-1.5811390767339617e-05,0.0,0.0004847627715207,0.0,0.0,217.84439086914065,0.0,0.0,0.0,0.6868111491203308,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1020991504192352,-2327.23388671875,304.15631103515625,0.6566193103790283,0.1624326854944229,0.1492818593978881,293.39141845703125,297.1499938964844,293.1499938964844,0.0129354000091552,-741.1918334960938,303.3795166015625,0.4147291481494903,0.050000000745058,0.0506631098687648,293.2224426269531,297.1499938964844,293.1499938964844,0.3951489925384521,-5307.9462890625,304.1641540527344,0.944450855255127,0.4845399856567383,0.3402745425701141,293.21075439453125,297.1499938964844,293.1499938964844,0.5082669854164124,-8700.72265625,304.2469177246094,0.9990000128746032,0.6525611281394958,0.5542021989822388,293.1644287109375,297.1499938964844,293.1499938964844,0.0215687192976474,-4516.013671875,304.1523132324219,0.4567175209522247,0.0610091984272003,0.2897727191448211,291.2527770996094,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.25537109375,1.0,0.3686250448226928,0.6751165986061096,0.6751165986061096,1.0,1.0,-1.661359786987305,0.6931753158569336,0.9681844711303712,0.3095834255218506,0.0,0.0,0.6739947199821472,100.48486328125,67.0,49.43029022216797,-20229.412109375,544.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4164123535156,310.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,24961.76171875,23400.0,0.0,0.0,0.4743990004062652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178685426712036,1.1178840398788452,-1.5494952094741166e-05,0.0,0.0004814546846318,0.0,0.0,207.75540161132807,0.0,0.0,0.0,0.6614681482315063,4.0,0.0,1.0
642360,293.2072448730469,297.1499938964844,293.1499938964844,0.10162203758955,-2318.4765625,304.1560363769531,0.6622323393821716,0.1620363742113113,0.1487471908330917,293.3974914550781,297.1499938964844,293.1499938964844,0.0127199683338403,-734.8771362304688,303.3219299316406,0.4194679856300354,0.050000000745058,0.0504838749766349,293.22198486328125,297.1499938964844,293.1499938964844,0.3939842283725738,-5295.82666015625,304.1636657714844,0.9537150859832764,0.4837109446525574,0.3395646214485168,293.1803283691406,297.1499938964844,293.1499938964844,0.4911919832229614,-8463.7666015625,304.26031494140625,0.9990000128746032,0.65776127576828,0.5386414527893066,293.1634826660156,297.1499938964844,293.1499938964844,0.0214323904365301,-4501.73779296875,304.1521301269531,0.4635037183761596,0.0610142312943935,0.2889066040515899,291.2560119628906,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2560729980469,1.0,0.3615473210811615,0.6782105565071106,0.6782105565071106,1.0,1.0,-1.6399284601211548,0.6845840811729431,0.9553443789482116,0.3054071068763733,0.0,0.0,0.6664357781410217,95.50405883789062,85.0,26.423843383789062,-19932.001953125,516.8994750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.525146484375,310.1053771972656,278.1499938964844,0.0,18000.0,313.1499938964844,24071.83203125,23400.0,0.0,0.0,0.4706743359565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0774396657943726,1.0774544477462769,-1.4754738913325127e-05,0.0,0.0004776746209245,0.0,0.0,189.53846740722656,0.0,0.0,0.0,0.6566957235336304,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1008751094341278,-2304.81103515625,304.1552429199219,0.6648162603378296,0.1611768156290054,0.1479018330574035,293.4101867675781,297.1499938964844,293.1499938964844,0.0123998736962676,-725.8910522460938,303.2018127441406,0.422422707080841,0.050000000745058,0.0503819622099399,293.2215576171875,297.1499938964844,293.1499938964844,0.3919596970081329,-5274.896484375,304.1623840332031,0.958243489265442,0.4819766283035278,0.3383069336414337,293.123291015625,297.1499938964844,293.1499938964844,0.4788817167282104,-8308.40625,304.2427978515625,0.9990000128746032,0.6686036586761475,0.5295822024345398,293.16217041015625,297.1499938964844,293.1499938964844,0.0213208850473165,-4490.06298828125,304.151611328125,0.467207133769989,0.0609399639070034,0.2882132828235626,291.2588806152344,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2568359375,1.0,0.358135849237442,0.6835700273513794,0.6835700273513794,1.0,1.0,-1.6255481243133545,0.6800715923309326,0.945476531982422,0.3035139739513397,0.0,0.0,0.6512559652328491,92.6205062866211,103.0,-1.3973764181137085,-19693.21875,500.0545043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7494812011719,310.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,23894.83203125,23400.0,0.0,0.0,0.4624670743942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027856469154358,1.027870535850525,-1.408081971021602e-05,0.0,0.0004693453083746,0.0,0.0,170.63926696777344,0.0,0.0,0.0,0.6357218623161316,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1008751094341278,-2304.81103515625,304.1552429199219,0.6648162603378296,0.1611768156290054,0.1479018330574035,293.4101867675781,297.1499938964844,293.1499938964844,0.0123998736962676,-725.8910522460938,303.2018127441406,0.422422707080841,0.050000000745058,0.0503819622099399,293.2215576171875,297.1499938964844,293.1499938964844,0.3919596970081329,-5274.896484375,304.1623840332031,0.958243489265442,0.4819766283035278,0.3383069336414337,293.123291015625,297.1499938964844,293.1499938964844,0.4788817167282104,-8308.40625,304.2427978515625,0.9990000128746032,0.6686036586761475,0.5295822024345398,293.16217041015625,297.1499938964844,293.1499938964844,0.0213208850473165,-4490.06298828125,304.151611328125,0.467207133769989,0.0609399639070034,0.2882132828235626,291.2588806152344,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2568359375,1.0,0.358135849237442,0.6835700273513794,0.6835700273513794,1.0,1.0,-1.6255481243133545,0.6800715923309326,0.945476531982422,0.3035139739513397,0.0,0.0,0.6512559652328491,92.6205062866211,103.0,-1.3973764181137085,-19693.21875,500.0545043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7494812011719,310.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,23894.83203125,23400.0,0.0,0.0,0.4624670743942261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027856469154358,1.027870535850525,-1.408081971021602e-05,0.0,0.0004693453083746,0.0,0.0,170.63926696777344,0.0,0.0,0.0,0.6357218623161316,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1006506904959678,-2301.548828125,304.15386962890625,0.6598948240280151,0.1602574586868286,0.1471830457448959,293.4234924316406,297.1499938964844,293.1499938964844,0.0122056128457188,-722.107177734375,303.07159423828125,0.4195161461830139,0.050000000745058,0.0504823103547096,293.221435546875,297.1499938964844,293.1499938964844,0.3917156159877777,-5274.06005859375,304.1586608886719,0.9513360857963562,0.4801900386810303,0.3371490836143493,293.0989074707031,297.1499938964844,293.1499938964844,0.4872256815433502,-8448.5185546875,304.1975402832031,0.9990000128746032,0.6742991805076599,0.5384907126426697,293.1614685058594,297.1499938964844,293.1499938964844,0.0214189495891332,-4503.83203125,304.1509094238281,0.4628137052059173,0.0607745461165905,0.2880842685699463,291.21405029296875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2096862792969,1.0,0.3620679080486297,0.6877440214157104,0.6877440214157104,1.0,1.0,-1.6339454650878906,0.6854150295257568,0.9485304355621338,0.3069189786911011,0.0,0.0,0.6453763842582703,95.32634735107422,121.0,-51.704566955566406,-19666.859375,512.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8890686035156,310.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,23640.400390625,22320.0,0.0,0.0,0.4543524384498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985072016716005,0.998520851135254,-1.3662134733749554e-05,0.0,0.0004611099720932,0.0,0.0,159.82005310058594,0.0,0.0,0.0,0.6086120009422302,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1006506904959678,-2301.548828125,304.15386962890625,0.6598948240280151,0.1602574586868286,0.1471830457448959,293.4234924316406,297.1499938964844,293.1499938964844,0.0122056128457188,-722.107177734375,303.07159423828125,0.4195161461830139,0.050000000745058,0.0504823103547096,293.221435546875,297.1499938964844,293.1499938964844,0.3917156159877777,-5274.06005859375,304.1586608886719,0.9513360857963562,0.4801900386810303,0.3371490836143493,293.0989074707031,297.1499938964844,293.1499938964844,0.4872256815433502,-8448.5185546875,304.1975402832031,0.9990000128746032,0.6742991805076599,0.5384907126426697,293.1614685058594,297.1499938964844,293.1499938964844,0.0214189495891332,-4503.83203125,304.1509094238281,0.4628137052059173,0.0607745461165905,0.2880842685699463,291.21405029296875,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2096862792969,1.0,0.3620679080486297,0.6877440214157104,0.6877440214157104,1.0,1.0,-1.6339454650878906,0.6854150295257568,0.9485304355621338,0.3069189786911011,0.0,0.0,0.6453763842582703,95.32634735107422,121.0,-51.704566955566406,-19666.859375,512.7056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8890686035156,310.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,23640.400390625,22320.0,0.0,0.0,0.4543524384498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985072016716005,0.998520851135254,-1.3662134733749554e-05,0.0,0.0004611099720932,0.0,0.0,159.82005310058594,0.0,0.0,0.0,0.6086120009422302,4.0,0.0,1.0
642660,293.2003173828125,297.1499938964844,293.1499938964844,0.100860945880413,-2306.9228515625,304.1522521972656,0.6502684354782104,0.1592974960803985,0.1465682536363601,293.4373474121094,297.1499938964844,293.1499938964844,0.0120994923636317,-722.2577514648438,302.93048095703125,0.4130264818668365,0.050000000745058,0.0507327951490879,293.22149658203125,297.1499938964844,293.1499938964844,0.3930133283138275,-5290.27294921875,304.1537170410156,0.9361773133277892,0.4783636331558227,0.3360749781131744,293.1125793457031,297.1499938964844,293.1499938964844,0.511333167552948,-8808.2421875,304.1415100097656,0.9990000128746032,0.672904908657074,0.5601162910461426,293.1620178222656,297.1499938964844,293.1499938964844,0.0216008815914392,-4529.22216796875,304.1503295898437,0.4521942734718323,0.0603746809065341,0.2878026366233825,291.1278686523437,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.12371826171875,1.0,0.371410071849823,0.6902932524681091,0.6902932524681091,1.0,1.0,-1.657836675643921,0.6972610354423523,0.9605756402015686,0.3136469721794128,0.0,0.0,0.6543051600456238,102.15483856201172,139.0,-92.31988525390624,-19804.931640625,546.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89019775390625,310.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22220.376953125,22320.0,0.0,0.0,0.4473180770874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931969046592712,0.9932101964950562,-1.3276771824166644e-05,0.0,0.0004539709771052,0.0,0.0,155.11911010742188,0.0,0.0,0.0,0.6178878545761108,4.0,0.0,1.0
642720,293.2003173828125,297.1499938964844,293.1499938964844,0.100860945880413,-2306.9228515625,304.1522521972656,0.6502684354782104,0.1592974960803985,0.1465682536363601,293.4373474121094,297.1499938964844,293.1499938964844,0.0120994923636317,-722.2577514648438,302.93048095703125,0.4130264818668365,0.050000000745058,0.0507327951490879,293.22149658203125,297.1499938964844,293.1499938964844,0.3930133283138275,-5290.27294921875,304.1537170410156,0.9361773133277892,0.4783636331558227,0.3360749781131744,293.1125793457031,297.1499938964844,293.1499938964844,0.511333167552948,-8808.2421875,304.1415100097656,0.9990000128746032,0.672904908657074,0.5601162910461426,293.1620178222656,297.1499938964844,293.1499938964844,0.0216008815914392,-4529.22216796875,304.1503295898437,0.4521942734718323,0.0603746809065341,0.2878026366233825,291.1278686523437,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.12371826171875,1.0,0.371410071849823,0.6902932524681091,0.6902932524681091,1.0,1.0,-1.657836675643921,0.6972610354423523,0.9605756402015686,0.3136469721794128,0.0,0.0,0.6543051600456238,102.15483856201172,139.0,-92.31988525390624,-19804.931640625,546.8828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89019775390625,310.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,22220.376953125,22320.0,0.0,0.0,0.4473180770874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9931969046592712,0.9932101964950562,-1.3276771824166644e-05,0.0,0.0004539709771052,0.0,0.0,155.11911010742188,0.0,0.0,0.0,0.6178878545761108,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1009313389658927,-2309.262939453125,304.1513977050781,0.6383330821990967,0.1582943946123123,0.1460310220718383,293.4518737792969,297.1499938964844,293.1499938964844,0.0119995148852467,-722.2615356445312,302.7835998535156,0.4048243463039398,0.050000000745058,0.0511052832007408,293.2220764160156,297.1499938964844,293.1499938964844,0.3936264812946319,-5298.09326171875,304.1514587402344,0.9159049987792968,0.4764404296875,0.3350341320037842,293.1612243652344,297.1499938964844,293.1499938964844,0.5453199148178101,-9296.9638671875,304.0877685546875,0.9990000128746032,0.6640558838844299,0.5908141732215881,293.1640930175781,297.1499938964844,293.1499938964844,0.0215940624475479,-4533.14892578125,304.1502380371094,0.4381650686264038,0.0596500299870967,0.2866874933242798,291.066162109375,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0613708496094,1.0,0.3845604062080383,0.691534698009491,0.691534698009491,1.0,1.0,-1.6919020414352417,0.7133452296257019,0.9785568118095398,0.3225055634975433,0.0,0.0,0.6694415807723999,112.29689025878906,142.0,-91.18395233154295,-20122.19921875,598.3046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678955078125,309.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21942.384765625,22320.0,0.0,0.0,0.4428248405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275070667266846,1.0275206565856934,-1.363491355732549e-05,0.0,0.0004494109307415,0.0,0.0,166.4013214111328,0.0,0.0,0.0,0.6318871378898621,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1009313389658927,-2309.262939453125,304.1513977050781,0.6383330821990967,0.1582943946123123,0.1460310220718383,293.4518737792969,297.1499938964844,293.1499938964844,0.0119995148852467,-722.2615356445312,302.7835998535156,0.4048243463039398,0.050000000745058,0.0511052832007408,293.2220764160156,297.1499938964844,293.1499938964844,0.3936264812946319,-5298.09326171875,304.1514587402344,0.9159049987792968,0.4764404296875,0.3350341320037842,293.1612243652344,297.1499938964844,293.1499938964844,0.5453199148178101,-9296.9638671875,304.0877685546875,0.9990000128746032,0.6640558838844299,0.5908141732215881,293.1640930175781,297.1499938964844,293.1499938964844,0.0215940624475479,-4533.14892578125,304.1502380371094,0.4381650686264038,0.0596500299870967,0.2866874933242798,291.066162109375,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0613708496094,1.0,0.3845604062080383,0.691534698009491,0.691534698009491,1.0,1.0,-1.6919020414352417,0.7133452296257019,0.9785568118095398,0.3225055634975433,0.0,0.0,0.6694415807723999,112.29689025878906,142.0,-91.18395233154295,-20122.19921875,598.3046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678955078125,309.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,21942.384765625,22320.0,0.0,0.0,0.4428248405456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0275070667266846,1.0275206565856934,-1.363491355732549e-05,0.0,0.0004494109307415,0.0,0.0,166.4013214111328,0.0,0.0,0.0,0.6318871378898621,4.0,0.0,1.0
642900,293.1983337402344,297.1499938964844,293.1499938964844,0.1009430810809135,-2309.9619140625,304.151123046875,0.6333886981010437,0.1578015834093094,0.1457421034574508,293.45928955078125,297.1499938964844,293.1499938964844,0.0119374487549066,-721.8008422851562,302.7074584960937,0.4014214873313904,0.050000000745058,0.0512756370007991,293.222412109375,297.1499938964844,293.1499938964844,0.3938787877559662,-5301.25927734375,304.1507263183594,0.907640814781189,0.4754618704319,0.3344810307025909,293.1951599121094,297.1499938964844,293.1499938964844,0.5612290501594543,-9519.240234375,304.0703125,0.9990000128746032,0.6572557091712952,0.6043347120285034,293.1654357910156,297.1499938964844,293.1499938964844,0.0215068235993385,-4526.33740234375,304.1503601074219,0.4321539402008056,0.0592104345560073,0.2855950891971588,291.0354309082031,291.1499938964844,259.81854248046875,258.4007873535156,279.16748046875,293.2917785644531,291.0320129394531,1.0,0.3899123668670654,0.6922650337219238,0.6922650337219238,1.0,1.0,-1.7060246467590332,0.7200670838356018,0.9859575629234314,0.3263262212276459,0.0,0.0,0.6802078485488892,116.91317749023438,142.0,-83.81947326660156,-20270.32421875,621.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50152587890625,309.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,21803.046875,21240.0,0.0,0.0,0.4417123794555664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545649528503418,1.0545789003372192,-1.3945505997980945e-05,0.0,0.0004482819058466,0.0,0.0,175.91053771972656,0.0,0.0,0.0,0.6281828880310059,4.0,0.0,1.0
642960,293.1976318359375,297.1499938964844,293.1499938964844,0.1010192930698394,-2311.98046875,304.1507568359375,0.6291492581367493,0.1573266685009002,0.1454527974128723,293.4667053222656,297.1499938964844,293.1499938964844,0.0118720885366201,-721.3644409179688,302.62890625,0.3984598815441131,0.050000000745058,0.0514284186065197,293.22271728515625,297.1499938964844,293.1499938964844,0.3943692445755005,-5307.14013671875,304.1496887207031,0.9009302258491516,0.4744800329208374,0.3339133560657501,293.23046875,297.1499938964844,293.1499938964844,0.5760666131973267,-9723.1796875,304.057861328125,0.9990000128746032,0.6497510075569153,0.6160692572593689,293.16680908203125,297.1499938964844,293.1499938964844,0.0214073676615953,-4518.82666015625,304.15045166015625,0.4269681572914123,0.0587440021336078,0.2842966318130493,290.9981994628906,291.1499938964844,259.8434143066406,258.4200439453125,279.1683959960937,293.3012390136719,290.99334716796875,1.0,0.3947004079818725,0.6932438015937805,0.6932438015937805,1.0,1.0,-1.717714548110962,0.7257722616195679,0.9919423460960388,0.3295899927616119,0.0,0.0,0.6939170360565186,121.03359985351562,145.0,-94.49092864990234,-20329.546875,641.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30157470703125,309.7651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,20770.01171875,21240.0,0.0,0.0,0.4412053525447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0719127655029297,1.0719267129898071,-1.3935898095951416e-05,0.0,0.0004477673501241,0.0,0.0,180.1474456787109,0.0,0.0,0.0,0.6476428508758545,4.0,0.0,1.0
643020,293.1959228515625,297.1499938964844,293.1499938964844,0.1005542501807212,-2303.10693359375,304.1513366699219,0.6191985011100769,0.156465858221054,0.1450470983982086,293.481201171875,297.1499938964844,293.1499938964844,0.0116913449019193,-716.78173828125,302.4784851074219,0.3907014727592468,0.050000000745058,0.0518296174705028,293.2232971191406,297.1499938964844,293.1499938964844,0.3925041854381561,-5286.06982421875,304.1531066894531,0.8853440284729004,0.4725250899791717,0.3328654766082763,293.2752685546875,297.1499938964844,293.1499938964844,0.5699595808982849,-9613.9443359375,304.09930419921875,0.984262764453888,0.638526976108551,0.6078526377677917,293.16949462890625,297.1499938964844,293.1499938964844,0.0210128165781497,-4476.34033203125,304.1509704589844,0.4158255755901336,0.0577736087143421,0.2819215953350067,291.00885009765625,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3223571777344,291.0118713378906,1.0,0.401500791311264,0.6975435018539429,0.6975435018539429,1.0,1.0,-1.703778862953186,0.7207221388816833,0.9830567240715028,0.3276188969612121,0.0,0.0,0.7134882807731628,130.90005493164062,148.0,4.17890739440918,-20318.49609375,660.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,309.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20642.5390625,21240.0,0.0,0.0,0.4417923390865326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138247013092041,1.138261795043945,-1.4797353287576698e-05,0.0,0.0004483630764298,0.0,0.0,206.2462310791016,0.0,0.0,0.0,0.6755419969558716,4.0,0.0,1.0
643080,293.1959228515625,297.1499938964844,293.1499938964844,0.1005542501807212,-2303.10693359375,304.1513366699219,0.6191985011100769,0.156465858221054,0.1450470983982086,293.481201171875,297.1499938964844,293.1499938964844,0.0116913449019193,-716.78173828125,302.4784851074219,0.3907014727592468,0.050000000745058,0.0518296174705028,293.2232971191406,297.1499938964844,293.1499938964844,0.3925041854381561,-5286.06982421875,304.1531066894531,0.8853440284729004,0.4725250899791717,0.3328654766082763,293.2752685546875,297.1499938964844,293.1499938964844,0.5699595808982849,-9613.9443359375,304.09930419921875,0.984262764453888,0.638526976108551,0.6078526377677917,293.16949462890625,297.1499938964844,293.1499938964844,0.0210128165781497,-4476.34033203125,304.1509704589844,0.4158255755901336,0.0577736087143421,0.2819215953350067,291.00885009765625,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3223571777344,291.0118713378906,1.0,0.401500791311264,0.6975435018539429,0.6975435018539429,1.0,1.0,-1.703778862953186,0.7207221388816833,0.9830567240715028,0.3276188969612121,0.0,0.0,0.7134882807731628,130.90005493164062,148.0,4.17890739440918,-20318.49609375,660.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,309.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20642.5390625,21240.0,0.0,0.0,0.4417923390865326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138247013092041,1.138261795043945,-1.4797353287576698e-05,0.0,0.0004483630764298,0.0,0.0,206.2462310791016,0.0,0.0,0.0,0.6755419969558716,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.099890224635601,-2290.364501953125,304.1519775390625,0.6117491126060486,0.1555846929550171,0.1445355117321014,293.4959716796875,297.1499938964844,293.1499938964844,0.011450064368546,-709.4610595703125,302.324951171875,0.3847977519035339,0.050000000745058,0.0521275997161865,293.22442626953125,297.1499938964844,293.1499938964844,0.389907956123352,-5257.2509765625,304.1563415527344,0.8744663596153259,0.4704397022724151,0.3316531479358673,293.28863525390625,297.1499938964844,293.1499938964844,0.5639134049415588,-9516.7998046875,304.12579345703125,0.971587598323822,0.6326122879981995,0.6017580628395081,293.1720275878906,297.1499938964844,293.1499938964844,0.0204813722521066,-4417.68310546875,304.1515197753906,0.4078685045242309,0.0567680485546588,0.278790682554245,291.03662109375,291.1499938964844,259.9397888183594,258.4947814941406,279.1920471191406,293.3349304199219,291.0381774902344,1.0,0.4062052965164184,0.7021782398223877,0.7021782398223877,1.0,1.0,-1.6909619569778442,0.7163054347038269,0.974656581878662,0.3257898092269897,0.0,0.0,0.726523756980896,138.17074584960938,151.0,25.46116065979004,-20206.58203125,672.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,309.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,20797.66015625,20160.0,0.0,0.0,0.4434415102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805408000946045,1.1805561780929563,-1.5427964171976782e-05,0.0,0.0004500367504078,0.0,0.0,224.8638153076172,0.0,0.0,0.0,0.6792932748794556,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.099890224635601,-2290.364501953125,304.1519775390625,0.6117491126060486,0.1555846929550171,0.1445355117321014,293.4959716796875,297.1499938964844,293.1499938964844,0.011450064368546,-709.4610595703125,302.324951171875,0.3847977519035339,0.050000000745058,0.0521275997161865,293.22442626953125,297.1499938964844,293.1499938964844,0.389907956123352,-5257.2509765625,304.1563415527344,0.8744663596153259,0.4704397022724151,0.3316531479358673,293.28863525390625,297.1499938964844,293.1499938964844,0.5639134049415588,-9516.7998046875,304.12579345703125,0.971587598323822,0.6326122879981995,0.6017580628395081,293.1720275878906,297.1499938964844,293.1499938964844,0.0204813722521066,-4417.68310546875,304.1515197753906,0.4078685045242309,0.0567680485546588,0.278790682554245,291.03662109375,291.1499938964844,259.9397888183594,258.4947814941406,279.1920471191406,293.3349304199219,291.0381774902344,1.0,0.4062052965164184,0.7021782398223877,0.7021782398223877,1.0,1.0,-1.6909619569778442,0.7163054347038269,0.974656581878662,0.3257898092269897,0.0,0.0,0.726523756980896,138.17074584960938,151.0,25.46116065979004,-20206.58203125,672.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4943542480469,309.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,20797.66015625,20160.0,0.0,0.0,0.4434415102005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1805408000946045,1.1805561780929563,-1.5427964171976782e-05,0.0,0.0004500367504078,0.0,0.0,224.8638153076172,0.0,0.0,0.0,0.6792932748794556,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0994356870651245,-2281.940185546875,304.152099609375,0.6058108806610107,0.1547786146402359,0.1440097838640213,293.5104675292969,297.1499938964844,293.1499938964844,0.0112074483186006,-702.3052978515625,302.1635437011719,0.3805162906646728,0.050000000745058,0.0523564331233501,293.2253112792969,297.1499938964844,293.1499938964844,0.3880568742752075,-5237.28857421875,304.1573486328125,0.8664068579673767,0.4683744609355926,0.330384224653244,293.29254150390625,297.1499938964844,293.1499938964844,0.5604404807090759,-9461.921875,304.1395568847656,0.9617561101913452,0.6282956600189209,0.5976925492286682,293.1737976074219,297.1499938964844,293.1499938964844,0.020019058138132,-4367.53662109375,304.1517944335937,0.4016829133033752,0.055846344679594,0.2756345868110657,291.037109375,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3438415527344,291.0390319824219,1.0,0.4096945822238922,0.7069441080093384,0.7069441080093384,1.0,1.0,-1.680410623550415,0.7129055857658386,0.9675050377845764,0.3245086073875427,0.0,0.0,0.7418128848075867,143.7406005859375,154.0,16.35269546508789,-20074.05078125,680.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,309.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19776.712890625,20160.0,0.0,0.0,0.4454080760478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041902542114258,1.2042057514190674,-1.5539550076937303e-05,0.0,0.0004520325746852,0.0,0.0,233.0536346435547,0.0,0.0,0.0,0.70195472240448,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0994356870651245,-2281.940185546875,304.152099609375,0.6058108806610107,0.1547786146402359,0.1440097838640213,293.5104675292969,297.1499938964844,293.1499938964844,0.0112074483186006,-702.3052978515625,302.1635437011719,0.3805162906646728,0.050000000745058,0.0523564331233501,293.2253112792969,297.1499938964844,293.1499938964844,0.3880568742752075,-5237.28857421875,304.1573486328125,0.8664068579673767,0.4683744609355926,0.330384224653244,293.29254150390625,297.1499938964844,293.1499938964844,0.5604404807090759,-9461.921875,304.1395568847656,0.9617561101913452,0.6282956600189209,0.5976925492286682,293.1737976074219,297.1499938964844,293.1499938964844,0.020019058138132,-4367.53662109375,304.1517944335937,0.4016829133033752,0.055846344679594,0.2756345868110657,291.037109375,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.3438415527344,291.0390319824219,1.0,0.4096945822238922,0.7069441080093384,0.7069441080093384,1.0,1.0,-1.680410623550415,0.7129055857658386,0.9675050377845764,0.3245086073875427,0.0,0.0,0.7418128848075867,143.7406005859375,154.0,16.35269546508789,-20074.05078125,680.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,309.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19776.712890625,20160.0,0.0,0.0,0.4454080760478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2041902542114258,1.2042057514190674,-1.5539550076937303e-05,0.0,0.0004520325746852,0.0,0.0,233.0536346435547,0.0,0.0,0.0,0.70195472240448,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0987813025712966,-2269.36474609375,304.1524658203125,0.6009254455566406,0.1540570110082626,0.1435227692127227,293.52447509765625,297.1499938964844,293.1499938964844,0.0109288105741143,-692.82421875,302.0030822753906,0.3771587312221527,0.050000000745058,0.0525451153516769,293.2260131835937,297.1499938964844,293.1499938964844,0.3852507174015045,-5206.5322265625,304.1595458984375,0.8599258065223694,0.4663243889808655,0.3291013240814209,293.2936706542969,297.1499938964844,293.1499938964844,0.5558580756187439,-9394.2646484375,304.1505432128906,0.9534158110618592,0.6244536638259888,0.5942102074623108,293.1750183105469,297.1499938964844,293.1499938964844,0.019526207819581,-4311.0322265625,304.1520080566406,0.396300345659256,0.0550001710653305,0.2726547122001648,291.06549072265625,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3515319824219,291.0674133300781,1.0,0.4124362170696258,0.711837112903595,0.711837112903595,1.0,1.0,-1.670753002166748,0.7098870277404785,0.9608659744262696,0.3234265148639679,0.0,0.0,0.75116366147995,148.3144073486328,157.0,32.36066818237305,-20015.134765625,686.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,309.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19843.8515625,20160.0,0.0,0.0,0.4477223455905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236006736755371,1.236022710800171,-1.6026193407014944e-05,0.0,0.0004543812538031,0.0,0.0,248.14962768554688,0.0,0.0,0.0,0.7160574197769165,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0987813025712966,-2269.36474609375,304.1524658203125,0.6009254455566406,0.1540570110082626,0.1435227692127227,293.52447509765625,297.1499938964844,293.1499938964844,0.0109288105741143,-692.82421875,302.0030822753906,0.3771587312221527,0.050000000745058,0.0525451153516769,293.2260131835937,297.1499938964844,293.1499938964844,0.3852507174015045,-5206.5322265625,304.1595458984375,0.8599258065223694,0.4663243889808655,0.3291013240814209,293.2936706542969,297.1499938964844,293.1499938964844,0.5558580756187439,-9394.2646484375,304.1505432128906,0.9534158110618592,0.6244536638259888,0.5942102074623108,293.1750183105469,297.1499938964844,293.1499938964844,0.019526207819581,-4311.0322265625,304.1520080566406,0.396300345659256,0.0550001710653305,0.2726547122001648,291.06549072265625,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3515319824219,291.0674133300781,1.0,0.4124362170696258,0.711837112903595,0.711837112903595,1.0,1.0,-1.670753002166748,0.7098870277404785,0.9608659744262696,0.3234265148639679,0.0,0.0,0.75116366147995,148.3144073486328,157.0,32.36066818237305,-20015.134765625,686.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042419433594,309.1326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19843.8515625,20160.0,0.0,0.0,0.4477223455905914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236006736755371,1.236022710800171,-1.6026193407014944e-05,0.0,0.0004543812538031,0.0,0.0,248.14962768554688,0.0,0.0,0.0,0.7160574197769165,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0984751507639885,-2263.484619140625,304.152587890625,0.5987502336502075,0.1537251025438308,0.1432967185974121,293.53125,297.1499938964844,293.1499938964844,0.0107881631702184,-687.8991088867188,301.9216613769531,0.3757014274597168,0.050000000745058,0.0526297315955162,293.2262878417969,297.1499938964844,293.1499938964844,0.3838529288768768,-5191.30419921875,304.1603698730469,0.8570637702941895,0.4653043746948242,0.3284554481506347,293.2937927246094,297.1499938964844,293.1499938964844,0.5535597801208496,-9361.279296875,304.15460205078125,0.9495897889137268,0.6226091384887695,0.5925483703613281,293.1754455566406,297.1499938964844,293.1499938964844,0.019292764365673,-4283.91259765625,304.1520690917969,0.393710047006607,0.0545961856842041,0.2712165415287018,291.0788879394531,291.1499938964844,260.0534973144531,258.5833435058594,279.1986083984375,293.35516357421875,291.0808410644531,1.0,0.413620263338089,0.714328408241272,0.714328408241272,1.0,1.0,-1.6660856008529663,0.7084397673606873,0.957645833492279,0.3229139745235443,0.0,0.0,0.7545533180236816,150.35890197753906,157.0,34.88193130493164,-19982.8046875,688.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92303466796875,309.0948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,19893.93359375,19080.0,0.0,0.0,0.4489110112190246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479325532913208,1.2479487657546997,-1.621740375412628e-05,0.0,0.0004555876075755,0.0,0.0,254.04986572265625,0.0,0.0,0.0,0.7064203023910522,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0983108505606651,-2260.50537109375,304.15240478515625,0.5967102646827698,0.1534124761819839,0.1430830061435699,293.5379333496094,297.1499938964844,293.1499938964844,0.0106577891856431,-683.6329956054688,301.8370361328125,0.374350905418396,0.050000000745058,0.0527096949517726,293.2265319824219,297.1499938964844,293.1499938964844,0.3829597532749176,-5181.9560546875,304.1600646972656,0.8543868660926819,0.4642917215824127,0.3278093636035919,293.293701171875,297.1499938964844,293.1499938964844,0.5519505739212036,-9338.751953125,304.1566467285156,0.945932149887085,0.62080317735672,0.5909191966056824,293.1758117675781,297.1499938964844,293.1499938964844,0.0190998371690511,-4262.36474609375,304.15203857421875,0.3911090791225433,0.0542009584605693,0.2698017954826355,291.07763671875,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.35870361328125,291.0770568847656,1.0,0.4147152602672577,0.7168469429016113,0.7168469429016113,1.0,1.0,-1.6614947319030762,0.7070186138153076,0.9544760584831238,0.3224113881587982,0.0,0.0,0.7593446969985962,152.28744506835938,160.0,12.500076293945312,-19887.142578125,691.0021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8694763183594,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,19042.99609375,19080.0,0.0,0.0,0.4499583542346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404778003692627,1.240493655204773,-1.591231739439536e-05,0.0,0.0004566505376715,0.0,0.0,248.26577758789065,0.0,0.0,0.0,0.7156279683113098,4.0,0.0,1.0
