time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0977783799171447,-2250.262451171875,304.1524963378906,0.5929620265960693,0.1528435349464416,0.1426981836557388,293.55084228515625,297.1499938964844,293.1499938964844,0.0103790760040283,-673.4359130859375,301.67010498046875,0.3718938827514648,0.050000000745058,0.0528591498732566,293.2268981933594,297.1499938964844,293.1499938964844,0.3802531361579895,-5152.5400390625,304.1612854003906,0.8494634628295898,0.4622784554958343,0.3265233635902405,293.2931823730469,297.1499938964844,293.1499938964844,0.5474055409431458,-9275.1689453125,304.1620483398437,0.9390215277671814,0.6172710657119751,0.5877435803413391,293.1763916015625,297.1499938964844,293.1499938964844,0.018662691116333,-4210.6015625,304.152099609375,0.3858169317245483,0.0534292645752429,0.2670195400714874,291.1004638671875,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3656005859375,291.1029052734375,1.0,0.4167107939720154,0.7219614386558533,0.7219614386558533,1.0,1.0,-1.6525148153305054,0.7042402625083923,0.9482744932174684,0.3214278221130371,0.0,0.0,0.7648569345474243,155.8846893310547,148.0,33.23506164550781,-19857.140625,694.5878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,309.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18924.603515625,19080.0,0.0,0.0,0.4518704712390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2585245370864868,1.2585407495498655,-1.6159407095983624e-05,0.0,0.0004585910937748,0.0,0.0,256.7583312988281,0.0,0.0,0.0,0.7233639359474182,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0977783799171447,-2250.262451171875,304.1524963378906,0.5929620265960693,0.1528435349464416,0.1426981836557388,293.55084228515625,297.1499938964844,293.1499938964844,0.0103790760040283,-673.4359130859375,301.67010498046875,0.3718938827514648,0.050000000745058,0.0528591498732566,293.2268981933594,297.1499938964844,293.1499938964844,0.3802531361579895,-5152.5400390625,304.1612854003906,0.8494634628295898,0.4622784554958343,0.3265233635902405,293.2931823730469,297.1499938964844,293.1499938964844,0.5474055409431458,-9275.1689453125,304.1620483398437,0.9390215277671814,0.6172710657119751,0.5877435803413391,293.1763916015625,297.1499938964844,293.1499938964844,0.018662691116333,-4210.6015625,304.152099609375,0.3858169317245483,0.0534292645752429,0.2670195400714874,291.1004638671875,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3656005859375,291.1029052734375,1.0,0.4167107939720154,0.7219614386558533,0.7219614386558533,1.0,1.0,-1.6525148153305054,0.7042402625083923,0.9482744932174684,0.3214278221130371,0.0,0.0,0.7648569345474243,155.8846893310547,148.0,33.23506164550781,-19857.140625,694.5878295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049011230469,309.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18924.603515625,19080.0,0.0,0.0,0.4518704712390899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2585245370864868,1.2585407495498655,-1.6159407095983624e-05,0.0,0.0004585910937748,0.0,0.0,256.7583312988281,0.0,0.0,0.0,0.7233639359474182,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0970650315284729,-2236.4853515625,304.1528625488281,0.593605101108551,0.1523844748735427,0.1421882957220077,293.5632019042969,297.1499938964844,293.1499938964844,0.010036633349955,-659.7244873046875,301.5032043457031,0.3730248808860779,0.050000000745058,0.0527898557484149,293.22705078125,297.1499938964844,293.1499938964844,0.3770214021205902,-5117.26220703125,304.16290283203125,0.8500147461891174,0.4602957665920257,0.3250875473022461,293.29229736328125,297.1499938964844,293.1499938964844,0.542131245136261,-9202.2734375,304.1667785644531,0.9392939209938048,0.6138233542442322,0.5844229459762573,293.1766357421875,297.1499938964844,293.1499938964844,0.0181016437709331,-4142.5849609375,304.15234375,0.3842054009437561,0.0527119673788547,0.2633820176124573,291.1341552734375,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37225341796875,291.13671875,1.0,0.4136152565479278,0.7272992134094238,0.7272992134094238,1.0,1.0,-1.6417428255081177,0.700619637966156,0.9411232471466064,0.319989264011383,0.0,0.0,0.7647438049316406,153.90765380859375,136.0,43.51827239990234,-19791.28515625,681.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900695800781,309.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19042.61328125,18000.0,0.0,0.0,0.453446090221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2641278505325315,1.2641440629959106,-1.627192978048697e-05,0.0,0.0004601901455316,0.0,0.0,259.8399658203125,0.0,0.0,0.0,0.7108646035194397,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0970650315284729,-2236.4853515625,304.1528625488281,0.593605101108551,0.1523844748735427,0.1421882957220077,293.5632019042969,297.1499938964844,293.1499938964844,0.010036633349955,-659.7244873046875,301.5032043457031,0.3730248808860779,0.050000000745058,0.0527898557484149,293.22705078125,297.1499938964844,293.1499938964844,0.3770214021205902,-5117.26220703125,304.16290283203125,0.8500147461891174,0.4602957665920257,0.3250875473022461,293.29229736328125,297.1499938964844,293.1499938964844,0.542131245136261,-9202.2734375,304.1667785644531,0.9392939209938048,0.6138233542442322,0.5844229459762573,293.1766357421875,297.1499938964844,293.1499938964844,0.0181016437709331,-4142.5849609375,304.15234375,0.3842054009437561,0.0527119673788547,0.2633820176124573,291.1341552734375,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37225341796875,291.13671875,1.0,0.4136152565479278,0.7272992134094238,0.7272992134094238,1.0,1.0,-1.6417428255081177,0.700619637966156,0.9411232471466064,0.319989264011383,0.0,0.0,0.7647438049316406,153.90765380859375,136.0,43.51827239990234,-19791.28515625,681.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900695800781,309.0480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19042.61328125,18000.0,0.0,0.0,0.453446090221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2641278505325315,1.2641440629959106,-1.627192978048697e-05,0.0,0.0004601901455316,0.0,0.0,259.8399658203125,0.0,0.0,0.0,0.7108646035194397,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0965334400534629,-2226.4580078125,304.1528015136719,0.5974840521812439,0.1520827412605285,0.1416745483875274,293.5747375488281,297.1499938964844,293.1499938964844,0.0096826497465372,-645.2638549804688,301.3302917480469,0.376721441745758,0.050000000745058,0.05257074162364,293.2267761230469,297.1499938964844,293.1499938964844,0.3744211196899414,-5089.3984375,304.1629638671875,0.8545001149177551,0.4584019184112549,0.3235965669155121,293.29083251953125,297.1499938964844,293.1499938964844,0.5377313494682312,-9142.826171875,304.1685485839844,0.944702446460724,0.6105146408081055,0.5810732245445251,293.1763610839844,297.1499938964844,293.1499938964844,0.0175601784139871,-4077.06396484375,304.1524658203125,0.3854799270629883,0.0520897917449474,0.2594393491744995,291.14556884765625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3784484863281,291.1479797363281,1.0,0.4075860977172851,0.7328203916549683,0.7328203916549683,1.0,1.0,-1.6303178071975708,0.6966767907142639,0.933640956878662,0.3183465898036957,0.0,0.0,0.7647193074226379,148.12481689453125,124.0,29.737045288085938,-19658.35546875,656.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,309.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.896484375,18000.0,0.0,0.0,0.454186350107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243163824081421,1.2431795597076416,-1.5736155546619557e-05,0.0,0.0004609414027072,0.0,0.0,247.1195068359375,0.0,0.0,0.0,0.7136732935905457,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0965334400534629,-2226.4580078125,304.1528015136719,0.5974840521812439,0.1520827412605285,0.1416745483875274,293.5747375488281,297.1499938964844,293.1499938964844,0.0096826497465372,-645.2638549804688,301.3302917480469,0.376721441745758,0.050000000745058,0.05257074162364,293.2267761230469,297.1499938964844,293.1499938964844,0.3744211196899414,-5089.3984375,304.1629638671875,0.8545001149177551,0.4584019184112549,0.3235965669155121,293.29083251953125,297.1499938964844,293.1499938964844,0.5377313494682312,-9142.826171875,304.1685485839844,0.944702446460724,0.6105146408081055,0.5810732245445251,293.1763610839844,297.1499938964844,293.1499938964844,0.0175601784139871,-4077.06396484375,304.1524658203125,0.3854799270629883,0.0520897917449474,0.2594393491744995,291.14556884765625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3784484863281,291.1479797363281,1.0,0.4075860977172851,0.7328203916549683,0.7328203916549683,1.0,1.0,-1.6303178071975708,0.6966767907142639,0.933640956878662,0.3183465898036957,0.0,0.0,0.7647193074226379,148.12481689453125,124.0,29.737045288085938,-19658.35546875,656.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,309.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.896484375,18000.0,0.0,0.0,0.454186350107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243163824081421,1.2431795597076416,-1.5736155546619557e-05,0.0,0.0004609414027072,0.0,0.0,247.1195068359375,0.0,0.0,0.0,0.7136732935905457,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0958444029092788,-2213.118896484375,304.15301513671875,0.6035798788070679,0.1519121825695037,0.1412020176649093,293.5855407714844,297.1499938964844,293.1499938964844,0.0093062408268451,-628.5933837890625,301.1611633300781,0.3822354972362518,0.050000000745058,0.052263718098402,293.2262268066406,297.1499938964844,293.1499938964844,0.3710516393184662,-5052.634765625,304.16424560546875,0.8618468642234802,0.4565686285495758,0.3220902979373932,293.2890625,297.1499938964844,293.1499938964844,0.5322513580322266,-9068.1181640625,304.1714782714844,0.953481912612915,0.6073055267333984,0.5777432322502136,293.1757202148437,297.1499938964844,293.1499938964844,0.0169872567057609,-4004.228515625,304.152587890625,0.3888775408267975,0.0515548810362815,0.2554869651794433,291.1803894042969,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3842468261719,291.18280029296875,1.0,0.399652361869812,0.7384927868843079,0.7384927868843079,1.0,1.0,-1.6188300848007202,0.6926708817481995,0.9261592030525208,0.3166493475437164,0.0,0.0,0.7583227157592773,140.11671447753906,112.0,42.21968460083008,-19581.87890625,626.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,309.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.08203125,18000.0,0.0,0.0,0.4542517364025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231486201286316,1.231501817703247,-1.5576770238112658e-05,0.0,0.0004610077594406,0.0,0.0,241.72618103027344,0.0,0.0,0.0,0.7082179188728333,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0958444029092788,-2213.118896484375,304.15301513671875,0.6035798788070679,0.1519121825695037,0.1412020176649093,293.5855407714844,297.1499938964844,293.1499938964844,0.0093062408268451,-628.5933837890625,301.1611633300781,0.3822354972362518,0.050000000745058,0.052263718098402,293.2262268066406,297.1499938964844,293.1499938964844,0.3710516393184662,-5052.634765625,304.16424560546875,0.8618468642234802,0.4565686285495758,0.3220902979373932,293.2890625,297.1499938964844,293.1499938964844,0.5322513580322266,-9068.1181640625,304.1714782714844,0.953481912612915,0.6073055267333984,0.5777432322502136,293.1757202148437,297.1499938964844,293.1499938964844,0.0169872567057609,-4004.228515625,304.152587890625,0.3888775408267975,0.0515548810362815,0.2554869651794433,291.1803894042969,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3842468261719,291.18280029296875,1.0,0.399652361869812,0.7384927868843079,0.7384927868843079,1.0,1.0,-1.6188300848007202,0.6926708817481995,0.9261592030525208,0.3166493475437164,0.0,0.0,0.7583227157592773,140.11671447753906,112.0,42.21968460083008,-19581.87890625,626.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452514648437,309.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18156.08203125,18000.0,0.0,0.0,0.4542517364025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231486201286316,1.231501817703247,-1.5576770238112658e-05,0.0,0.0004610077594406,0.0,0.0,241.72618103027344,0.0,0.0,0.0,0.7082179188728333,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0955336019396781,-2207.116943359375,304.15301513671875,0.6072762608528137,0.1518681198358535,0.1409844011068344,293.5906982421875,297.1499938964844,293.1499938964844,0.0091203562915325,-620.1349487304688,301.07568359375,0.3855622112751007,0.050000000745058,0.0520888827741146,293.22589111328125,297.1499938964844,293.1499938964844,0.3694283962249756,-5034.99853515625,304.16461181640625,0.8664537072181702,0.4556705355644226,0.3213340938091278,293.2880859375,297.1499938964844,293.1499938964844,0.5295945405960083,-9032.158203125,304.1723937988281,0.9587839245796204,0.6057338118553162,0.5760867595672607,293.1752624511719,297.1499938964844,293.1499938964844,0.0167149249464273,-3969.048095703125,304.1526184082031,0.3911774754524231,0.0513146556913852,0.2535395324230194,291.1957397460937,291.1499938964844,260.25848388671875,258.7459716796875,279.2066345214844,293.38702392578125,291.1978759765625,1.0,0.3951815664768219,0.741380512714386,0.741380512714386,1.0,1.0,-1.6131242513656616,0.6906709671020508,0.922453224658966,0.3157944679260254,0.0,0.0,0.7537243366241455,135.57415771484375,112.0,41.72516632080078,-19532.705078125,610.4573364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048828125,309.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.26171875,18000.0,0.0,0.0,0.4540052711963653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2212858200073242,1.2213011980056765,-1.543731923447922e-05,0.0,0.0004607576120179,0.0,0.0,237.0701599121093,0.0,0.0,0.0,0.7036128640174866,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0952502712607383,-2201.66015625,304.1529846191406,0.6113396883010864,0.1518480479717254,0.1407800018787384,293.59576416015625,297.1499938964844,293.1499938964844,0.0089370487257838,-611.6602783203125,300.98931884765625,0.3892339169979095,0.050000000745058,0.0519040860235691,293.2254943847656,297.1499938964844,293.1499938964844,0.3678693175315857,-5018.1123046875,304.164794921875,0.8716554641723633,0.4547847211360931,0.3205791711807251,293.2870788574219,297.1499938964844,293.1499938964844,0.5270286798477173,-8997.5830078125,304.1729736328125,0.9645460247993468,0.6041846871376038,0.5744413137435913,293.1747741699219,297.1499938964844,293.1499938964844,0.0164533462375402,-3934.944091796875,304.1526184082031,0.393727034330368,0.0510896556079387,0.2516179978847503,291.2091064453125,291.1499938964844,260.2773742675781,258.7612609863281,279.20733642578125,293.3897399902344,291.2109375,1.0,0.3904500007629394,0.7443009614944458,0.7443009614944458,1.0,1.0,-1.6074680089950562,0.688683807849884,0.918784201145172,0.314941257238388,0.0,0.0,0.7484362125396729,130.78079223632812,100.0,38.778907775878906,-19478.064453125,593.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719299316406,309.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.375,18000.0,0.0,0.0,0.4535586237907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2087690830230713,1.2087843418121338,-1.5263951354427263e-05,0.0,0.0004603043489623,0.0,0.0,231.40524291992188,0.0,0.0,0.0,0.697982907295227,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947738140821456,-2192.53857421875,304.1527709960937,0.6201754808425903,0.1518725603818893,0.1404115408658981,293.6056213378906,297.1499938964844,293.1499938964844,0.0085809445008635,-594.8322143554688,300.8133850097656,0.3968599438667297,0.050000000745058,0.0515130385756492,293.2246398925781,297.1499938964844,293.1499938964844,0.3649831414222717,-4987.0068359375,304.1646423339844,0.8838571310043335,0.4530471563339233,0.3190778791904449,293.284912109375,297.1499938964844,293.1499938964844,0.522231936454773,-8933.361328125,304.1732788085937,0.9770717620849608,0.6011517643928528,0.5711912512779236,293.1737060546875,297.1499938964844,293.1499938964844,0.015963114798069,-3870.275634765625,304.1525573730469,0.3994671106338501,0.0506782419979572,0.2478591203689575,291.22900390625,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3951110839844,291.2301330566406,1.0,0.3803476989269256,0.7502376437187195,0.7502376437187195,1.0,1.0,-1.5963387489318848,0.6847627758979797,0.911575973033905,0.3132483661174774,0.0,0.0,0.7364658117294312,120.65597534179688,88.0,28.70279884338379,-19355.6640625,558.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,309.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18336.216796875,18000.0,0.0,0.0,0.4520362317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783132553100586,1.1783281564712524,-1.4839402865618467e-05,0.0,0.000458759284811,0.0,0.0,217.9282684326172,0.0,0.0,0.0,0.6843593120574951,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947738140821456,-2192.53857421875,304.1527709960937,0.6201754808425903,0.1518725603818893,0.1404115408658981,293.6056213378906,297.1499938964844,293.1499938964844,0.0085809445008635,-594.8322143554688,300.8133850097656,0.3968599438667297,0.050000000745058,0.0515130385756492,293.2246398925781,297.1499938964844,293.1499938964844,0.3649831414222717,-4987.0068359375,304.1646423339844,0.8838571310043335,0.4530471563339233,0.3190778791904449,293.284912109375,297.1499938964844,293.1499938964844,0.522231936454773,-8933.361328125,304.1732788085937,0.9770717620849608,0.6011517643928528,0.5711912512779236,293.1737060546875,297.1499938964844,293.1499938964844,0.015963114798069,-3870.275634765625,304.1525573730469,0.3994671106338501,0.0506782419979572,0.2478591203689575,291.22900390625,291.1499938964844,260.31427001953125,258.7914123535156,279.20867919921875,293.3951110839844,291.2301330566406,1.0,0.3803476989269256,0.7502376437187195,0.7502376437187195,1.0,1.0,-1.5963387489318848,0.6847627758979797,0.911575973033905,0.3132483661174774,0.0,0.0,0.7364658117294312,120.65597534179688,88.0,28.70279884338379,-19355.6640625,558.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,309.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18336.216796875,18000.0,0.0,0.0,0.4520362317562103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783132553100586,1.1783281564712524,-1.4839402865618467e-05,0.0,0.000458759284811,0.0,0.0,217.9282684326172,0.0,0.0,0.0,0.6843593120574951,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0944182947278022,-2185.8115234375,304.1524353027344,0.6301179528236389,0.151983693242073,0.1400999575853347,293.6151123046875,297.1499938964844,293.1499938964844,0.0082402881234884,-578.2765502929688,300.6332092285156,0.404877632856369,0.050000000745058,0.0511036850512027,293.2236633300781,297.1499938964844,293.1499938964844,0.3624110519886017,-4959.4619140625,304.1640319824219,0.8985497355461121,0.4513510167598724,0.3175920844078064,293.2825927734375,297.1499938964844,293.1499938964844,0.5178974866867065,-8875.7490234375,304.1727294921875,0.9903245568275452,0.598200261592865,0.5679998397827148,293.1725769042969,297.1499938964844,293.1499938964844,0.0155135719105601,-3810.1484375,304.1524658203125,0.4061762988567352,0.0503083132207393,0.2442118525505066,291.2399597167969,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4003601074219,291.2404479980469,1.0,0.3695626854896545,0.7562985420227051,0.7562985420227051,1.0,1.0,-1.585478901863098,0.680923581123352,0.9045552611351012,0.3115793168544769,0.0,0.0,0.7236433029174805,110.07478332519533,76.0,17.038555145263672,-19221.578125,523.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,309.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18373.80078125,18000.0,0.0,0.0,0.4496783316135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435304880142212,1.1435447931289673,-1.435748617950594e-05,0.0,0.0004563663387671,0.0,0.0,203.1448974609375,0.0,0.0,0.0,0.6689194440841675,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0944182947278022,-2185.8115234375,304.1524353027344,0.6301179528236389,0.151983693242073,0.1400999575853347,293.6151123046875,297.1499938964844,293.1499938964844,0.0082402881234884,-578.2765502929688,300.6332092285156,0.404877632856369,0.050000000745058,0.0511036850512027,293.2236633300781,297.1499938964844,293.1499938964844,0.3624110519886017,-4959.4619140625,304.1640319824219,0.8985497355461121,0.4513510167598724,0.3175920844078064,293.2825927734375,297.1499938964844,293.1499938964844,0.5178974866867065,-8875.7490234375,304.1727294921875,0.9903245568275452,0.598200261592865,0.5679998397827148,293.1725769042969,297.1499938964844,293.1499938964844,0.0155135719105601,-3810.1484375,304.1524658203125,0.4061762988567352,0.0503083132207393,0.2442118525505066,291.2399597167969,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4003601074219,291.2404479980469,1.0,0.3695626854896545,0.7562985420227051,0.7562985420227051,1.0,1.0,-1.585478901863098,0.680923581123352,0.9045552611351012,0.3115793168544769,0.0,0.0,0.7236433029174805,110.07478332519533,76.0,17.038555145263672,-19221.578125,523.2089233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966064453125,309.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18373.80078125,18000.0,0.0,0.0,0.4496783316135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435304880142212,1.1435447931289673,-1.435748617950594e-05,0.0,0.0004563663387671,0.0,0.0,203.1448974609375,0.0,0.0,0.0,0.6689194440841675,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.0942260175943374,-2182.21533203125,304.1519470214844,0.6411203145980835,0.1522607207298278,0.1399351060390472,293.6230163574219,297.1499938964844,293.1499938964844,0.0079254498705267,-562.5192260742188,300.4527282714844,0.4134935438632965,0.050000000745058,0.0507142543792724,293.22247314453125,297.1499938964844,293.1499938964844,0.3600890040397644,-4934.67041015625,304.1632385253906,0.9153066277503968,0.4497242271900177,0.3161598443984985,293.2781982421875,297.1499938964844,293.1499938964844,0.5077478289604187,-8731.8701171875,304.1833801269531,0.9990000128746032,0.5957165360450745,0.5584868788719177,293.1712951660156,297.1499938964844,293.1499938964844,0.0151236085221171,-3756.88671875,304.1522521972656,0.4137210547924042,0.050000000745058,0.2408645898103714,291.2452087402344,291.1499938964844,260.38360595703125,258.8489685058594,279.21441650390625,293.4047546386719,291.24639892578125,1.0,0.3580114543437958,0.762844979763031,0.762844979763031,1.0,1.0,-1.5678082704544067,0.673909604549408,0.8938987255096436,0.308309406042099,0.0,0.0,0.710625171661377,99.8725814819336,64.0,14.29250717163086,-19029.541015625,485.1398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.48046875,18000.0,0.0,0.0,0.4465102553367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074042320251465,1.107418179512024,-1.3865648725186476e-05,0.0,0.000453151151305,0.0,0.0,188.5186767578125,0.0,0.0,0.0,0.6530048251152039,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0942260175943374,-2182.21533203125,304.1519470214844,0.6411203145980835,0.1522607207298278,0.1399351060390472,293.6230163574219,297.1499938964844,293.1499938964844,0.0079254498705267,-562.5192260742188,300.4527282714844,0.4134935438632965,0.050000000745058,0.0507142543792724,293.22247314453125,297.1499938964844,293.1499938964844,0.3600890040397644,-4934.67041015625,304.1632385253906,0.9153066277503968,0.4497242271900177,0.3161598443984985,293.2781982421875,297.1499938964844,293.1499938964844,0.5077478289604187,-8731.8701171875,304.1833801269531,0.9990000128746032,0.5957165360450745,0.5584868788719177,293.1712951660156,297.1499938964844,293.1499938964844,0.0151236085221171,-3756.88671875,304.1522521972656,0.4137210547924042,0.050000000745058,0.2408645898103714,291.2452087402344,291.1499938964844,260.38360595703125,258.8489685058594,279.21441650390625,293.4047546386719,291.24639892578125,1.0,0.3580114543437958,0.762844979763031,0.762844979763031,1.0,1.0,-1.5678082704544067,0.673909604549408,0.8938987255096436,0.308309406042099,0.0,0.0,0.710625171661377,99.8725814819336,64.0,14.29250717163086,-19029.541015625,485.1398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,309.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18382.48046875,18000.0,0.0,0.0,0.4465102553367615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074042320251465,1.107418179512024,-1.3865648725186476e-05,0.0,0.000453151151305,0.0,0.0,188.5186767578125,0.0,0.0,0.0,0.6530048251152039,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0938788875937461,-2175.13818359375,304.1518859863281,0.6522985100746155,0.1526186913251876,0.1399401426315307,293.6297912597656,297.1499938964844,293.1499938964844,0.0076206130906939,-546.0603637695312,300.2835998535156,0.4223508536815643,0.050000000745058,0.0503852479159832,293.2213439941406,297.1499938964844,293.1499938964844,0.3567647635936737,-4898.00390625,304.1643981933594,0.9326574206352234,0.4481205642223358,0.3148124814033508,293.2474365234375,297.1499938964844,293.1499938964844,0.4762165248394012,-8281.8818359375,304.224609375,0.9990000128746032,0.598640501499176,0.5298067331314087,293.1695556640625,297.1499938964844,293.1499938964844,0.0148318922147154,-3714.160888671875,304.1494140625,0.4223516583442688,0.050000000745058,0.2390068620443344,291.2863464355469,291.1499938964844,260.4143371582031,258.87457275390625,279.225830078125,293.4068298339844,291.289794921875,1.0,0.3449112474918365,0.7710098624229431,0.7710098624229431,1.0,1.0,-1.5290017127990725,0.6573683023452759,0.8716334700584412,0.2997013330459595,0.0,0.0,0.6899892687797546,90.80032348632812,52.0,48.85470199584961,-18646.953125,439.1227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8132019042969,309.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18551.564453125,18000.0,0.0,0.0,0.4420040249824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592834949493408,1.059296727180481,-1.3270752788230313e-05,0.0,0.0004485779209062,0.0,0.0,170.60250854492188,0.0,0.0,0.0,0.6319637298583984,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0938788875937461,-2175.13818359375,304.1518859863281,0.6522985100746155,0.1526186913251876,0.1399401426315307,293.6297912597656,297.1499938964844,293.1499938964844,0.0076206130906939,-546.0603637695312,300.2835998535156,0.4223508536815643,0.050000000745058,0.0503852479159832,293.2213439941406,297.1499938964844,293.1499938964844,0.3567647635936737,-4898.00390625,304.1643981933594,0.9326574206352234,0.4481205642223358,0.3148124814033508,293.2474365234375,297.1499938964844,293.1499938964844,0.4762165248394012,-8281.8818359375,304.224609375,0.9990000128746032,0.598640501499176,0.5298067331314087,293.1695556640625,297.1499938964844,293.1499938964844,0.0148318922147154,-3714.160888671875,304.1494140625,0.4223516583442688,0.050000000745058,0.2390068620443344,291.2863464355469,291.1499938964844,260.4143371582031,258.87457275390625,279.225830078125,293.4068298339844,291.289794921875,1.0,0.3449112474918365,0.7710098624229431,0.7710098624229431,1.0,1.0,-1.5290017127990725,0.6573683023452759,0.8716334700584412,0.2997013330459595,0.0,0.0,0.6899892687797546,90.80032348632812,52.0,48.85470199584961,-18646.953125,439.1227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8132019042969,309.6080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18551.564453125,18000.0,0.0,0.0,0.4420040249824524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0592834949493408,1.059296727180481,-1.3270752788230313e-05,0.0,0.0004485779209062,0.0,0.0,170.60250854492188,0.0,0.0,0.0,0.6319637298583984,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0937062129378318,-2171.62109375,304.15185546875,0.6588916182518005,0.1528045684099197,0.1399412304162979,293.6330871582031,297.1499938964844,293.1499938964844,0.0074706515297293,-537.7706909179688,300.1989440917969,0.4277912676334381,0.050000000745058,0.0502143539488315,293.22088623046875,297.1499938964844,293.1499938964844,0.3550878167152405,-4879.537109375,304.1648254394531,0.9425949454307556,0.4473077356815338,0.3141243159770965,293.2221374511719,297.1499938964844,293.1499938964844,0.4590241611003876,-8037.11572265625,304.24224853515625,0.9990000128746032,0.6023690104484558,0.5142784118652344,293.16851806640625,297.1499938964844,293.1499938964844,0.014708099886775,-3695.39697265625,304.1487121582031,0.4277912676334381,0.050000000745058,0.2381953001022339,291.307373046875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4103088378906,291.3104553222656,1.0,0.3378999531269073,0.7756097912788391,0.7756097912788391,1.0,1.0,-1.5083560943603516,0.6485738754272461,0.8597822189331055,0.2951182126998901,0.0,0.0,0.677372932434082,86.08753204345703,52.0,52.516361236572266,-18417.49609375,415.7207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9608154296875,309.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18644.216796875,18000.0,0.0,0.0,0.439054936170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269348621368408,1.0269477367401123,-1.2881896509497892e-05,0.0,0.0004455849411897,0.0,0.0,159.2552032470703,0.0,0.0,0.0,0.6181610226631165,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0935540273785591,-2168.516357421875,304.1517944335937,0.6662388443946838,0.1530020087957382,0.139948770403862,293.6363830566406,297.1499938964844,293.1499938964844,0.0073242001235485,-529.5779418945312,300.11346435546875,0.434057354927063,0.050000000745058,0.0500410050153732,293.2204284667969,297.1499938964844,293.1499938964844,0.3534661829471588,-4861.72216796875,304.1650695800781,0.9531317949295044,0.446498304605484,0.3134344816207886,293.1913146972656,297.1499938964844,293.1499938964844,0.4410664737224579,-7781.2978515625,304.2580871582031,0.9990000128746032,0.607505738735199,0.4980317950248718,293.16729736328125,297.1499938964844,293.1499938964844,0.0145888971164822,-3677.2294921875,304.14862060546875,0.434057354927063,0.050000000745058,0.2373729795217514,291.3264465332031,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3293151855469,1.0,0.3306023478507995,0.7807928919792175,0.7807928919792175,1.0,1.0,-1.4868382215499878,0.639438271522522,0.8473999500274658,0.2903643846511841,0.0,0.0,0.6636883020401001,81.30269622802734,70.0,52.45518493652344,-18168.314453125,392.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12896728515625,309.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18712.5859375,18000.0,0.0,0.0,0.4355848431587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9911276698112488,0.9911401271820068,-1.2458552191674244e-05,0.0,0.0004420632321853,0.0,0.0,147.297119140625,0.0,0.0,0.0,0.6030434370040894,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0937190800905227,-2171.724609375,304.15087890625,0.6715035438537598,0.1533106565475464,0.1401528567075729,293.64337158203125,297.1499938964844,293.1499938964844,0.0070909024216234,-517.06396484375,299.9284973144531,0.4383906126022339,0.050000000745058,0.0499333292245864,293.219970703125,297.1499938964844,293.1499938964844,0.3516008257865906,-4842.22119140625,304.1630249023437,0.9589702486991882,0.4448082149028778,0.3121988773345947,293.13153076171875,297.1499938964844,293.1499938964844,0.4280757904052734,-7610.14013671875,304.24237060546875,0.9990000128746032,0.6186184287071228,0.4876617789268493,293.1649780273437,297.1499938964844,293.1499938964844,0.0145340673625469,-3669.62744140625,304.1485290527344,0.4383906126022339,0.050000000745058,0.2368622124195099,291.3282775878906,291.1499938964844,260.4678039550781,258.9192810058594,279.24774169921875,293.4512939453125,291.3245849609375,1.0,0.3268333077430725,0.7910115718841553,0.7910115718841553,1.0,1.0,-1.472386121749878,0.6342724561691284,0.8381137251853943,0.2878901958465576,0.0,0.0,0.6387839913368225,78.30760192871094,88.0,-5.996833801269531,-17851.29296875,377.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4906311035156,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18698.234375,18000.0,0.0,0.0,0.427325040102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169284701347352,0.9169400930404664,-1.1595586329349317e-05,0.0,0.000433680601418,0.0,0.0,124.38148498535156,0.0,0.0,0.0,0.5725050568580627,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0937190800905227,-2171.724609375,304.15087890625,0.6715035438537598,0.1533106565475464,0.1401528567075729,293.64337158203125,297.1499938964844,293.1499938964844,0.0070909024216234,-517.06396484375,299.9284973144531,0.4383906126022339,0.050000000745058,0.0499333292245864,293.219970703125,297.1499938964844,293.1499938964844,0.3516008257865906,-4842.22119140625,304.1630249023437,0.9589702486991882,0.4448082149028778,0.3121988773345947,293.13153076171875,297.1499938964844,293.1499938964844,0.4280757904052734,-7610.14013671875,304.24237060546875,0.9990000128746032,0.6186184287071228,0.4876617789268493,293.1649780273437,297.1499938964844,293.1499938964844,0.0145340673625469,-3669.62744140625,304.1485290527344,0.4383906126022339,0.050000000745058,0.2368622124195099,291.3282775878906,291.1499938964844,260.4678039550781,258.9192810058594,279.24774169921875,293.4512939453125,291.3245849609375,1.0,0.3268333077430725,0.7910115718841553,0.7910115718841553,1.0,1.0,-1.472386121749878,0.6342724561691284,0.8381137251853943,0.2878901958465576,0.0,0.0,0.6387839913368225,78.30760192871094,88.0,-5.996833801269531,-17851.29296875,377.34771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4906311035156,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18698.234375,18000.0,0.0,0.0,0.427325040102005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169284701347352,0.9169400930404664,-1.1595586329349317e-05,0.0,0.000433680601418,0.0,0.0,124.38148498535156,0.0,0.0,0.0,0.5725050568580627,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0944671854376792,-2186.78466796875,304.1493530273437,0.6681590676307678,0.1535121798515319,0.1404350847005844,293.6506652832031,297.1499938964844,293.1499938964844,0.0069183725863695,-508.931640625,299.7179870605469,0.435027152299881,0.050000000745058,0.0500162094831466,293.2197265625,297.1499938964844,293.1499938964844,0.3518552780151367,-4847.173828125,304.1582336425781,0.9521659016609192,0.4430878758430481,0.311070442199707,293.1036071777344,297.1499938964844,293.1499938964844,0.4361217319965362,-7746.625,304.1977233886719,0.9990000128746032,0.6248237490653992,0.4956545531749725,293.1631164550781,297.1499938964844,293.1499938964844,0.0146709708496928,-3693.93994140625,304.1478881835937,0.435027152299881,0.050000000745058,0.2372553497552871,291.2651672363281,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4718933105469,291.2587280273437,1.0,0.3306372463703155,0.799553394317627,0.799553394317627,1.0,1.0,-1.4815268516540527,0.6396040320396423,0.8419227600097656,0.2912890613079071,0.0,0.0,0.6272692084312439,80.56926727294922,106.0,-72.80079650878906,-17797.298828125,387.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7815856933594,309.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.44921875,18000.0,0.0,0.0,0.4184282720088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715535402297974,0.8715645670890808,-1.1032054317183793e-05,0.0,0.0004246515163686,0.0,0.0,111.20492553710938,0.0,0.0,0.0,0.5539727210998535,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0944671854376792,-2186.78466796875,304.1493530273437,0.6681590676307678,0.1535121798515319,0.1404350847005844,293.6506652832031,297.1499938964844,293.1499938964844,0.0069183725863695,-508.931640625,299.7179870605469,0.435027152299881,0.050000000745058,0.0500162094831466,293.2197265625,297.1499938964844,293.1499938964844,0.3518552780151367,-4847.173828125,304.1582336425781,0.9521659016609192,0.4430878758430481,0.311070442199707,293.1036071777344,297.1499938964844,293.1499938964844,0.4361217319965362,-7746.625,304.1977233886719,0.9990000128746032,0.6248237490653992,0.4956545531749725,293.1631164550781,297.1499938964844,293.1499938964844,0.0146709708496928,-3693.93994140625,304.1478881835937,0.435027152299881,0.050000000745058,0.2372553497552871,291.2651672363281,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4718933105469,291.2587280273437,1.0,0.3306372463703155,0.799553394317627,0.799553394317627,1.0,1.0,-1.4815268516540527,0.6396040320396423,0.8419227600097656,0.2912890613079071,0.0,0.0,0.6272692084312439,80.56926727294922,106.0,-72.80079650878906,-17797.298828125,387.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7815856933594,309.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18385.44921875,18000.0,0.0,0.0,0.4184282720088959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715535402297974,0.8715645670890808,-1.1032054317183793e-05,0.0,0.0004246515163686,0.0,0.0,111.20492553710938,0.0,0.0,0.0,0.5539727210998535,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.095450609922409,-2206.529052734375,304.1479187011719,0.6591202020645142,0.1536268442869186,0.1407709866762161,293.658447265625,297.1499938964844,293.1499938964844,0.0067758187651634,-502.7693786621094,299.49346923828125,0.426872193813324,0.050000000745058,0.0502419248223304,293.2197265625,297.1499938964844,293.1499938964844,0.3529668748378753,-4861.56787109375,304.1536560058594,0.93609881401062,0.4413174092769623,0.3100189566612243,293.1148376464844,297.1499938964844,293.1499938964844,0.4592170715332031,-8097.24609375,304.1432189941406,0.9990000128746032,0.6238036155700684,0.5168024301528931,293.1629943847656,297.1499938964844,293.1499938964844,0.0149057917296886,-3733.938720703125,304.14312744140625,0.426872193813324,0.050000000745058,0.2383260577917099,291.1789855957031,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4664001464844,291.1716613769531,1.0,0.3401648104190826,0.8046988248825073,0.8046988248825073,1.0,1.0,-1.507604479789734,0.6522884964942932,0.8553159832954407,0.2986440062522888,0.0,0.0,0.6290135979652405,86.76188659667969,124.0,-109.82636260986328,-17981.060546875,417.0549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8985900878906,309.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4765625,18000.0,0.0,0.0,0.4104286432266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618326783180237,0.8618435263633728,-1.0852621926460417e-05,0.0,0.0004165328864473,0.0,0.0,108.03530883789062,0.0,0.0,0.0,0.5497569441795349,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.095450609922409,-2206.529052734375,304.1479187011719,0.6591202020645142,0.1536268442869186,0.1407709866762161,293.658447265625,297.1499938964844,293.1499938964844,0.0067758187651634,-502.7693786621094,299.49346923828125,0.426872193813324,0.050000000745058,0.0502419248223304,293.2197265625,297.1499938964844,293.1499938964844,0.3529668748378753,-4861.56787109375,304.1536560058594,0.93609881401062,0.4413174092769623,0.3100189566612243,293.1148376464844,297.1499938964844,293.1499938964844,0.4592170715332031,-8097.24609375,304.1432189941406,0.9990000128746032,0.6238036155700684,0.5168024301528931,293.1629943847656,297.1499938964844,293.1499938964844,0.0149057917296886,-3733.938720703125,304.14312744140625,0.426872193813324,0.050000000745058,0.2383260577917099,291.1789855957031,291.1499938964844,260.5121765136719,258.9564819335937,279.213134765625,293.4664001464844,291.1716613769531,1.0,0.3401648104190826,0.8046988248825073,0.8046988248825073,1.0,1.0,-1.507604479789734,0.6522884964942932,0.8553159832954407,0.2986440062522888,0.0,0.0,0.6290135979652405,86.76188659667969,124.0,-109.82636260986328,-17981.060546875,417.0549011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8985900878906,309.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4765625,18000.0,0.0,0.0,0.4104286432266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8618326783180237,0.8618435263633728,-1.0852621926460417e-05,0.0,0.0004165328864473,0.0,0.0,108.03530883789062,0.0,0.0,0.0,0.5497569441795349,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0965059027075767,-2227.60986328125,304.1468811035156,0.6471182703971863,0.153654009103775,0.1411421298980713,293.6671142578125,297.1499938964844,293.1499938964844,0.0066476301290094,-497.3807373046875,299.2594909667969,0.4167632758617401,0.050000000745058,0.0505848862230777,293.22021484375,297.1499938964844,293.1499938964844,0.354305624961853,-4878.06787109375,304.1502380371094,0.9143261909484864,0.4394546747207641,0.308996319770813,293.1626281738281,297.1499938964844,293.1499938964844,0.4935328364372253,-8599.9072265625,304.08837890625,0.9990000128746032,0.6150774359703064,0.5473742485046387,293.1655578613281,297.1499938964844,293.1499938964844,0.0151924388483166,-3781.811767578125,304.13104248046875,0.4167632758617401,0.050000000745058,0.2399529218673706,291.0883178710937,291.1499938964844,260.5314636230469,258.9727478027344,279.18096923828125,293.4461669921875,291.0814208984375,1.0,0.3538568019866943,0.8061926960945129,0.8061926960945129,1.0,1.0,-1.5458842515945437,0.6702067255973816,0.8756775856018066,0.3087630569934845,0.0,0.0,0.643312931060791,96.16560363769533,127.0,-120.86582946777344,-18346.302734375,462.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7819519042969,309.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17716.453125,18000.0,0.0,0.0,0.4047559201717376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865227699279785,0.886533796787262,-1.1040570825571194e-05,0.0,0.000410775799537,0.0,0.0,114.03089141845705,0.0,0.0,0.0,0.5593698024749756,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0965059027075767,-2227.60986328125,304.1468811035156,0.6471182703971863,0.153654009103775,0.1411421298980713,293.6671142578125,297.1499938964844,293.1499938964844,0.0066476301290094,-497.3807373046875,299.2594909667969,0.4167632758617401,0.050000000745058,0.0505848862230777,293.22021484375,297.1499938964844,293.1499938964844,0.354305624961853,-4878.06787109375,304.1502380371094,0.9143261909484864,0.4394546747207641,0.308996319770813,293.1626281738281,297.1499938964844,293.1499938964844,0.4935328364372253,-8599.9072265625,304.08837890625,0.9990000128746032,0.6150774359703064,0.5473742485046387,293.1655578613281,297.1499938964844,293.1499938964844,0.0151924388483166,-3781.811767578125,304.13104248046875,0.4167632758617401,0.050000000745058,0.2399529218673706,291.0883178710937,291.1499938964844,260.5314636230469,258.9727478027344,279.18096923828125,293.4461669921875,291.0814208984375,1.0,0.3538568019866943,0.8061926960945129,0.8061926960945129,1.0,1.0,-1.5458842515945437,0.6702067255973816,0.8756775856018066,0.3087630569934845,0.0,0.0,0.643312931060791,96.16560363769533,127.0,-120.86582946777344,-18346.302734375,462.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7819519042969,309.8338317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17716.453125,18000.0,0.0,0.0,0.4047559201717376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8865227699279785,0.886533796787262,-1.1040570825571194e-05,0.0,0.000410775799537,0.0,0.0,114.03089141845705,0.0,0.0,0.0,0.5593698024749756,4.0,0.0,1.0
645300,293.1522827148437,297.1499938964844,293.1499938964844,0.0969628244638443,-2236.71826171875,304.1466064453125,0.6421980261802673,0.1536431014537811,0.1412871330976486,293.6718444824219,297.1499938964844,293.1499938964844,0.0065777348354458,-494.1642761230469,299.1410522460937,0.4127941429615021,0.050000000745058,0.0507434457540512,293.2205505371094,297.1499938964844,293.1499938964844,0.3548011779785156,-4884.12158203125,304.1493225097656,0.9055216312408448,0.4384992718696594,0.3084525465965271,293.19677734375,297.1499938964844,293.1499938964844,0.5095828771591187,-8828.5439453125,304.070556640625,0.9990000128746032,0.6082176566123962,0.5609468221664429,293.1676940917969,297.1499938964844,293.1499938964844,0.0153154879808425,-3802.70947265625,304.12237548828125,0.4127941429615021,0.050000000745058,0.24070505797863,291.0473937988281,291.1499938964844,260.5404968261719,258.9803466796875,279.16973876953125,293.438720703125,291.042236328125,1.0,0.3595865368843078,0.8063130974769592,0.8063130974769592,1.0,1.0,-1.5627983808517456,0.6780471801757812,0.8847511410713196,0.3132588267326355,0.0,0.0,0.6543024182319641,100.50841522216795,127.0,-111.85333251953124,-18536.02734375,483.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63348388671875,309.764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17563.404296875,18000.0,0.0,0.0,0.4031166732311249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105977416038512,0.910609006881714,-1.1268689377175178e-05,0.0,0.0004091121954843,0.0,0.0,120.44173431396484,0.0,0.0,0.0,0.569034218788147,4.0,0.0,1.0
