time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645360,293.1522827148437,297.1499938964844,293.1499938964844,0.0972982347011566,-2243.347900390625,304.1466369628906,0.6379345655441284,0.1536147743463516,0.1414091736078262,293.6767578125,297.1499938964844,293.1499938964844,0.0065010120160877,-490.2459106445313,299.0254821777344,0.4094101786613464,0.050000000745058,0.0508904233574867,293.2209167480469,297.1499938964844,293.1499938964844,0.3549005389213562,-4885.4765625,304.1492614746094,0.8981946110725403,0.4375322759151459,0.3078933656215668,293.232666015625,297.1499938964844,293.1499938964844,0.5230436325073242,-9015.978515625,304.0606994628906,0.9990000128746032,0.6005724668502808,0.5720542669296265,293.170166015625,297.1499938964844,293.1499938964844,0.0154091492295265,-3818.72998046875,304.1124267578125,0.4094101786613464,0.050000000745058,0.2414022535085678,291.0191345214844,291.1499938964844,260.5491027832031,258.9876708984375,279.1636657714844,293.4373474121094,291.0155944824219,1.0,0.3647689819335937,0.8065113425254822,0.8065113425254822,1.0,1.0,-1.5766493082046509,0.6844743490219116,0.8921749591827393,0.3169935941696167,0.0,0.0,0.6659165620803833,104.50303649902344,130.0,-92.2447280883789,-18701.591796875,502.8285827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4366760253906,309.6749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17457.013671875,18000.0,0.0,0.0,0.4023101031780243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395111799240112,0.9395227432250975,-1.1569464732019696e-05,0.0,0.0004082936211489,0.0,0.0,128.65322875976562,0.0,0.0,0.0,0.5808163285255432,4.0,0.0,1.0
645420,293.1524353027344,297.1499938964844,293.1499938964844,0.0974986180663108,-2246.8125,304.1474609375,0.6278063058853149,0.1535294502973556,0.1417205929756164,293.6869812011719,297.1499938964844,293.1499938964844,0.0063393674790859,-480.6477966308594,298.8151550292969,0.4013811349868774,0.050000000745058,0.051279067993164,293.2216796875,297.1499938964844,293.1499938964844,0.3532480299472809,-4866.458984375,304.1523742675781,0.8809638023376465,0.4355833232402801,0.3068425059318542,293.275146484375,297.1499938964844,293.1499938964844,0.5145763158798218,-8874.552734375,304.10430908203125,0.9807680249214172,0.5897679924964905,0.5616034269332886,293.1756591796875,297.1499938964844,293.1499938964844,0.0155405066907405,-3838.41943359375,304.090087890625,0.4013811349868774,0.050000000745058,0.2432458251714706,291.02587890625,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4501953125,291.0281066894531,1.0,0.3723846673965454,0.8099862337112427,0.8099862337112427,1.0,1.0,-1.565889835357666,0.679816722869873,0.8860731720924377,0.3147993087768554,0.0,0.0,0.6830718517303467,114.14274597167967,133.0,-4.321826457977295,-18696.3203125,522.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9960021972656,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17499.31640625,18000.0,0.0,0.0,0.4024540185928345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994438886642456,0.994451105594635,-1.2224097190483008e-05,0.0,0.0004084396641701,0.0,0.0,145.91331481933594,0.0,0.0,0.0,0.6036561727523804,4.0,0.0,1.0
645480,293.1524353027344,297.1499938964844,293.1499938964844,0.0974986180663108,-2246.8125,304.1474609375,0.6278063058853149,0.1535294502973556,0.1417205929756164,293.6869812011719,297.1499938964844,293.1499938964844,0.0063393674790859,-480.6477966308594,298.8151550292969,0.4013811349868774,0.050000000745058,0.051279067993164,293.2216796875,297.1499938964844,293.1499938964844,0.3532480299472809,-4866.458984375,304.1523742675781,0.8809638023376465,0.4355833232402801,0.3068425059318542,293.275146484375,297.1499938964844,293.1499938964844,0.5145763158798218,-8874.552734375,304.10430908203125,0.9807680249214172,0.5897679924964905,0.5616034269332886,293.1756591796875,297.1499938964844,293.1499938964844,0.0155405066907405,-3838.41943359375,304.090087890625,0.4013811349868774,0.050000000745058,0.2432458251714706,291.02587890625,291.1499938964844,260.5653076171875,259.0014038085937,279.17755126953125,293.4501953125,291.0281066894531,1.0,0.3723846673965454,0.8099862337112427,0.8099862337112427,1.0,1.0,-1.565889835357666,0.679816722869873,0.8860731720924377,0.3147993087768554,0.0,0.0,0.6830718517303467,114.14274597167967,133.0,-4.321826457977295,-18696.3203125,522.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9960021972656,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17499.31640625,18000.0,0.0,0.0,0.4024540185928345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994438886642456,0.994451105594635,-1.2224097190483008e-05,0.0,0.0004084396641701,0.0,0.0,145.91331481933594,0.0,0.0,0.0,0.6036561727523804,4.0,0.0,1.0
645540,293.1529235839844,297.1499938964844,293.1499938964844,0.0974940583109855,-2246.395263671875,304.1482849121094,0.6209779381752014,0.1533669680356979,0.1418484300374984,293.6981506347656,297.1499938964844,293.1499938964844,0.0061513734981417,-469.0094604492188,298.6026306152344,0.395892858505249,0.050000000745058,0.0515638552606105,293.222900390625,297.1499938964844,293.1499938964844,0.3511459827423095,-4842.67431640625,304.1550598144531,0.8692532777786255,0.4335231781005859,0.3056326806545257,293.28790283203125,297.1499938964844,293.1499938964844,0.5091255307197571,-8786.435546875,304.128173828125,0.9665896892547609,0.5839817523956299,0.5556626319885254,293.1812438964844,297.1499938964844,293.1499938964844,0.0155984740704298,-3848.03369140625,304.065673828125,0.395892858505249,0.050000000745058,0.2445967346429824,291.04156494140625,291.1499938964844,260.5802917480469,259.01416015625,279.19244384765625,293.4639892578125,291.0425720214844,1.0,0.3780462145805359,0.8113390207290649,0.8113390207290649,1.0,1.0,-1.5594202280044556,0.6769648790359497,0.8824553489685059,0.3133653700351715,0.0,0.0,0.6962934136390686,121.23123168945312,136.0,12.616929054260254,-18627.005859375,536.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923767089844,309.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17599.31640625,18000.0,0.0,0.0,0.4039333760738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330142974853516,1.0330270528793335,-1.2721639905066697e-05,0.0,0.000409941014368,0.0,0.0,159.16734313964844,0.0,0.0,0.0,0.6203551888465881,4.0,0.0,1.0
645600,293.1529235839844,297.1499938964844,293.1499938964844,0.0974940583109855,-2246.395263671875,304.1482849121094,0.6209779381752014,0.1533669680356979,0.1418484300374984,293.6981506347656,297.1499938964844,293.1499938964844,0.0061513734981417,-469.0094604492188,298.6026306152344,0.395892858505249,0.050000000745058,0.0515638552606105,293.222900390625,297.1499938964844,293.1499938964844,0.3511459827423095,-4842.67431640625,304.1550598144531,0.8692532777786255,0.4335231781005859,0.3056326806545257,293.28790283203125,297.1499938964844,293.1499938964844,0.5091255307197571,-8786.435546875,304.128173828125,0.9665896892547609,0.5839817523956299,0.5556626319885254,293.1812438964844,297.1499938964844,293.1499938964844,0.0155984740704298,-3848.03369140625,304.065673828125,0.395892858505249,0.050000000745058,0.2445967346429824,291.04156494140625,291.1499938964844,260.5802917480469,259.01416015625,279.19244384765625,293.4639892578125,291.0425720214844,1.0,0.3780462145805359,0.8113390207290649,0.8113390207290649,1.0,1.0,-1.5594202280044556,0.6769648790359497,0.8824553489685059,0.3133653700351715,0.0,0.0,0.6962934136390686,121.23123168945312,136.0,12.616929054260254,-18627.005859375,536.9478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923767089844,309.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17599.31640625,18000.0,0.0,0.0,0.4039333760738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330142974853516,1.0330270528793335,-1.2721639905066697e-05,0.0,0.000409941014368,0.0,0.0,159.16734313964844,0.0,0.0,0.0,0.6203551888465881,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0974656417965889,-2245.57470703125,304.1488952636719,0.6158221960067749,0.1532541066408157,0.1419459730386734,293.70953369140625,297.1499938964844,293.1499938964844,0.0059553161263465,-456.5449523925781,298.38555908203125,0.3915539681911468,0.050000000745058,0.0517879724502563,293.2238464355469,297.1499938964844,293.1499938964844,0.3489588797092438,-4818.1748046875,304.156982421875,0.860486626625061,0.4314830303192138,0.304375559091568,293.29180908203125,297.1499938964844,293.1499938964844,0.5050023198127747,-8722.2724609375,304.14215087890625,0.9553841948509216,0.5796889066696167,0.5516262650489807,293.1861572265625,297.1499938964844,293.1499938964844,0.0156231429427862,-3853.242431640625,304.04119873046875,0.3915539681911468,0.050000000745058,0.2456598430871963,291.0559387207031,291.1499938964844,260.5942687988281,259.026123046875,279.21173095703125,293.4769592285156,291.0570678710937,1.0,0.3824804127216339,0.81047123670578,0.81047123670578,1.0,1.0,-1.5547271966934204,0.6746552586555481,0.8800719380378723,0.312132328748703,0.0,0.0,0.7078830003738403,126.8186492919922,139.0,18.6339168548584,-18568.462890625,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,309.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.75390625,18000.0,0.0,0.0,0.4062879085540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067811131477356,1.067824363708496,-1.3176506399759091e-05,0.0,0.0004123305843677,0.0,0.0,171.76734924316406,0.0,0.0,0.0,0.6354274153709412,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0974656417965889,-2245.57470703125,304.1488952636719,0.6158221960067749,0.1532541066408157,0.1419459730386734,293.70953369140625,297.1499938964844,293.1499938964844,0.0059553161263465,-456.5449523925781,298.38555908203125,0.3915539681911468,0.050000000745058,0.0517879724502563,293.2238464355469,297.1499938964844,293.1499938964844,0.3489588797092438,-4818.1748046875,304.156982421875,0.860486626625061,0.4314830303192138,0.304375559091568,293.29180908203125,297.1499938964844,293.1499938964844,0.5050023198127747,-8722.2724609375,304.14215087890625,0.9553841948509216,0.5796889066696167,0.5516262650489807,293.1861572265625,297.1499938964844,293.1499938964844,0.0156231429427862,-3853.242431640625,304.04119873046875,0.3915539681911468,0.050000000745058,0.2456598430871963,291.0559387207031,291.1499938964844,260.5942687988281,259.026123046875,279.21173095703125,293.4769592285156,291.0570678710937,1.0,0.3824804127216339,0.81047123670578,0.81047123670578,1.0,1.0,-1.5547271966934204,0.6746552586555481,0.8800719380378723,0.312132328748703,0.0,0.0,0.7078830003738403,126.8186492919922,139.0,18.6339168548584,-18568.462890625,548.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25054931640625,309.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17647.75390625,18000.0,0.0,0.0,0.4062879085540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067811131477356,1.067824363708496,-1.3176506399759091e-05,0.0,0.0004123305843677,0.0,0.0,171.76734924316406,0.0,0.0,0.0,0.6354274153709412,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0974479466676712,-2244.97412109375,304.1492919921875,0.6116023063659668,0.1532036364078521,0.1420650035142898,293.72076416015625,297.1499938964844,293.1499938964844,0.0057544708251953,-443.4412231445313,298.1656494140625,0.38780677318573,0.050000000745058,0.0519755631685256,293.2243347167969,297.1499938964844,293.1499938964844,0.3467494547367096,-4793.5927734375,304.1583251953125,0.8534414768218994,0.4295144379138946,0.3031354546546936,293.2928466796875,297.1499938964844,293.1499938964844,0.5010696649551392,-8663.63671875,304.1512145996094,0.9458390474319458,0.5758779644966125,0.5481618642807007,293.1904296875,297.1499938964844,293.1499938964844,0.0156265143305063,-3855.552734375,304.0169372558594,0.38780677318573,0.050000000745058,0.2465496957302093,291.0707702636719,291.1499938964844,260.6074523925781,259.03741455078125,279.23016357421875,293.4896240234375,291.072021484375,1.0,0.3861152827739715,0.8096033930778503,0.8096033930778503,1.0,1.0,-1.5505155324935913,0.6725689172744751,0.8779466152191162,0.3110327422618866,0.0,0.0,0.7174711227416992,131.4910125732422,142.0,20.944419860839844,-18516.4609375,558.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,308.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17701.71875,18000.0,0.0,0.0,0.4091633856296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971040725708008,1.0971176624298096,-1.3573808246292174e-05,0.0,0.0004152488254476,0.0,0.0,182.9579620361328,0.0,0.0,0.0,0.6482469439506531,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0974479466676712,-2244.97412109375,304.1492919921875,0.6116023063659668,0.1532036364078521,0.1420650035142898,293.72076416015625,297.1499938964844,293.1499938964844,0.0057544708251953,-443.4412231445313,298.1656494140625,0.38780677318573,0.050000000745058,0.0519755631685256,293.2243347167969,297.1499938964844,293.1499938964844,0.3467494547367096,-4793.5927734375,304.1583251953125,0.8534414768218994,0.4295144379138946,0.3031354546546936,293.2928466796875,297.1499938964844,293.1499938964844,0.5010696649551392,-8663.63671875,304.1512145996094,0.9458390474319458,0.5758779644966125,0.5481618642807007,293.1904296875,297.1499938964844,293.1499938964844,0.0156265143305063,-3855.552734375,304.0169372558594,0.38780677318573,0.050000000745058,0.2465496957302093,291.0707702636719,291.1499938964844,260.6074523925781,259.03741455078125,279.23016357421875,293.4896240234375,291.072021484375,1.0,0.3861152827739715,0.8096033930778503,0.8096033930778503,1.0,1.0,-1.5505155324935913,0.6725689172744751,0.8779466152191162,0.3110327422618866,0.0,0.0,0.7174711227416992,131.4910125732422,142.0,20.944419860839844,-18516.4609375,558.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,308.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17701.71875,18000.0,0.0,0.0,0.4091633856296539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971040725708008,1.0971176624298096,-1.3573808246292174e-05,0.0,0.0004152488254476,0.0,0.0,182.9579620361328,0.0,0.0,0.0,0.6482469439506531,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0974398255348205,-2244.681396484375,304.1494445800781,0.6097273230552673,0.1531989127397537,0.1421349793672561,293.72625732421875,297.1499938964844,293.1499938964844,0.0056528397835791,-436.6768493652344,298.0550537109375,0.3861370384693146,0.050000000745058,0.0520600453019142,293.2244567871094,297.1499938964844,293.1499938964844,0.3456230461597442,-4781.0888671875,304.15887451171875,0.8503511548042297,0.4285483360290527,0.3025239706039428,293.2929382324219,297.1499938964844,293.1499938964844,0.4990618228912353,-8634.416015625,304.1546325683594,0.9414867162704468,0.5740551948547363,0.546517014503479,293.1923522949219,297.1499938964844,293.1499938964844,0.0156214768067002,-3855.73779296875,304.0048217773437,0.3861370384693146,0.050000000745058,0.2469504475593567,291.0790405273437,291.1499938964844,260.6138000488281,259.0428771972656,279.2392272949219,293.49591064453125,291.08038330078125,1.0,0.3877239525318146,0.8091694712638855,0.8091694712638855,1.0,1.0,-1.548473238945007,0.6715549826622009,0.8769183158874512,0.310500830411911,0.0,0.0,0.721377968788147,133.5927276611328,142.0,22.37241744995117,-18493.3984375,562.7644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,308.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.927734375,18000.0,0.0,0.0,0.410695731639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1095099449157717,1.1095236539840698,-1.374709972878918e-05,0.0,0.0004168039595242,0.0,0.0,187.87301635742188,0.0,0.0,0.0,0.6537049412727356,4.0,0.0,1.0
645960,293.152587890625,297.1499938964844,293.1499938964844,0.0974314659833908,-2244.377685546875,304.1495666503906,0.6079920530319214,0.1532059907913208,0.1422118693590164,293.7317199707031,297.1499938964844,293.1499938964844,0.0055507309734821,-429.7918701171875,297.94415283203125,0.3845894336700439,0.050000000745058,0.0521399304270744,293.2245178222656,297.1499938964844,293.1499938964844,0.3444770276546478,-4768.375,304.1593322753906,0.8474725484848022,0.4275897443294525,0.3019152283668518,293.2928161621094,297.1499938964844,293.1499938964844,0.4970130324363708,-8604.953125,304.15753173828125,0.9373507499694824,0.5722675919532776,0.544905960559845,293.19415283203125,297.1499938964844,293.1499938964844,0.0156126460060477,-3855.361572265625,303.9927062988281,0.3845894336700439,0.050000000745058,0.2473293840885162,291.08795166015625,291.1499938964844,260.6200561523437,259.0482788085937,279.2481384277344,293.5021667480469,291.08941650390625,1.0,0.3892288208007812,0.8087708950042725,0.8087708950042725,1.0,1.0,-1.546451449394226,0.6705543398857117,0.8758971691131592,0.3099786043167114,0.0,0.0,0.7246230244636536,135.5784454345703,130.0,23.94489860534668,-18471.9140625,566.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78173828125,308.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17767.640625,18000.0,0.0,0.0,0.4122425019741058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1202081441879272,1.1202219724655151,-1.3899802070227452e-05,0.0,0.0004183737328276,0.0,0.0,192.20584106445312,0.0,0.0,0.0,0.6584268808364868,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0972602665424346,-2240.81689453125,304.1499938964844,0.6091861724853516,0.1532992422580719,0.1422195732593536,293.7423400878906,297.1499938964844,293.1499938964844,0.005323089659214,-414.0652465820313,297.72265625,0.385576069355011,0.050000000745058,0.0520888902246952,293.2243957519531,297.1499938964844,293.1499938964844,0.3418938517570495,-4739.6181640625,304.1605224609375,0.8477383852005005,0.4257257878780365,0.3005698025226593,293.29205322265625,297.1499938964844,293.1499938964844,0.492531955242157,-8541.2333984375,304.1624450683594,0.9371019005775452,0.5688038468360901,0.5415734648704529,293.1972961425781,297.1499938964844,293.1499938964844,0.0154757145792245,-3838.072265625,303.9691467285156,0.385576069355011,0.050000000745058,0.2470872551202774,291.109619140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2670593261719,293.5146179199219,291.1116027832031,1.0,0.3869785070419311,0.8079736232757568,0.8079736232757568,1.0,1.0,-1.5404943227767944,0.6676620244979858,0.8728322386741638,0.3084511756896972,0.0,0.0,0.7286407947540283,134.17601013183594,118.0,30.301660537719727,-18417.216796875,559.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578063964844,308.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.734375,18000.0,0.0,0.0,0.4152269065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1356555223464966,1.1356695890426636,-1.4130655472399669e-05,0.0,0.0004214025102555,0.0,0.0,198.67042541503903,0.0,0.0,0.0,0.6652591228485107,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0972602665424346,-2240.81689453125,304.1499938964844,0.6091861724853516,0.1532992422580719,0.1422195732593536,293.7423400878906,297.1499938964844,293.1499938964844,0.005323089659214,-414.0652465820313,297.72265625,0.385576069355011,0.050000000745058,0.0520888902246952,293.2243957519531,297.1499938964844,293.1499938964844,0.3418938517570495,-4739.6181640625,304.1605224609375,0.8477383852005005,0.4257257878780365,0.3005698025226593,293.29205322265625,297.1499938964844,293.1499938964844,0.492531955242157,-8541.2333984375,304.1624450683594,0.9371019005775452,0.5688038468360901,0.5415734648704529,293.1972961425781,297.1499938964844,293.1499938964844,0.0154757145792245,-3838.072265625,303.9691467285156,0.385576069355011,0.050000000745058,0.2470872551202774,291.109619140625,291.1499938964844,260.6322631835937,259.0588073730469,279.2670593261719,293.5146179199219,291.1116027832031,1.0,0.3869785070419311,0.8079736232757568,0.8079736232757568,1.0,1.0,-1.5404943227767944,0.6676620244979858,0.8728322386741638,0.3084511756896972,0.0,0.0,0.7286407947540283,134.17601013183594,118.0,30.301660537719727,-18417.216796875,559.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6578063964844,308.7810974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.734375,18000.0,0.0,0.0,0.4152269065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1356555223464966,1.1356695890426636,-1.4130655472399669e-05,0.0,0.0004214025102555,0.0,0.0,198.67042541503903,0.0,0.0,0.0,0.6652591228485107,4.0,0.0,1.0
646140,293.15045166015625,297.1499938964844,293.1499938964844,0.0970263704657554,-2236.029052734375,304.150390625,0.6138679385185242,0.1535267382860183,0.1422030925750732,293.7525329589844,297.1499938964844,293.1499938964844,0.005081825889647,-396.9429626464844,297.5019836425781,0.389578253030777,0.050000000745058,0.0518876835703849,293.2238464355469,297.1499938964844,293.1499938964844,0.3390914499759674,-4708.388671875,304.16168212890625,0.852504551410675,0.4239541292190552,0.2991759181022644,293.2906188964844,297.1499938964844,293.1499938964844,0.4877263605594635,-8473.6484375,304.1662902832031,0.9428051114082336,0.5654906034469604,0.5382335186004639,293.19970703125,297.1499938964844,293.1499938964844,0.0152557762339711,-3808.68896484375,303.9467468261719,0.389578253030777,0.050000000745058,0.2461328357458114,291.13629150390625,291.1499938964844,260.6443176269531,259.0692749023437,279.2865295410156,293.5268249511719,291.13848876953125,1.0,0.3815245330333709,0.8071763515472412,0.8071763515472412,1.0,1.0,-1.5334044694900513,0.6642487645149231,0.8691557049751282,0.3066204786300659,0.0,0.0,0.7287117838859558,128.94989013671875,106.0,35.89976501464844,-18350.7109375,541.1234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60821533203125,308.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.732421875,18000.0,0.0,0.0,0.4178135097026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140911340713501,1.1409255266189575,-1.4228189684217796e-05,0.0,0.0004240276175551,0.0,0.0,201.094467163086,0.0,0.0,0.0,0.6676034331321716,4.0,0.0,1.0
646200,293.15045166015625,297.1499938964844,293.1499938964844,0.0970263704657554,-2236.029052734375,304.150390625,0.6138679385185242,0.1535267382860183,0.1422030925750732,293.7525329589844,297.1499938964844,293.1499938964844,0.005081825889647,-396.9429626464844,297.5019836425781,0.389578253030777,0.050000000745058,0.0518876835703849,293.2238464355469,297.1499938964844,293.1499938964844,0.3390914499759674,-4708.388671875,304.16168212890625,0.852504551410675,0.4239541292190552,0.2991759181022644,293.2906188964844,297.1499938964844,293.1499938964844,0.4877263605594635,-8473.6484375,304.1662902832031,0.9428051114082336,0.5654906034469604,0.5382335186004639,293.19970703125,297.1499938964844,293.1499938964844,0.0152557762339711,-3808.68896484375,303.9467468261719,0.389578253030777,0.050000000745058,0.2461328357458114,291.13629150390625,291.1499938964844,260.6443176269531,259.0692749023437,279.2865295410156,293.5268249511719,291.13848876953125,1.0,0.3815245330333709,0.8071763515472412,0.8071763515472412,1.0,1.0,-1.5334044694900513,0.6642487645149231,0.8691557049751282,0.3066204786300659,0.0,0.0,0.7287117838859558,128.94989013671875,106.0,35.89976501464844,-18350.7109375,541.1234741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60821533203125,308.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.732421875,18000.0,0.0,0.0,0.4178135097026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140911340713501,1.1409255266189575,-1.4228189684217796e-05,0.0,0.0004240276175551,0.0,0.0,201.094467163086,0.0,0.0,0.0,0.6676034331321716,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.09688650816679,-2233.163330078125,304.1505432128906,0.6177641153335571,0.1537187248468399,0.1422019749879837,293.7584533691406,297.1499938964844,293.1499938964844,0.0049345986917614,-386.3116455078125,297.3692932128906,0.3928693830966949,0.050000000745058,0.0517209097743034,293.22332763671875,297.1499938964844,293.1499938964844,0.3373781144618988,-4689.310546875,304.1622314453125,0.8570212721824646,0.4229314029216766,0.298334538936615,293.28955078125,297.1499938964844,293.1499938964844,0.4847913980484009,-8432.6552734375,304.16802978515625,0.9482532143592834,0.5635690093040466,0.5362472534179688,293.2008056640625,297.1499938964844,293.1499938964844,0.0151019664481282,-3787.69677734375,303.93389892578125,0.3928693830966949,0.050000000745058,0.2453417330980301,291.1530456542969,291.1499938964844,260.65155029296875,259.0755310058594,279.2982788085937,293.53399658203125,291.1552429199219,1.0,0.3771699070930481,0.8067173361778259,0.8067173361778259,1.0,1.0,-1.528858661651611,0.6620692610740662,0.8667894005775452,0.305446982383728,0.0,0.0,0.7268975377082825,124.64286041259766,106.0,37.59249114990234,-18305.595703125,527.1026000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61236572265625,308.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.142578125,18000.0,0.0,0.0,0.4190715253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138882040977478,1.1388962268829346,-1.421556680725189e-05,0.0,0.0004253043152857,0.0,0.0,200.41506958007807,0.0,0.0,0.0,0.6667182445526123,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0967984348535537,-2231.353759765625,304.150634765625,0.6207139492034912,0.1538662016391754,0.1422070264816284,293.7622985839844,297.1499938964844,293.1499938964844,0.004836278501898,-379.1443176269531,297.280517578125,0.3952784836292267,0.050000000745058,0.05159617587924,293.2229309082031,297.1499938964844,293.1499938964844,0.3362382352352142,-4676.62890625,304.1625366210937,0.8606483936309814,0.4222646057605743,0.2977744042873382,293.2887268066406,297.1499938964844,293.1499938964844,0.4828372299671173,-8405.45703125,304.1689758300781,0.9525460600852966,0.5623135566711426,0.5349340438842773,293.201416015625,297.1499938964844,293.1499938964844,0.0149941509589552,-3772.8291015625,303.9255065917969,0.3952784836292267,0.050000000745058,0.2447500526905059,291.16412353515625,291.1499938964844,260.65643310546875,259.07977294921875,279.3061218261719,293.5386962890625,291.16632080078125,1.0,0.3739267587661743,0.8064113259315491,0.8064113259315491,1.0,1.0,-1.525755763053894,0.66058349609375,0.8651722073554993,0.3046453297138214,0.0,0.0,0.724959671497345,121.42718505859376,94.0,37.97209930419922,-18273.30078125,516.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280822753906,308.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18076.177734375,18000.0,0.0,0.0,0.4197624623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354230642318726,1.135437250137329,-1.4177981938701125e-05,0.0,0.0004260055429767,0.0,0.0,199.09507751464844,0.0,0.0,0.0,0.6651979088783264,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.096609279513359,-2227.441650390625,304.1507263183594,0.629300594329834,0.1542940139770507,0.142242819070816,293.7716979980469,297.1499938964844,293.1499938964844,0.0045913867652416,-361.0860595703125,297.05682373046875,0.4019741117954254,0.050000000745058,0.051249299198389,293.2218017578125,297.1499938964844,293.1499938964844,0.3334435224533081,-4645.58544921875,304.1629943847656,0.8718323111534119,0.4206458330154419,0.2963829338550567,293.28643798828125,297.1499938964844,293.1499938964844,0.4780318737030029,-8338.873046875,304.1706237792969,0.9651188254356384,0.5592596530914307,0.5316973328590393,293.2025451660156,297.1499938964844,293.1499938964844,0.0147148743271827,-3733.8642578125,303.9052429199219,0.4019741117954254,0.050000000745058,0.2431046217679977,291.1903991699219,291.1499938964844,260.6687927246094,259.0904846191406,279.3257751464844,293.5502014160156,291.1923522949219,1.0,0.3648603558540344,0.8056463003158569,0.8056463003158569,1.0,1.0,-1.5178507566452026,0.656803548336029,0.8610472679138184,0.3026005029678345,0.0,0.0,0.717788815498352,112.49828338623048,82.0,36.26472473144531,-18184.287109375,489.0414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708740234375,308.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.494140625,18000.0,0.0,0.0,0.4208987355232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119757056236267,1.1197710037231443,-1.3987259990244638e-05,0.0,0.0004271586949471,0.0,0.0,192.9750518798828,0.0,0.0,0.0,0.6583156585693359,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.096609279513359,-2227.441650390625,304.1507263183594,0.629300594329834,0.1542940139770507,0.142242819070816,293.7716979980469,297.1499938964844,293.1499938964844,0.0045913867652416,-361.0860595703125,297.05682373046875,0.4019741117954254,0.050000000745058,0.051249299198389,293.2218017578125,297.1499938964844,293.1499938964844,0.3334435224533081,-4645.58544921875,304.1629943847656,0.8718323111534119,0.4206458330154419,0.2963829338550567,293.28643798828125,297.1499938964844,293.1499938964844,0.4780318737030029,-8338.873046875,304.1706237792969,0.9651188254356384,0.5592596530914307,0.5316973328590393,293.2025451660156,297.1499938964844,293.1499938964844,0.0147148743271827,-3733.8642578125,303.9052429199219,0.4019741117954254,0.050000000745058,0.2431046217679977,291.1903991699219,291.1499938964844,260.6687927246094,259.0904846191406,279.3257751464844,293.5502014160156,291.1923522949219,1.0,0.3648603558540344,0.8056463003158569,0.8056463003158569,1.0,1.0,-1.5178507566452026,0.656803548336029,0.8610472679138184,0.3026005029678345,0.0,0.0,0.717788815498352,112.49828338623048,82.0,36.26472473144531,-18184.287109375,489.0414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.708740234375,308.828125,278.1499938964844,0.0,18000.0,313.1499938964844,18181.494140625,18000.0,0.0,0.0,0.4208987355232239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119757056236267,1.1197710037231443,-1.3987259990244638e-05,0.0,0.0004271586949471,0.0,0.0,192.9750518798828,0.0,0.0,0.0,0.6583156585693359,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965366065502166,-2225.919921875,304.1507263183594,0.6343089938163757,0.1545348763465881,0.1422735452651977,293.7762756347656,297.1499938964844,293.1499938964844,0.0044699842110276,-352.03790283203125,296.9436950683594,0.405744343996048,0.050000000745058,0.0510622188448905,293.22119140625,297.1499938964844,293.1499938964844,0.3320966362953186,-4630.65625,304.1630859375,0.8785668015480042,0.4198601841926574,0.2956941723823547,293.28521728515625,297.1499938964844,293.1499938964844,0.4757044017314911,-8306.763671875,304.1711120605469,0.972145140171051,0.5577755570411682,0.5301063656806946,293.2029724121094,297.1499938964844,293.1499938964844,0.0145735600963234,-3713.951416015625,303.8953857421875,0.405744343996048,0.050000000745058,0.2422171831130981,291.2021179199219,291.1499938964844,260.6751403808594,259.09600830078125,279.33563232421875,293.55584716796875,291.20391845703125,1.0,0.3599093854427337,0.8052637577056885,0.8052637577056885,1.0,1.0,-1.513860821723938,0.6548977494239807,0.8589630722999573,0.3015669286251068,0.0,0.0,0.713131308555603,107.6879653930664,82.0,34.09121322631836,-18135.205078125,474.3215637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686462402344,308.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.689453125,18000.0,0.0,0.0,0.4211234152317047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1085354089736938,1.1085492372512815,-1.3845863577444106e-05,0.0,0.0004273867525625,0.0,0.0,188.6133728027344,0.0,0.0,0.0,0.6534011363983154,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.096481405198574,-2224.745361328125,304.15069580078125,0.6398857831954956,0.1547908186912536,0.1423127353191375,293.7807922363281,297.1499938964844,293.1499938964844,0.0043496461585164,-343.0141296386719,296.8294372558594,0.4099068343639374,0.050000000745058,0.0508687160909175,293.22052001953125,297.1499938964844,293.1499938964844,0.3307954967021942,-4616.25927734375,304.1630859375,0.8860940337181091,0.4190891683101654,0.2950110733509063,293.2839050292969,297.1499938964844,293.1499938964844,0.4734456837177276,-8275.6865234375,304.17138671875,0.9794988632202148,0.556318461894989,0.5285347700119019,293.2032775878906,297.1499938964844,293.1499938964844,0.0144329397007822,-3694.035888671875,303.8856811523437,0.4099068343639374,0.050000000745058,0.2412992864847183,291.2126159667969,291.1499938964844,260.681640625,259.1016540527344,279.3454895019531,293.5614624023437,291.21417236328125,1.0,0.3547282814979553,0.8049080967903137,0.8049080967903137,1.0,1.0,-1.5098668336868286,0.6529942154884338,0.8568726778030396,0.3005342781543731,0.0,0.0,0.7079010009765625,102.7151107788086,70.0,31.155616760253903,-18083.115234375,459.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8396911621094,308.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18268.041015625,18000.0,0.0,0.0,0.421105682849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0953933000564575,1.095407009124756,-1.3679104085895231e-05,0.0,0.0004273687372915,0.0,0.0,183.56890869140625,0.0,0.0,0.0,0.6476643681526184,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0964275300502777,-2223.5224609375,304.1505432128906,0.6531237363815308,0.1553408354520797,0.1424147188663482,293.78961181640625,297.1499938964844,293.1499938964844,0.0041125467978417,-325.0931396484375,296.5971069335937,0.4199505150318146,0.050000000745058,0.0504680834710598,293.2191162109375,297.1499938964844,293.1499938964844,0.328353613615036,-4589.318359375,304.16278076171875,0.9036867022514344,0.4175882637500763,0.2936640977859497,293.2811584472656,297.1499938964844,293.1499938964844,0.4691705405712127,-8217.0888671875,304.1713562011719,0.9946926832199096,0.5534810423851013,0.5254512429237366,293.20367431640625,297.1499938964844,293.1499938964844,0.014157136902213,-3654.750244140625,303.8666076660156,0.4199505150318146,0.050000000745058,0.2393988668918609,291.2290954589844,291.1499938964844,260.6951599121094,259.1133728027344,279.3652648925781,293.572509765625,291.2301330566406,1.0,0.3437734544277191,0.8041967749595642,0.8041967749595642,1.0,1.0,-1.5019079446792605,0.6492043137550354,0.8527036905288696,0.298473447561264,0.0,0.0,0.6961909532546997,92.4255142211914,58.0,23.64653205871582,-17970.392578125,428.4876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,308.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.169921875,18000.0,0.0,0.0,0.4203271567821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646159648895264,1.0646291971206665,-1.3289006346894894e-05,0.0,0.0004265786556061,0.0,0.0,172.07550048828125,0.0,0.0,0.0,0.6343126893043518,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0964275300502777,-2223.5224609375,304.1505432128906,0.6531237363815308,0.1553408354520797,0.1424147188663482,293.78961181640625,297.1499938964844,293.1499938964844,0.0041125467978417,-325.0931396484375,296.5971069335937,0.4199505150318146,0.050000000745058,0.0504680834710598,293.2191162109375,297.1499938964844,293.1499938964844,0.328353613615036,-4589.318359375,304.16278076171875,0.9036867022514344,0.4175882637500763,0.2936640977859497,293.2811584472656,297.1499938964844,293.1499938964844,0.4691705405712127,-8217.0888671875,304.1713562011719,0.9946926832199096,0.5534810423851013,0.5254512429237366,293.20367431640625,297.1499938964844,293.1499938964844,0.014157136902213,-3654.750244140625,303.8666076660156,0.4199505150318146,0.050000000745058,0.2393988668918609,291.2290954589844,291.1499938964844,260.6951599121094,259.1133728027344,279.3652648925781,293.572509765625,291.2301330566406,1.0,0.3437734544277191,0.8041967749595642,0.8041967749595642,1.0,1.0,-1.5019079446792605,0.6492043137550354,0.8527036905288696,0.298473447561264,0.0,0.0,0.6961909532546997,92.4255142211914,58.0,23.64653205871582,-17970.392578125,428.4876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,308.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18328.169921875,18000.0,0.0,0.0,0.4203271567821502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0646159648895264,1.0646291971206665,-1.3289006346894894e-05,0.0,0.0004265786556061,0.0,0.0,172.07550048828125,0.0,0.0,0.0,0.6343126893043518,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.096383586525917,-2222.309326171875,304.15045166015625,0.6669028997421265,0.1559817194938659,0.1426392048597335,293.7980041503906,297.1499938964844,293.1499938964844,0.0038864207454025,-307.6503601074219,296.3689270019531,0.4308474361896515,0.050000000745058,0.050127163529396,293.21746826171875,297.1499938964844,293.1499938964844,0.3257429003715515,-4560.18994140625,304.1629333496094,0.9224944710731506,0.4161668121814728,0.2924128770828247,293.2687072753906,297.1499938964844,293.1499938964844,0.4485566914081573,-7916.736328125,304.2002258300781,0.9990000128746032,0.5526193380355835,0.5061561465263367,293.2035827636719,297.1499938964844,293.1499938964844,0.0139056807383894,-3617.297119140625,303.8489990234375,0.4308474361896515,0.050000000745058,0.2377816885709762,291.2546081542969,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5903015136719,291.2595520019531,1.0,0.331527829170227,0.8034854531288147,0.8034854531288147,1.0,1.0,-1.4751771688461304,0.6367180943489075,0.8384590744972229,0.2916933894157409,0.0,0.0,0.6810905337333679,83.31140899658203,46.0,47.55610275268555,-17705.34765625,391.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,309.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18403.19921875,18000.0,0.0,0.0,0.4183878004550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028165340423584,1.0281782150268557,-1.2842745491070671e-05,0.0,0.0004246104508638,0.0,0.0,159.17559814453125,0.0,0.0,0.0,0.61854487657547,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.096383586525917,-2222.309326171875,304.15045166015625,0.6669028997421265,0.1559817194938659,0.1426392048597335,293.7980041503906,297.1499938964844,293.1499938964844,0.0038864207454025,-307.6503601074219,296.3689270019531,0.4308474361896515,0.050000000745058,0.050127163529396,293.21746826171875,297.1499938964844,293.1499938964844,0.3257429003715515,-4560.18994140625,304.1629333496094,0.9224944710731506,0.4161668121814728,0.2924128770828247,293.2687072753906,297.1499938964844,293.1499938964844,0.4485566914081573,-7916.736328125,304.2002258300781,0.9990000128746032,0.5526193380355835,0.5061561465263367,293.2035827636719,297.1499938964844,293.1499938964844,0.0139056807383894,-3617.297119140625,303.8489990234375,0.4308474361896515,0.050000000745058,0.2377816885709762,291.2546081542969,291.1499938964844,260.7095947265625,259.1258544921875,279.4017639160156,293.5903015136719,291.2595520019531,1.0,0.331527829170227,0.8034854531288147,0.8034854531288147,1.0,1.0,-1.4751771688461304,0.6367180943489075,0.8384590744972229,0.2916933894157409,0.0,0.0,0.6810905337333679,83.31140899658203,46.0,47.55610275268555,-17705.34765625,391.3072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,309.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18403.19921875,18000.0,0.0,0.0,0.4183878004550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028165340423584,1.0281782150268557,-1.2842745491070671e-05,0.0,0.0004246104508638,0.0,0.0,159.17559814453125,0.0,0.0,0.0,0.61854487657547,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0961460843682289,-2216.89794921875,304.15069580078125,0.6826258301734924,0.1567877829074859,0.1430140435695648,293.8063049316406,297.1499938964844,293.1499938964844,0.0036574669647961,-289.4054260253906,296.16387939453125,0.4440299272537231,0.050000000745058,0.0498055070638656,293.21612548828125,297.1499938964844,293.1499938964844,0.3220995664596557,-4518.708984375,304.1646728515625,0.943850040435791,0.4147341549396515,0.2911879122257232,293.2230529785156,297.1499938964844,293.1499938964844,0.4141629040241241,-7415.896484375,304.2405700683594,0.9990000128746032,0.5588012933731079,0.4750553071498871,293.202392578125,297.1499938964844,293.1499938964844,0.0136274686083197,-3571.763671875,303.8354797363281,0.4440299272537231,0.050000000745058,0.2362558841705322,291.31982421875,291.1499938964844,260.7251281738281,259.1392517089844,279.4659423828125,293.640625,291.32501220703125,1.0,0.3176320791244507,0.8028900623321533,0.8028900623321533,1.0,1.0,-1.4346040487289429,0.6179629564285278,0.816641092300415,0.2812394797801971,0.0,0.0,0.6540830731391907,74.44586181640625,49.0,77.96118927001953,-17243.51953125,349.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18682.4765625,18000.0,0.0,0.0,0.4144165813922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651212692260742,0.9651334285736084,-1.214280564454384e-05,0.0,0.0004205801524221,0.0,0.0,138.88616943359375,0.0,0.0,0.0,0.5920289158821106,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0961460843682289,-2216.89794921875,304.15069580078125,0.6826258301734924,0.1567877829074859,0.1430140435695648,293.8063049316406,297.1499938964844,293.1499938964844,0.0036574669647961,-289.4054260253906,296.16387939453125,0.4440299272537231,0.050000000745058,0.0498055070638656,293.21612548828125,297.1499938964844,293.1499938964844,0.3220995664596557,-4518.708984375,304.1646728515625,0.943850040435791,0.4147341549396515,0.2911879122257232,293.2230529785156,297.1499938964844,293.1499938964844,0.4141629040241241,-7415.896484375,304.2405700683594,0.9990000128746032,0.5588012933731079,0.4750553071498871,293.202392578125,297.1499938964844,293.1499938964844,0.0136274686083197,-3571.763671875,303.8354797363281,0.4440299272537231,0.050000000745058,0.2362558841705322,291.31982421875,291.1499938964844,260.7251281738281,259.1392517089844,279.4659423828125,293.640625,291.32501220703125,1.0,0.3176320791244507,0.8028900623321533,0.8028900623321533,1.0,1.0,-1.4346040487289429,0.6179629564285278,0.816641092300415,0.2812394797801971,0.0,0.0,0.6540830731391907,74.44586181640625,49.0,77.96118927001953,-17243.51953125,349.28094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,309.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18682.4765625,18000.0,0.0,0.0,0.4144165813922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651212692260742,0.9651334285736084,-1.214280564454384e-05,0.0,0.0004205801524221,0.0,0.0,138.88616943359375,0.0,0.0,0.0,0.5920289158821106,4.0,0.0,1.0
646980,293.1346740722656,297.1499938964844,293.1499938964844,0.0962884649634361,-2218.981201171875,304.15020751953125,0.6954258680343628,0.1576979607343673,0.1436202228069305,293.8143310546875,297.1499938964844,293.1499938964844,0.0034408967476338,-272.26080322265625,295.9452514648437,0.4550116062164306,0.050000000745058,0.0495881102979183,293.215087890625,297.1499938964844,293.1499938964844,0.3191749453544616,-4485.89501953125,304.1645812988281,0.9591105580329896,0.4132676422595978,0.2900163829326629,293.15948486328125,297.1499938964844,293.1499938964844,0.3888196051120758,-7051.90869140625,304.2518310546875,0.9990000128746032,0.5698335766792297,0.4528235197067261,293.19952392578125,297.1499938964844,293.1499938964844,0.0134474411606788,-3541.945556640625,303.8262939453125,0.4550116062164306,0.050000000745058,0.235224649310112,291.3633117675781,291.1499938964844,260.74200439453125,259.1537780761719,279.54791259765625,293.73516845703125,291.3646850585937,1.0,0.3082773685455322,0.8022946119308472,0.8022946119308472,1.0,1.0,-1.4057282209396362,0.6046710014343262,0.8010572195053101,0.2737169563770294,0.0,0.0,0.6221781969070435,68.43885803222656,67.0,52.38037109375,-16771.509765625,321.3358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,309.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18819.755859375,18000.0,0.0,0.0,0.4079301357269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810107111930847,0.8810219168663025,-1.1230919881199952e-05,0.0,0.0004139972152188,0.0,0.0,114.53018951416016,0.0,0.0,0.0,0.5579043030738831,4.0,0.0,1.0
647040,293.1346740722656,297.1499938964844,293.1499938964844,0.0962884649634361,-2218.981201171875,304.15020751953125,0.6954258680343628,0.1576979607343673,0.1436202228069305,293.8143310546875,297.1499938964844,293.1499938964844,0.0034408967476338,-272.26080322265625,295.9452514648437,0.4550116062164306,0.050000000745058,0.0495881102979183,293.215087890625,297.1499938964844,293.1499938964844,0.3191749453544616,-4485.89501953125,304.1645812988281,0.9591105580329896,0.4132676422595978,0.2900163829326629,293.15948486328125,297.1499938964844,293.1499938964844,0.3888196051120758,-7051.90869140625,304.2518310546875,0.9990000128746032,0.5698335766792297,0.4528235197067261,293.19952392578125,297.1499938964844,293.1499938964844,0.0134474411606788,-3541.945556640625,303.8262939453125,0.4550116062164306,0.050000000745058,0.235224649310112,291.3633117675781,291.1499938964844,260.74200439453125,259.1537780761719,279.54791259765625,293.73516845703125,291.3646850585937,1.0,0.3082773685455322,0.8022946119308472,0.8022946119308472,1.0,1.0,-1.4057282209396362,0.6046710014343262,0.8010572195053101,0.2737169563770294,0.0,0.0,0.6221781969070435,68.43885803222656,67.0,52.38037109375,-16771.509765625,321.3358764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9462890625,309.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18819.755859375,18000.0,0.0,0.0,0.4079301357269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810107111930847,0.8810219168663025,-1.1230919881199952e-05,0.0,0.0004139972152188,0.0,0.0,114.53018951416016,0.0,0.0,0.0,0.5579043030738831,4.0,0.0,1.0
