time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0965880751609802,-2224.654296875,304.1496276855469,0.697921633720398,0.1580718606710434,0.1439642906188964,293.8180847167969,297.1499938964844,293.1499938964844,0.0033413711935281,-264.5666809082031,295.821533203125,0.4568473100662231,0.050000000745058,0.0495551601052284,293.2146911621094,297.1499938964844,293.1499938964844,0.3184280097484588,-4478.03369140625,304.16326904296875,0.9610643982887268,0.4125203192234039,0.2894785106182098,293.1307983398437,297.1499938964844,293.1499938964844,0.3843351602554321,-6993.31982421875,304.24127197265625,0.9990000128746032,0.5753504633903503,0.4493552148342132,293.1977844238281,297.1499938964844,293.1499938964844,0.0134245250374078,-3539.07958984375,303.822265625,0.4568473100662231,0.050000000745058,0.2350683361291885,291.36260986328125,291.1499938964844,260.7510070800781,259.1614990234375,279.562255859375,293.7474670410156,291.35986328125,1.0,0.3072011470794678,0.8019968867301941,0.8019968867301941,1.0,1.0,-1.401094675064087,0.6025364995002747,0.798558235168457,0.2724314928054809,0.0,0.0,0.6079468131065369,67.52279663085938,67.0,13.446011543273926,-16609.61328125,317.06011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1726379394531,309.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18780.8984375,18000.0,0.0,0.0,0.4038472175598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8398300409317017,0.839840829372406,-1.0791803106258158e-05,0.0,0.0004098535864613,0.0,0.0,103.671875,0.0,0.0,0.0,0.5416384339332581,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0970604047179222,-2233.921630859375,304.1488342285156,0.6976136565208435,0.1583358198404312,0.1442643254995346,293.8216857910156,297.1499938964844,293.1499938964844,0.0032485118135809,-257.60113525390625,295.6810913085937,0.4560510814189911,0.050000000745058,0.0495693758130073,293.21435546875,297.1499938964844,293.1499938964844,0.3184105455875397,-4478.84912109375,304.160888671875,0.9593603610992432,0.4117685258388519,0.2889680862426758,293.1101379394531,297.1499938964844,293.1499938964844,0.3856090903282165,-7021.056640625,304.2222900390625,0.9990000128746032,0.5796563625335693,0.4508518576622009,293.1963806152344,297.1499938964844,293.1499938964844,0.0134538458660244,-3546.264892578125,303.81695556640625,0.4560510814189911,0.050000000745058,0.2351357787847519,291.3369140625,291.1499938964844,260.7604064941406,259.1695861816406,279.5689697265625,293.7529296875,291.3309020996094,1.0,0.3080545663833618,0.8018407821655273,0.8018407821655273,1.0,1.0,-1.4027315378189087,0.603271484375,0.7994600534439087,0.2728141248226166,0.0,0.0,0.5979500412940979,67.90987396240234,85.0,-34.80717849731445,-16516.080078125,318.72125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,309.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18645.71875,18000.0,0.0,0.0,0.3994177281856537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80608731508255,0.8060977458953857,-1.042397980199894e-05,0.0,0.0004053582379128,0.0,0.0,95.19261169433594,0.0,0.0,0.0,0.5285069346427917,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0981507673859596,-2255.51806640625,304.1473999023437,0.6906592845916748,0.1587038785219192,0.1447589099407196,293.8287048339844,297.1499938964844,293.1499938964844,0.0030750422738492,-244.76577758789065,295.3777160644531,0.4486750662326813,0.050000000745058,0.0497090779244899,293.2137756347656,297.1499938964844,293.1499938964844,0.319264143705368,-4490.69189453125,304.1558532714844,0.9473258256912231,0.4102575480937958,0.2880241274833679,293.0980834960937,297.1499938964844,293.1499938964844,0.4008590877056122,-7263.81298828125,304.1724853515625,0.9990000128746032,0.5831980109214783,0.465315967798233,293.1946716308594,297.1499938964844,293.1499938964844,0.013592330738902,-3575.204345703125,303.8031311035156,0.4486750662326813,0.050000000745058,0.2357984632253646,291.2566833496094,291.1499938964844,260.7805480957031,259.1867980957031,279.5688781738281,293.7557678222656,291.2491760253906,1.0,0.3146716058254242,0.8015285730361938,0.8015285730361938,1.0,1.0,-1.420509934425354,0.611380398273468,0.809129536151886,0.2773194313049316,0.0,0.0,0.5888888239860535,71.75214385986328,103.0,-94.68222045898438,-16548.23046875,336.0997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7260131835937,309.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18293.677734375,18000.0,0.0,0.0,0.3903627395629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691038846969604,0.7691138982772827,-9.99060648609884e-06,0.0,0.000396168557927,0.0,0.0,86.17621612548828,0.0,0.0,0.0,0.5139514803886414,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0981507673859596,-2255.51806640625,304.1473999023437,0.6906592845916748,0.1587038785219192,0.1447589099407196,293.8287048339844,297.1499938964844,293.1499938964844,0.0030750422738492,-244.76577758789065,295.3777160644531,0.4486750662326813,0.050000000745058,0.0497090779244899,293.2137756347656,297.1499938964844,293.1499938964844,0.319264143705368,-4490.69189453125,304.1558532714844,0.9473258256912231,0.4102575480937958,0.2880241274833679,293.0980834960937,297.1499938964844,293.1499938964844,0.4008590877056122,-7263.81298828125,304.1724853515625,0.9990000128746032,0.5831980109214783,0.465315967798233,293.1946716308594,297.1499938964844,293.1499938964844,0.013592330738902,-3575.204345703125,303.8031311035156,0.4486750662326813,0.050000000745058,0.2357984632253646,291.2566833496094,291.1499938964844,260.7805480957031,259.1867980957031,279.5688781738281,293.7557678222656,291.2491760253906,1.0,0.3146716058254242,0.8015285730361938,0.8015285730361938,1.0,1.0,-1.420509934425354,0.611380398273468,0.809129536151886,0.2773194313049316,0.0,0.0,0.5888888239860535,71.75214385986328,103.0,-94.68222045898438,-16548.23046875,336.0997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7260131835937,309.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18293.677734375,18000.0,0.0,0.0,0.3903627395629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691038846969604,0.7691138982772827,-9.99060648609884e-06,0.0,0.000396168557927,0.0,0.0,86.17621612548828,0.0,0.0,0.0,0.5139514803886414,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0994446575641632,-2280.991455078125,304.1461181640625,0.6782806515693665,0.1591330170631408,0.1453801840543747,293.8360595703125,297.1499938964844,293.1499938964844,0.00290761096403,-232.35031127929688,295.06036376953125,0.4366836249828338,0.050000000745058,0.0499749556183815,293.2134094238281,297.1499938964844,293.1499938964844,0.320568710565567,-4507.36767578125,304.1517639160156,0.926412045955658,0.4087152183055877,0.2871549129486084,293.1257019042969,297.1499938964844,293.1499938964844,0.4294261336326599,-7696.6875,304.11737060546875,0.9990000128746032,0.5789933204650879,0.4916723072528839,293.1951599121094,297.1499938964844,293.1499938964844,0.0137911466881632,-3614.5537109375,303.7835693359375,0.4366836249828338,0.050000000745058,0.2370596677064895,291.1656188964844,291.1499938964844,260.8026428222656,259.2056884765625,279.55438232421875,293.749755859375,291.157958984375,1.0,0.3264746963977813,0.8012163043022156,0.8012163043022156,1.0,1.0,-1.4536784887313845,0.6265705823898315,0.827107846736908,0.2858048975467682,0.0,0.0,0.5928288698196411,79.06652069091797,121.0,-119.09895324707033,-16805.197265625,369.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8545837402344,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.3824370801448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664417028427124,0.7664515972137451,-9.896044502966106e-06,0.0,0.0003881250158883,0.0,0.0,85.10713958740234,0.0,0.0,0.0,0.5125247836112976,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0994446575641632,-2280.991455078125,304.1461181640625,0.6782806515693665,0.1591330170631408,0.1453801840543747,293.8360595703125,297.1499938964844,293.1499938964844,0.00290761096403,-232.35031127929688,295.06036376953125,0.4366836249828338,0.050000000745058,0.0499749556183815,293.2134094238281,297.1499938964844,293.1499938964844,0.320568710565567,-4507.36767578125,304.1517639160156,0.926412045955658,0.4087152183055877,0.2871549129486084,293.1257019042969,297.1499938964844,293.1499938964844,0.4294261336326599,-7696.6875,304.11737060546875,0.9990000128746032,0.5789933204650879,0.4916723072528839,293.1951599121094,297.1499938964844,293.1499938964844,0.0137911466881632,-3614.5537109375,303.7835693359375,0.4366836249828338,0.050000000745058,0.2370596677064895,291.1656188964844,291.1499938964844,260.8026428222656,259.2056884765625,279.55438232421875,293.749755859375,291.157958984375,1.0,0.3264746963977813,0.8012163043022156,0.8012163043022156,1.0,1.0,-1.4536784887313845,0.6265705823898315,0.827107846736908,0.2858048975467682,0.0,0.0,0.5928288698196411,79.06652069091797,121.0,-119.09895324707033,-16805.197265625,369.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8545837402344,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.3824370801448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664417028427124,0.7664515972137451,-9.896044502966106e-06,0.0,0.0003881250158883,0.0,0.0,85.10713958740234,0.0,0.0,0.0,0.5125247836112976,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.100808061659336,-2307.705078125,304.1451416015625,0.6632434129714966,0.1593802720308303,0.1460304260253906,293.84423828125,297.1499938964844,293.1499938964844,0.0027400718536227,-219.81594848632807,294.73211669921875,0.4234782755374908,0.050000000745058,0.0503484271466732,293.2133178710937,297.1499938964844,293.1499938964844,0.3220871686935425,-4526.146484375,304.1486511230469,0.90206778049469,0.4071300029754638,0.2863360643386841,293.1886291503906,297.1499938964844,293.1499938964844,0.4682337343692779,-8267.447265625,304.06365966796875,0.9990000128746032,0.5669198036193848,0.5264707207679749,293.1986999511719,297.1499938964844,293.1499938964844,0.0140241961926221,-3660.078857421875,303.7550964355469,0.4234782755374908,0.050000000745058,0.2388312667608261,291.0711975097656,291.1499938964844,260.8269348144531,259.226318359375,279.5019226074219,293.6865234375,291.063232421875,1.0,0.342036485671997,0.8002838492393494,0.8002838492393494,1.0,1.0,-1.4978209733963013,0.6467998027801514,0.8510211706161499,0.2970786690711975,0.0,0.0,0.6095246076583862,89.32230377197266,124.0,-130.13059997558594,-17246.349609375,418.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7231140136719,309.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.408203125,18000.0,0.0,0.0,0.3771067559719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957450151443481,0.7957550883293152,-1.0106657100550365e-05,0.0,0.0003827153996098,0.0,0.0,91.2034912109375,0.0,0.0,0.0,0.5233792066574097,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.100808061659336,-2307.705078125,304.1451416015625,0.6632434129714966,0.1593802720308303,0.1460304260253906,293.84423828125,297.1499938964844,293.1499938964844,0.0027400718536227,-219.81594848632807,294.73211669921875,0.4234782755374908,0.050000000745058,0.0503484271466732,293.2133178710937,297.1499938964844,293.1499938964844,0.3220871686935425,-4526.146484375,304.1486511230469,0.90206778049469,0.4071300029754638,0.2863360643386841,293.1886291503906,297.1499938964844,293.1499938964844,0.4682337343692779,-8267.447265625,304.06365966796875,0.9990000128746032,0.5669198036193848,0.5264707207679749,293.1986999511719,297.1499938964844,293.1499938964844,0.0140241961926221,-3660.078857421875,303.7550964355469,0.4234782755374908,0.050000000745058,0.2388312667608261,291.0711975097656,291.1499938964844,260.8269348144531,259.226318359375,279.5019226074219,293.6865234375,291.063232421875,1.0,0.342036485671997,0.8002838492393494,0.8002838492393494,1.0,1.0,-1.4978209733963013,0.6467998027801514,0.8510211706161499,0.2970786690711975,0.0,0.0,0.6095246076583862,89.32230377197266,124.0,-130.13059997558594,-17246.349609375,418.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7231140136719,309.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17687.408203125,18000.0,0.0,0.0,0.3771067559719085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957450151443481,0.7957550883293152,-1.0106657100550365e-05,0.0,0.0003827153996098,0.0,0.0,91.2034912109375,0.0,0.0,0.0,0.5233792066574097,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.101462684571743,-2320.20458984375,304.145751953125,0.6478330492973328,0.1592309176921844,0.1464137285947799,293.8533020019531,297.1499938964844,293.1499938964844,0.0025705508887767,-206.5447235107422,294.43408203125,0.4114070534706116,0.050000000745058,0.0508029200136661,293.21295166015625,297.1499938964844,293.1499938964844,0.3221525549888611,-4527.04150390625,304.1492614746094,0.8792358636856079,0.4055959582328796,0.2855978310108185,293.2543334960937,297.1499938964844,293.1499938964844,0.4728201329708099,-8315.93359375,304.08795166015625,0.9814858436584472,0.5525262951850891,0.5270534753799438,293.2049865722656,297.1499938964844,293.1499938964844,0.0142005328088998,-3692.996337890625,303.71905517578125,0.4114070534706116,0.050000000745058,0.240987166762352,291.02984619140625,291.1499938964844,260.85357666015625,259.2489624023437,279.4911499023437,293.6452941894531,291.03399658203125,1.0,0.3533708155155182,0.7993513941764832,0.7993513941764832,1.0,1.0,-1.5012922286987305,0.6481971144676208,0.8530951142311096,0.2981577515602112,0.0,0.0,0.6302631497383118,100.90586853027344,127.0,-35.03038787841797,-17459.4765625,449.8128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36407470703125,309.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17507.73828125,18000.0,0.0,0.0,0.3750819563865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511968851089478,0.8512074947357178,-1.0620601642585823e-05,0.0,0.0003806604945566,0.0,0.0,104.34848022460938,0.0,0.0,0.0,0.5445815324783325,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.101462684571743,-2320.20458984375,304.145751953125,0.6478330492973328,0.1592309176921844,0.1464137285947799,293.8533020019531,297.1499938964844,293.1499938964844,0.0025705508887767,-206.5447235107422,294.43408203125,0.4114070534706116,0.050000000745058,0.0508029200136661,293.21295166015625,297.1499938964844,293.1499938964844,0.3221525549888611,-4527.04150390625,304.1492614746094,0.8792358636856079,0.4055959582328796,0.2855978310108185,293.2543334960937,297.1499938964844,293.1499938964844,0.4728201329708099,-8315.93359375,304.08795166015625,0.9814858436584472,0.5525262951850891,0.5270534753799438,293.2049865722656,297.1499938964844,293.1499938964844,0.0142005328088998,-3692.996337890625,303.71905517578125,0.4114070534706116,0.050000000745058,0.240987166762352,291.02984619140625,291.1499938964844,260.85357666015625,259.2489624023437,279.4911499023437,293.6452941894531,291.03399658203125,1.0,0.3533708155155182,0.7993513941764832,0.7993513941764832,1.0,1.0,-1.5012922286987305,0.6481971144676208,0.8530951142311096,0.2981577515602112,0.0,0.0,0.6302631497383118,100.90586853027344,127.0,-35.03038787841797,-17459.4765625,449.8128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36407470703125,309.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17507.73828125,18000.0,0.0,0.0,0.3750819563865661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511968851089478,0.8512074947357178,-1.0620601642585823e-05,0.0,0.0003806604945566,0.0,0.0,104.34848022460938,0.0,0.0,0.0,0.5445815324783325,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1013313382863998,-2317.319091796875,304.1467590332031,0.6417713761329651,0.1590557247400283,0.1464712619781494,293.8585205078125,297.1499938964844,293.1499938964844,0.002472675871104,-198.53756713867188,294.3142395019531,0.4069077372550964,0.050000000745058,0.0510067492723465,293.21307373046875,297.1499938964844,293.1499938964844,0.3210266530513763,-4513.69873046875,304.15142822265625,0.8701639175415039,0.4047781229019165,0.285197377204895,293.2691650390625,297.1499938964844,293.1499938964844,0.4681533277034759,-8240.611328125,304.10760498046875,0.9699789881706238,0.5482832193374634,0.5224136114120483,293.2084045410156,297.1499938964844,293.1499938964844,0.0142186963930726,-3695.9560546875,303.7010803222656,0.4069077372550964,0.050000000745058,0.2419540584087371,291.0528869628906,291.1499938964844,260.8678894042969,259.26104736328125,279.503173828125,293.6478881835937,291.055419921875,1.0,0.357678472995758,0.79888516664505,0.79888516664505,1.0,1.0,-1.4966809749603271,0.6460107564926147,0.8506702184677124,0.2969048321247101,0.0,0.0,0.6343812346458435,105.9819564819336,127.0,4.194586753845215,-17428.15234375,460.19635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16436767578125,309.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17648.23046875,18000.0,0.0,0.0,0.3748516142368316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8681368827819824,0.8681477308273315,-1.0829237908183131e-05,0.0,0.0003804267325904,0.0,0.0,108.98551177978516,0.0,0.0,0.0,0.5514348745346069,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1012688055634498,-2315.93896484375,304.1474609375,0.636946976184845,0.1588835269212722,0.1464791148900985,293.8642578125,297.1499938964844,293.1499938964844,0.0023713605478405,-190.3539276123047,294.1825866699219,0.4033410549163818,0.050000000745058,0.0511805936694145,293.2132873535156,297.1499938964844,293.1499938964844,0.3201830387115478,-4503.884765625,304.1526794433594,0.8628615140914917,0.4039383828639984,0.284749686717987,293.2773132324219,297.1499938964844,293.1499938964844,0.465136855840683,-8191.61962890625,304.1206970214844,0.9602371454238892,0.5451650619506836,0.5191567540168762,293.211669921875,297.1499938964844,293.1499938964844,0.0142393615096807,-3700.378173828125,303.6824645996094,0.4033410549163818,0.050000000745058,0.2427787035703659,291.06280517578125,291.1499938964844,260.8828430175781,259.2737121582031,279.5173034667969,293.6551818847656,291.06378173828125,1.0,0.3613841235637665,0.798384964466095,0.798384964466095,1.0,1.0,-1.4934407472610474,0.6444540619850159,0.8489866852760315,0.2960020303726196,0.0,0.0,0.6391445398330688,110.32415771484376,130.0,11.99783420562744,-17381.291015625,469.4151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9730834960937,309.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17719.484375,18000.0,0.0,0.0,0.3749301731586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8810719847679138,0.8810829520225525,-1.098274969990598e-05,0.0,0.000380506447982,0.0,0.0,112.55960083007812,0.0,0.0,0.0,0.5568686127662659,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1011733263731002,-2313.849853515625,304.1484680175781,0.6296855807304382,0.1586129367351532,0.1464826315641403,293.8770751953125,297.1499938964844,293.1499938964844,0.0021613370627164,-173.42860412597656,293.9078369140625,0.3977977037429809,0.050000000745058,0.0514651350677013,293.21368408203125,297.1499938964844,293.1499938964844,0.3185289800167084,-4484.853515625,304.154541015625,0.8516682386398315,0.4022548496723175,0.2837903201580047,293.2840881347656,297.1499938964844,293.1499938964844,0.460837572813034,-8122.90966796875,304.13739013671875,0.9445854425430298,0.5405513644218445,0.5146660804748535,293.2174377441406,297.1499938964844,293.1499938964844,0.0142578650265932,-3706.204345703125,303.6454162597656,0.3977977037429809,0.050000000745058,0.2441284358501434,291.07586669921875,291.1499938964844,260.9149169921875,259.30078125,279.5485534667969,293.6755676269531,291.0770263671875,1.0,0.3674347102642059,0.79738450050354,0.79738450050354,1.0,1.0,-1.4888633489608765,0.6422175168991089,0.8466458320617676,0.2946920990943908,0.0,0.0,0.648198664188385,117.4450454711914,133.0,18.113597869873047,-17307.591796875,484.8658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,309.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17753.013671875,18000.0,0.0,0.0,0.3758420348167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068273901939392,0.9068386554718018,-1.1269958122284152e-05,0.0,0.0003814318915829,0.0,0.0,119.7277374267578,0.0,0.0,0.0,0.567399799823761,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1011733263731002,-2313.849853515625,304.1484680175781,0.6296855807304382,0.1586129367351532,0.1464826315641403,293.8770751953125,297.1499938964844,293.1499938964844,0.0021613370627164,-173.42860412597656,293.9078369140625,0.3977977037429809,0.050000000745058,0.0514651350677013,293.21368408203125,297.1499938964844,293.1499938964844,0.3185289800167084,-4484.853515625,304.154541015625,0.8516682386398315,0.4022548496723175,0.2837903201580047,293.2840881347656,297.1499938964844,293.1499938964844,0.460837572813034,-8122.90966796875,304.13739013671875,0.9445854425430298,0.5405513644218445,0.5146660804748535,293.2174377441406,297.1499938964844,293.1499938964844,0.0142578650265932,-3706.204345703125,303.6454162597656,0.3977977037429809,0.050000000745058,0.2441284358501434,291.07586669921875,291.1499938964844,260.9149169921875,259.30078125,279.5485534667969,293.6755676269531,291.0770263671875,1.0,0.3674347102642059,0.79738450050354,0.79738450050354,1.0,1.0,-1.4888633489608765,0.6422175168991089,0.8466458320617676,0.2946920990943908,0.0,0.0,0.648198664188385,117.4450454711914,133.0,18.113597869873047,-17307.591796875,484.8658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,309.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17753.013671875,18000.0,0.0,0.0,0.3758420348167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9068273901939392,0.9068386554718018,-1.1269958122284152e-05,0.0,0.0003814318915829,0.0,0.0,119.7277374267578,0.0,0.0,0.0,0.567399799823761,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011049225926399,-2312.30859375,304.1490783691406,0.6243588924407959,0.1584423929452896,0.1465253680944442,293.8902893066406,297.1499938964844,293.1499938964844,0.0019439915195107,-155.91970825195312,293.628173828125,0.3934199213981628,0.050000000745058,0.0516929477453231,293.2138671875,297.1499938964844,293.1499938964844,0.3168124854564667,-4465.26416015625,304.1558837890625,0.8432843685150146,0.4006040394306183,0.282805860042572,293.2855834960937,297.1499938964844,293.1499938964844,0.4572223722934723,-8067.296875,304.1474914550781,0.9323257207870485,0.5368465185165405,0.5112632513046265,293.2221984863281,297.1499938964844,293.1499938964844,0.0142503576353192,-3708.0712890625,303.6092834472656,0.3934199213981628,0.050000000745058,0.2452090978622436,291.0890808105469,291.1499938964844,260.95001220703125,259.330322265625,279.5818786621094,293.6985168457031,291.0901184082031,1.0,0.3721972405910492,0.7963840365409851,0.7963840365409851,1.0,1.0,-1.4852182865142822,0.6404122114181519,0.8448060750961304,0.2936191260814667,0.0,0.0,0.6554229855537415,123.14679718017578,121.0,18.64077949523925,-17234.599609375,497.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17794.33984375,18000.0,0.0,0.0,0.3774996697902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282387495040894,0.928250253200531,-1.1517900020407978e-05,0.0,0.0003831141802947,0.0,0.0,125.9657974243164,0.0,0.0,0.0,0.5762396454811096,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011049225926399,-2312.30859375,304.1490783691406,0.6243588924407959,0.1584423929452896,0.1465253680944442,293.8902893066406,297.1499938964844,293.1499938964844,0.0019439915195107,-155.91970825195312,293.628173828125,0.3934199213981628,0.050000000745058,0.0516929477453231,293.2138671875,297.1499938964844,293.1499938964844,0.3168124854564667,-4465.26416015625,304.1558837890625,0.8432843685150146,0.4006040394306183,0.282805860042572,293.2855834960937,297.1499938964844,293.1499938964844,0.4572223722934723,-8067.296875,304.1474914550781,0.9323257207870485,0.5368465185165405,0.5112632513046265,293.2221984863281,297.1499938964844,293.1499938964844,0.0142503576353192,-3708.0712890625,303.6092834472656,0.3934199213981628,0.050000000745058,0.2452090978622436,291.0890808105469,291.1499938964844,260.95001220703125,259.330322265625,279.5818786621094,293.6985168457031,291.0901184082031,1.0,0.3721972405910492,0.7963840365409851,0.7963840365409851,1.0,1.0,-1.4852182865142822,0.6404122114181519,0.8448060750961304,0.2936191260814667,0.0,0.0,0.6554229855537415,123.14679718017578,121.0,18.64077949523925,-17234.599609375,497.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,308.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17794.33984375,18000.0,0.0,0.0,0.3774996697902679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282387495040894,0.928250253200531,-1.1517900020407978e-05,0.0,0.0003831141802947,0.0,0.0,125.9657974243164,0.0,0.0,0.0,0.5762396454811096,4.0,0.0,1.0
648060,293.1408386230469,297.1499938964844,293.1499938964844,0.101529911160469,-2320.017578125,304.1486511230469,0.6254868507385254,0.1593731343746185,0.1471514254808426,293.8971862792969,297.1499938964844,293.1499938964844,0.0017283549532294,-138.56607055664062,293.36102294921875,0.3936647474765777,0.050000000745058,0.0516803301870822,293.2089538574219,297.1499938964844,293.1499938964844,0.3156411051750183,-4452.1357421875,304.1558532714844,0.8431352376937866,0.3999913930892944,0.282229334115982,293.2801208496094,297.1499938964844,293.1499938964844,0.4543699622154236,-8024.771484375,304.1529846191406,0.931123435497284,0.5345218181610107,0.5088141560554504,293.2199401855469,297.1499938964844,293.1499938964844,0.0141841853037476,-3699.036376953125,303.59112548828125,0.3936647474765777,0.050000000745058,0.2451492249965667,291.1009521484375,291.1499938964844,260.98883056640625,259.36309814453125,279.6103515625,293.71246337890625,291.1018371582031,1.0,0.3710948526859283,0.7956740260124207,0.7956740260124207,1.0,1.0,-1.482250690460205,0.6389560103416443,0.8432947397232056,0.2927526831626892,0.0,0.0,0.6611380577087402,122.7728042602539,109.0,16.88189125061035,-17173.107421875,494.4982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,308.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.4765625,18000.0,0.0,0.0,0.3795895278453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454812407493592,0.94549298286438,-1.1722938324965073e-05,0.0,0.0003852351219393,0.0,0.0,131.17259216308594,0.0,0.0,0.0,0.5834226608276367,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.101529911160469,-2320.017578125,304.1486511230469,0.6254868507385254,0.1593731343746185,0.1471514254808426,293.8971862792969,297.1499938964844,293.1499938964844,0.0017283549532294,-138.56607055664062,293.36102294921875,0.3936647474765777,0.050000000745058,0.0516803301870822,293.2089538574219,297.1499938964844,293.1499938964844,0.3156411051750183,-4452.1357421875,304.1558532714844,0.8431352376937866,0.3999913930892944,0.282229334115982,293.2801208496094,297.1499938964844,293.1499938964844,0.4543699622154236,-8024.771484375,304.1529846191406,0.931123435497284,0.5345218181610107,0.5088141560554504,293.2199401855469,297.1499938964844,293.1499938964844,0.0141841853037476,-3699.036376953125,303.59112548828125,0.3936647474765777,0.050000000745058,0.2451492249965667,291.1009521484375,291.1499938964844,260.98883056640625,259.36309814453125,279.6103515625,293.71246337890625,291.1018371582031,1.0,0.3710948526859283,0.7956740260124207,0.7956740260124207,1.0,1.0,-1.482250690460205,0.6389560103416443,0.8432947397232056,0.2927526831626892,0.0,0.0,0.6611380577087402,122.7728042602539,109.0,16.88189125061035,-17173.107421875,494.4982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0973815917969,308.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.4765625,18000.0,0.0,0.0,0.3795895278453827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454812407493592,0.94549298286438,-1.1722938324965073e-05,0.0,0.0003852351219393,0.0,0.0,131.17259216308594,0.0,0.0,0.0,0.5834226608276367,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1016933992505073,-2322.7685546875,304.1488647460937,0.6299514770507812,0.1598636358976364,0.1474930793046951,293.90545654296875,297.1499938964844,293.1499938964844,0.0015014251694083,-120.30615997314452,293.0905456542969,0.3969373106956482,0.050000000745058,0.0515101179480552,293.2069396972656,297.1499938964844,293.1499938964844,0.3140705227851867,-4434.29345703125,304.1565246582031,0.847849428653717,0.3989094495773315,0.2814065515995025,293.2767333984375,297.1499938964844,293.1499938964844,0.4511454701423645,-7977.6455078125,304.1573486328125,0.9366753697395324,0.5319187641143799,0.5062393546104431,293.2188415527344,297.1499938964844,293.1499938964844,0.0140258017927408,-3676.3447265625,303.57080078125,0.3969373106956482,0.050000000745058,0.2443418204784393,291.1156921386719,291.1499938964844,261.0317687988281,259.3995361328125,279.6402587890625,293.7236022949219,291.1172180175781,1.0,0.3664016127586365,0.7949640154838562,0.7949640154838562,1.0,1.0,-1.4774094820022583,0.6366370320320129,0.8407723903656006,0.2914078533649444,0.0,0.0,0.6648125648498535,118.37469482421876,97.0,21.601890563964844,-17105.5234375,480.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,308.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.951171875,18000.0,0.0,0.0,0.3818304240703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582898020744324,0.9583016633987428,-1.1882201761181932e-05,0.0,0.0003875093534588,0.0,0.0,135.1819305419922,0.0,0.0,0.0,0.5887736082077026,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1016933992505073,-2322.7685546875,304.1488647460937,0.6299514770507812,0.1598636358976364,0.1474930793046951,293.90545654296875,297.1499938964844,293.1499938964844,0.0015014251694083,-120.30615997314452,293.0905456542969,0.3969373106956482,0.050000000745058,0.0515101179480552,293.2069396972656,297.1499938964844,293.1499938964844,0.3140705227851867,-4434.29345703125,304.1565246582031,0.847849428653717,0.3989094495773315,0.2814065515995025,293.2767333984375,297.1499938964844,293.1499938964844,0.4511454701423645,-7977.6455078125,304.1573486328125,0.9366753697395324,0.5319187641143799,0.5062393546104431,293.2188415527344,297.1499938964844,293.1499938964844,0.0140258017927408,-3676.3447265625,303.57080078125,0.3969373106956482,0.050000000745058,0.2443418204784393,291.1156921386719,291.1499938964844,261.0317687988281,259.3995361328125,279.6402587890625,293.7236022949219,291.1172180175781,1.0,0.3664016127586365,0.7949640154838562,0.7949640154838562,1.0,1.0,-1.4774094820022583,0.6366370320320129,0.8407723903656006,0.2914078533649444,0.0,0.0,0.6648125648498535,118.37469482421876,97.0,21.601890563964844,-17105.5234375,480.6214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,308.6627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.951171875,18000.0,0.0,0.0,0.3818304240703583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9582898020744324,0.9583016633987428,-1.1882201761181932e-05,0.0,0.0003875093534588,0.0,0.0,135.1819305419922,0.0,0.0,0.0,0.5887736082077026,4.0,0.0,1.0
648300,293.13922119140625,297.1499938964844,293.1499938964844,0.1016714051365852,-2322.180908203125,304.14910888671875,0.6330963969230652,0.1600661128759384,0.1475645899772644,293.9098815917969,297.1499938964844,293.1499938964844,0.0013861070619896,-111.02545166015624,292.95574951171875,0.399319440126419,0.050000000745058,0.0513861104846,293.2062683105469,297.1499938964844,293.1499938964844,0.3131093382835388,-4423.32177734375,304.1571044921875,0.8515826463699341,0.398315817117691,0.2809106707572937,293.2752380371094,297.1499938964844,293.1499938964844,0.4493365585803985,-7951.45361328125,304.1593017578125,0.9412606358528136,0.5306069254875183,0.5048840045928955,293.21856689453125,297.1499938964844,293.1499938964844,0.0139246955513954,-3661.430419921875,303.5601806640625,0.399319440126419,0.050000000745058,0.2437535971403122,291.12548828125,291.1499938964844,261.0546875,259.41900634765625,279.65643310546875,293.7296142578125,291.1271667480469,1.0,0.3630767166614532,0.794609010219574,0.794609010219574,1.0,1.0,-1.4744181632995603,0.6352163553237915,0.8392017483711243,0.2905847430229187,0.0,0.0,0.6654690504074097,115.18025970458984,97.0,24.752553939819336,-17065.78125,470.8928527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,308.6311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.943359375,18000.0,0.0,0.0,0.3829078376293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96187824010849,0.9618902206420898,-1.1932635970879346e-05,0.0,0.0003886027843691,0.0,0.0,136.36865234375,0.0,0.0,0.0,0.5902920961380005,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016185656189918,-2321.013427734375,304.1493530273437,0.6368383765220642,0.160263791680336,0.1476079374551773,293.9144287109375,297.1499938964844,293.1499938964844,0.0012700321385636,-101.68795776367188,292.82080078125,0.4021065831184387,0.050000000745058,0.051242996007204,293.2057189941406,297.1499938964844,293.1499938964844,0.3120920360088348,-4411.7099609375,304.1576538085937,0.8561737537384033,0.3977147042751312,0.2803899347782135,293.2737731933594,297.1499938964844,293.1499938964844,0.4474645256996155,-7924.49365234375,304.1610107421875,0.9468520879745485,0.5293092131614685,0.5035170316696167,293.2184143066406,297.1499938964844,293.1499938964844,0.0138140618801116,-3644.907470703125,303.5493469238281,0.4021065831184387,0.050000000745058,0.2430747151374817,291.1360778808594,291.1499938964844,261.0784912109375,259.4393005371094,279.6733703613281,293.7360534667969,291.13787841796875,1.0,0.3592507839202881,0.7942588925361633,0.7942588925361633,1.0,1.0,-1.471217393875122,0.6337008476257324,0.8375166058540344,0.28970667719841,0.0,0.0,0.6653403043746948,111.49826049804688,85.0,27.3266830444336,-17022.63671875,459.8634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,308.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.33984375,18000.0,0.0,0.0,0.3839057385921478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9633538722991944,0.9633657932281494,-1.1959249604842626e-05,0.0,0.0003896155394613,0.0,0.0,136.90966796875,0.0,0.0,0.0,0.5909345149993896,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014664247632026,-2317.814453125,304.1498107910156,0.6461985111236572,0.1606647223234176,0.1476530581712722,293.9237060546875,297.1499938964844,293.1499938964844,0.0010368218645453,-82.94667053222656,292.5497131347656,0.4089114964008331,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3099739253520965,-4387.56103515625,304.1586303710937,0.8679234385490417,0.3965179622173309,0.2793141305446625,293.2707824707031,297.1499938964844,293.1499938964844,0.4436358511447906,-7869.72705078125,304.1636962890625,0.9605147242546082,0.526779294013977,0.500794529914856,293.21826171875,297.1499938964844,293.1499938964844,0.0135742472484707,-3608.526611328125,303.5272827148437,0.4089114964008331,0.050000000745058,0.241514042019844,291.1584167480469,291.1499938964844,261.128662109375,259.4821472167969,279.70916748046875,293.7500305175781,291.1602783203125,1.0,0.3503945469856262,0.7935587167739868,0.7935587167739868,1.0,1.0,-1.4644434452056885,0.6305012702941895,0.8339421153068542,0.2878512740135193,0.0,0.0,0.662723183631897,103.04469299316406,73.0,30.300596237182617,-16927.392578125,435.0227661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,308.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.3855330944061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598103165626526,0.9598222374916076,-1.1937293493247124e-05,0.0,0.0003912670945283,0.0,0.0,135.97743225097656,0.0,0.0,0.0,0.5895095467567444,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014664247632026,-2317.814453125,304.1498107910156,0.6461985111236572,0.1606647223234176,0.1476530581712722,293.9237060546875,297.1499938964844,293.1499938964844,0.0010368218645453,-82.94667053222656,292.5497131347656,0.4089114964008331,0.050000000745058,0.0509139895439147,293.20465087890625,297.1499938964844,293.1499938964844,0.3099739253520965,-4387.56103515625,304.1586303710937,0.8679234385490417,0.3965179622173309,0.2793141305446625,293.2707824707031,297.1499938964844,293.1499938964844,0.4436358511447906,-7869.72705078125,304.1636962890625,0.9605147242546082,0.526779294013977,0.500794529914856,293.21826171875,297.1499938964844,293.1499938964844,0.0135742472484707,-3608.526611328125,303.5272827148437,0.4089114964008331,0.050000000745058,0.241514042019844,291.1584167480469,291.1499938964844,261.128662109375,259.4821472167969,279.70916748046875,293.7500305175781,291.1602783203125,1.0,0.3503945469856262,0.7935587167739868,0.7935587167739868,1.0,1.0,-1.4644434452056885,0.6305012702941895,0.8339421153068542,0.2878512740135193,0.0,0.0,0.662723183631897,103.04469299316406,73.0,30.300596237182617,-16927.392578125,435.0227661132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,308.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.244140625,18000.0,0.0,0.0,0.3855330944061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9598103165626526,0.9598222374916076,-1.1937293493247124e-05,0.0,0.0003912670945283,0.0,0.0,135.97743225097656,0.0,0.0,0.0,0.5895095467567444,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012972369790077,-2314.32666015625,304.150146484375,0.6583483219146729,0.1610821932554245,0.1476750671863556,293.9330749511719,297.1499938964844,293.1499938964844,0.0008033104240894,-64.21355438232422,292.2757568359375,0.4177926182746887,0.050000000745058,0.0505467988550663,293.20361328125,297.1499938964844,293.1499938964844,0.3078412115573883,-4363.3056640625,304.1593017578125,0.8832306265830994,0.3953419029712677,0.2782226204872131,293.2676696777344,297.1499938964844,293.1499938964844,0.4398295283317566,-7815.6796875,304.1654357910156,0.9764907360076904,0.5243481397628784,0.4981238842010498,293.2182006835937,297.1499938964844,293.1499938964844,0.0133227417245507,-3569.727783203125,303.50506591796875,0.4177926182746887,0.050000000745058,0.2397722452878952,291.1803283691406,291.1499938964844,261.18194580078125,259.5277404785156,279.7470092773437,293.7650451660156,291.1820678710937,1.0,0.3403058648109436,0.7928584814071655,0.7928584814071655,1.0,1.0,-1.4574217796325684,0.6271913647651672,0.8302303552627563,0.2859290242195129,0.0,0.0,0.6571985483169556,93.62035369873048,61.0,30.08192443847656,-16820.828125,407.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.90234375,18000.0,0.0,0.0,0.3864971697330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947941780090332,0.9479536414146424,-1.18182661026367e-05,0.0,0.0003922454779967,0.0,0.0,132.49351501464844,0.0,0.0,0.0,0.584627091884613,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012972369790077,-2314.32666015625,304.150146484375,0.6583483219146729,0.1610821932554245,0.1476750671863556,293.9330749511719,297.1499938964844,293.1499938964844,0.0008033104240894,-64.21355438232422,292.2757568359375,0.4177926182746887,0.050000000745058,0.0505467988550663,293.20361328125,297.1499938964844,293.1499938964844,0.3078412115573883,-4363.3056640625,304.1593017578125,0.8832306265830994,0.3953419029712677,0.2782226204872131,293.2676696777344,297.1499938964844,293.1499938964844,0.4398295283317566,-7815.6796875,304.1654357910156,0.9764907360076904,0.5243481397628784,0.4981238842010498,293.2182006835937,297.1499938964844,293.1499938964844,0.0133227417245507,-3569.727783203125,303.50506591796875,0.4177926182746887,0.050000000745058,0.2397722452878952,291.1803283691406,291.1499938964844,261.18194580078125,259.5277404785156,279.7470092773437,293.7650451660156,291.1820678710937,1.0,0.3403058648109436,0.7928584814071655,0.7928584814071655,1.0,1.0,-1.4574217796325684,0.6271913647651672,0.8302303552627563,0.2859290242195129,0.0,0.0,0.6571985483169556,93.62035369873048,61.0,30.08192443847656,-16820.828125,407.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406982421875,308.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18129.90234375,18000.0,0.0,0.0,0.3864971697330475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947941780090332,0.9479536414146424,-1.18182661026367e-05,0.0,0.0003922454779967,0.0,0.0,132.49351501464844,0.0,0.0,0.0,0.584627091884613,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1011431068181991,-2311.1728515625,304.1503601074219,0.673834502696991,0.1615163385868072,0.1476902812719345,293.9423828125,297.1499938964844,293.1499938964844,0.0005717198946513,-45.66851806640625,291.9973449707031,0.4298156499862671,0.050000000745058,0.0501563213765621,293.20263671875,297.1499938964844,293.1499938964844,0.3057698607444763,-4339.8212890625,304.1596374511719,0.9024837613105774,0.3941847681999206,0.2771279215812683,293.26446533203125,297.1499938964844,293.1499938964844,0.4361628592014313,-7763.93603515625,304.1663818359375,0.993549644947052,0.5220159292221069,0.4955232739448547,293.2181396484375,297.1499938964844,293.1499938964844,0.01306988671422,-3530.21044921875,303.4827575683594,0.4298156499862671,0.050000000745058,0.2379200011491775,291.1996765136719,291.1499938964844,261.2380065917969,259.5757751464844,279.78631591796875,293.7806701660156,291.2011108398437,1.0,0.3292614817619324,0.7922061681747437,0.7922061681747437,1.0,1.0,-1.450311541557312,0.6238502264022827,0.8264612555503845,0.2839877605438232,0.0,0.0,0.6492483019828796,83.60543060302734,49.0,26.978609085083008,-16703.521484375,379.45111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,308.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18198.32421875,18000.0,0.0,0.0,0.3866458237171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288347959518432,0.9288464188575744,-1.1615982657531276e-05,0.0,0.0003923963813576,0.0,0.0,126.90983581542967,0.0,0.0,0.0,0.5767835974693298,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1011431068181991,-2311.1728515625,304.1503601074219,0.673834502696991,0.1615163385868072,0.1476902812719345,293.9423828125,297.1499938964844,293.1499938964844,0.0005717198946513,-45.66851806640625,291.9973449707031,0.4298156499862671,0.050000000745058,0.0501563213765621,293.20263671875,297.1499938964844,293.1499938964844,0.3057698607444763,-4339.8212890625,304.1596374511719,0.9024837613105774,0.3941847681999206,0.2771279215812683,293.26446533203125,297.1499938964844,293.1499938964844,0.4361628592014313,-7763.93603515625,304.1663818359375,0.993549644947052,0.5220159292221069,0.4955232739448547,293.2181396484375,297.1499938964844,293.1499938964844,0.01306988671422,-3530.21044921875,303.4827575683594,0.4298156499862671,0.050000000745058,0.2379200011491775,291.1996765136719,291.1499938964844,261.2380065917969,259.5757751464844,279.78631591796875,293.7806701660156,291.2011108398437,1.0,0.3292614817619324,0.7922061681747437,0.7922061681747437,1.0,1.0,-1.450311541557312,0.6238502264022827,0.8264612555503845,0.2839877605438232,0.0,0.0,0.6492483019828796,83.60543060302734,49.0,26.978609085083008,-16703.521484375,379.45111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325256347656,308.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18198.32421875,18000.0,0.0,0.0,0.3866458237171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9288347959518432,0.9288464188575744,-1.1615982657531276e-05,0.0,0.0003923963813576,0.0,0.0,126.90983581542967,0.0,0.0,0.0,0.5767835974693298,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1009560674428939,-2307.21484375,304.15057373046875,0.689812183380127,0.1620197743177414,0.1477994322776794,293.95135498046875,297.1499938964844,293.1499938964844,0.0004264994640834,-22.109111785888672,291.7275390625,0.4432579278945923,0.050000000745058,0.0498223938047885,293.2015686035156,297.1499938964844,293.1499938964844,0.3034545183181762,-4313.298828125,304.16033935546875,0.9233880043029784,0.393067717552185,0.2760990858078003,293.2517395019531,297.1499938964844,293.1499938964844,0.4160922467708587,-7467.54248046875,304.1961975097656,0.9990000128746032,0.52163165807724,0.476728618144989,293.2177124023437,297.1499938964844,293.1499938964844,0.0128361647948622,-3491.873291015625,303.4620056152344,0.4432579278945923,0.050000000745058,0.2363359928131103,291.2296142578125,291.1499938964844,261.2965087890625,259.6259765625,279.84967041015625,293.8141784667969,291.23553466796875,1.0,0.3168393969535827,0.791553795337677,0.791553795337677,1.0,1.0,-1.424189805984497,0.6117547154426575,0.8124350905418396,0.2773156762123108,0.0,0.0,0.6371921896934509,74.69519805908203,37.0,55.26194763183594,-16437.01171875,344.98492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08367919921875,308.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18285.2890625,18000.0,0.0,0.0,0.3857313692569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024880528450012,0.9024994373321532,-1.1342655852786264e-05,0.0,0.0003914682893082,0.0,0.0,119.49213409423828,0.0,0.0,0.0,0.5659627318382263,4.0,0.0,1.0
