time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1009560674428939,-2307.21484375,304.15057373046875,0.689812183380127,0.1620197743177414,0.1477994322776794,293.95135498046875,297.1499938964844,293.1499938964844,0.0004264994640834,-22.109111785888672,291.7275390625,0.4432579278945923,0.050000000745058,0.0498223938047885,293.2015686035156,297.1499938964844,293.1499938964844,0.3034545183181762,-4313.298828125,304.16033935546875,0.9233880043029784,0.393067717552185,0.2760990858078003,293.2517395019531,297.1499938964844,293.1499938964844,0.4160922467708587,-7467.54248046875,304.1961975097656,0.9990000128746032,0.52163165807724,0.476728618144989,293.2177124023437,297.1499938964844,293.1499938964844,0.0128361647948622,-3491.873291015625,303.4620056152344,0.4432579278945923,0.050000000745058,0.2363359928131103,291.2296142578125,291.1499938964844,261.2965087890625,259.6259765625,279.84967041015625,293.8141784667969,291.23553466796875,1.0,0.3168393969535827,0.791553795337677,0.791553795337677,1.0,1.0,-1.424189805984497,0.6117547154426575,0.8124350905418396,0.2773156762123108,0.0,0.0,0.6371921896934509,74.69519805908203,37.0,55.26194763183594,-16437.01171875,344.98492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08367919921875,308.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18285.2890625,18000.0,0.0,0.0,0.3857313692569732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9024880528450012,0.9024994373321532,-1.1342655852786264e-05,0.0,0.0003914682893082,0.0,0.0,119.49213409423828,0.0,0.0,0.0,0.5659627318382263,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1007097512483596,-2302.033203125,304.1509094238281,0.6982170939445496,0.1623428761959076,0.1479174494743347,293.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8104858398437,0.4507438540458679,0.050000000745058,0.0496683344244957,293.201171875,297.1499938964844,293.1499938964844,0.3016889989376068,-4292.65185546875,304.16168212890625,0.934740662574768,0.3924907445907593,0.2755939662456512,293.2311706542969,297.1499938964844,293.1499938964844,0.399105429649353,-7214.91357421875,304.2186584472656,0.9990000128746032,0.5243711471557617,0.4611441195011139,293.21710205078125,297.1499938964844,293.1499938964844,0.0127030350267887,-3467.71044921875,303.45416259765625,0.4507438540458679,0.050000000745058,0.2356051951646804,291.26873779296875,291.1499938964844,261.3265686035156,259.6517639160156,279.90203857421875,293.8586120605469,291.2757263183594,1.0,0.3099295496940613,0.7912276387214661,0.7912276387214661,1.0,1.0,-1.404124140739441,0.6025418043136597,0.8015822768211365,0.2721187174320221,0.0,0.0,0.625400185585022,70.44749450683594,37.0,82.20944213867188,-16211.9873046875,325.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,308.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18436.58203125,18000.0,0.0,0.0,0.3845584690570831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788623213768005,0.8788734674453735,-1.1121305760752875e-05,0.0,0.0003902779717464,0.0,0.0,113.25695037841795,0.0,0.0,0.0,0.5564386248588562,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1005077138543129,-2297.684814453125,304.151123046875,0.7075660228729248,0.1627414226531982,0.1480910181999206,293.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9403991699219,0.4594081044197082,0.050000000745058,0.049510583281517,293.2008972167969,297.1499938964844,293.1499938964844,0.2998969554901123,-4271.734375,304.1628112792969,0.9471439123153688,0.3918977975845337,0.275071769952774,293.2022705078125,297.1499938964844,293.1499938964844,0.3809643387794494,-6946.0830078125,304.2391357421875,0.9990000128746032,0.5290085077285767,0.4446197152137756,293.2158203125,297.1499938964844,293.1499938964844,0.0125747574493289,-3443.9658203125,303.4482116699219,0.4594081044197082,0.050000000745058,0.2348568886518478,291.3085021972656,291.1499938964844,261.35711669921875,259.6780090332031,279.9684143066406,293.9261474609375,291.3152160644531,1.0,0.3026314675807953,0.7910085320472717,0.7910085320472717,1.0,1.0,-1.382782220840454,0.5927785634994507,0.7900036573410034,0.2666260004043579,0.0,0.0,0.6108415722846985,66.09048461914062,40.0,95.00508880615234,-15936.5751953125,305.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35955810546875,308.861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18589.39453125,18000.0,0.0,0.0,0.3827354311943054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8460398316383362,0.8460506200790405,-1.0812066648213658e-05,0.0,0.0003884278121404,0.0,0.0,104.91559600830078,0.0,0.0,0.0,0.5435640215873718,4.0,0.0,1.0
649020,293.1425170898437,297.1499938964844,293.1499938964844,0.0997986644506454,-2283.939208984375,304.1520080566406,0.7193450331687927,0.1615362912416458,0.1475916653871536,293.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.4715957045555115,0.050000000745058,0.0493007190525531,293.20068359375,297.1499938964844,293.1499938964844,0.2974981367588043,-4244.46923828125,304.1623840332031,0.9640308618545532,0.3906545042991638,0.274066299200058,293.1339111328125,297.1499938964844,293.1499938964844,0.3556039035320282,-6574.81494140625,304.250732421875,0.9990000128746032,0.5415343642234802,0.4216298162937164,293.21240234375,297.1499938964844,293.1499938964844,0.012417702935636,-3416.209228515625,303.43707275390625,0.4715957045555115,0.050000000745058,0.2338613867759704,291.34686279296875,291.1499938964844,261.41949462890625,259.7315979003906,280.0006408691406,293.90283203125,291.3456726074219,1.0,0.2928779125213623,0.7905703186988831,0.7905703186988831,1.0,1.0,-1.3519227504730225,0.5787189602851868,0.7732037901878357,0.2585996091365814,0.0,0.0,0.5808084607124329,60.26020431518555,58.0,38.89764404296875,-15461.3984375,278.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,308.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18688.71484375,18000.0,0.0,0.0,0.377018928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680845856666565,0.7680946588516235,-1.0070429198094644e-05,0.0,0.000382626283681,0.0,0.0,86.57403564453125,0.0,0.0,0.0,0.5139237642288208,4.0,0.0,1.0
649080,293.1425170898437,297.1499938964844,293.1499938964844,0.0997986644506454,-2283.939208984375,304.1520080566406,0.7193450331687927,0.1615362912416458,0.1475916653871536,293.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.4715957045555115,0.050000000745058,0.0493007190525531,293.20068359375,297.1499938964844,293.1499938964844,0.2974981367588043,-4244.46923828125,304.1623840332031,0.9640308618545532,0.3906545042991638,0.274066299200058,293.1339111328125,297.1499938964844,293.1499938964844,0.3556039035320282,-6574.81494140625,304.250732421875,0.9990000128746032,0.5415343642234802,0.4216298162937164,293.21240234375,297.1499938964844,293.1499938964844,0.012417702935636,-3416.209228515625,303.43707275390625,0.4715957045555115,0.050000000745058,0.2338613867759704,291.34686279296875,291.1499938964844,261.41949462890625,259.7315979003906,280.0006408691406,293.90283203125,291.3456726074219,1.0,0.2928779125213623,0.7905703186988831,0.7905703186988831,1.0,1.0,-1.3519227504730225,0.5787189602851868,0.7732037901878357,0.2585996091365814,0.0,0.0,0.5808084607124329,60.26020431518555,58.0,38.89764404296875,-15461.3984375,278.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7687072753906,308.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18688.71484375,18000.0,0.0,0.0,0.377018928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680845856666565,0.7680946588516235,-1.0070429198094644e-05,0.0,0.000382626283681,0.0,0.0,86.57403564453125,0.0,0.0,0.0,0.5139237642288208,4.0,0.0,1.0
649140,293.15576171875,297.1499938964844,293.1499938964844,0.0980670526623725,-2252.089111328125,304.1541442871094,0.7165961265563965,0.1590182930231094,0.1451797038316726,293.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4633178710937,0.4724999368190765,0.050000000745058,0.0492840334773063,293.20086669921875,297.1499938964844,293.1499938964844,0.2968955636024475,-4238.90234375,304.15924072265625,0.9644079804420472,0.3893307745456695,0.2731527388095855,293.08209228515625,297.1499938964844,293.1499938964844,0.3525971174240112,-6544.84912109375,304.2213134765625,0.9990000128746032,0.5525220632553101,0.4197405576705932,293.2098083496094,297.1499938964844,293.1499938964844,0.0124092204496264,-3418.567138671875,303.4209899902344,0.4724999368190765,0.050000000745058,0.2337822467088699,291.31915283203125,291.1499938964844,261.4833374023437,259.78643798828125,280.0263977050781,293.8905639648437,291.3148803710937,1.0,0.2922408580780029,0.7901320457458496,0.7901320457458496,1.0,1.0,-1.3455325365066528,0.5758162140846252,0.7697163820266724,0.2567552626132965,0.0,0.0,0.5596867203712463,59.72772979736328,76.0,-27.07771682739257,-15221.6181640625,274.9822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117919921875,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18495.421875,18000.0,0.0,0.0,0.3692149817943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708747923374176,0.7087574005126953,-9.494581718172412e-06,0.0,0.0003747062582988,0.0,0.0,73.93022155761719,0.0,0.0,0.0,0.4917846620082855,4.0,0.0,1.0
649200,293.15576171875,297.1499938964844,293.1499938964844,0.0980670526623725,-2252.089111328125,304.1541442871094,0.7165961265563965,0.1590182930231094,0.1451797038316726,293.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4633178710937,0.4724999368190765,0.050000000745058,0.0492840334773063,293.20086669921875,297.1499938964844,293.1499938964844,0.2968955636024475,-4238.90234375,304.15924072265625,0.9644079804420472,0.3893307745456695,0.2731527388095855,293.08209228515625,297.1499938964844,293.1499938964844,0.3525971174240112,-6544.84912109375,304.2213134765625,0.9990000128746032,0.5525220632553101,0.4197405576705932,293.2098083496094,297.1499938964844,293.1499938964844,0.0124092204496264,-3418.567138671875,303.4209899902344,0.4724999368190765,0.050000000745058,0.2337822467088699,291.31915283203125,291.1499938964844,261.4833374023437,259.78643798828125,280.0263977050781,293.8905639648437,291.3148803710937,1.0,0.2922408580780029,0.7901320457458496,0.7901320457458496,1.0,1.0,-1.3455325365066528,0.5758162140846252,0.7697163820266724,0.2567552626132965,0.0,0.0,0.5596867203712463,59.72772979736328,76.0,-27.07771682739257,-15221.6181640625,274.9822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2117919921875,309.0856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18495.421875,18000.0,0.0,0.0,0.3692149817943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708747923374176,0.7087574005126953,-9.494581718172412e-06,0.0,0.0003747062582988,0.0,0.0,73.93022155761719,0.0,0.0,0.0,0.4917846620082855,4.0,0.0,1.0
649260,293.15802001953125,297.1499938964844,293.1499938964844,0.0978545546531677,-2249.25732421875,304.1530456542969,0.7070396542549133,0.1583945006132125,0.1443022191524505,293.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4652098715305328,0.050000000745058,0.0494138821959495,293.2015380859375,297.1499938964844,293.1499938964844,0.2972673177719116,-4244.85302734375,304.155517578125,0.9519081115722656,0.387906551361084,0.2722769975662231,293.0693359375,297.1499938964844,293.1499938964844,0.3670260310173034,-6777.50830078125,304.1731872558594,0.9990000128746032,0.556910514831543,0.4341636300086975,293.2084350585937,297.1499938964844,293.1499938964844,0.012492598965764,-3439.368896484375,303.4003601074219,0.4652098715305328,0.050000000745058,0.2343981862068176,291.2572326660156,291.1499938964844,261.5482788085937,259.8422241210937,280.05645751953125,293.9109802246094,291.2506103515625,1.0,0.2985926866531372,0.7898228764533997,0.7898228764533997,1.0,1.0,-1.361627459526062,0.5831233859062195,0.7785040736198425,0.2606924474239349,0.0,0.0,0.5491966605186462,63.2761344909668,94.0,-77.36707305908203,-15213.501953125,289.8637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648803710937,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18262.154296875,18000.0,0.0,0.0,0.3606836199760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744147539138794,0.6744239330291748,-9.153456630883738e-06,0.0,0.0003660480433609,0.0,0.0,67.10005187988281,0.0,0.0,0.0,0.4791402220726013,4.0,0.0,1.0
649320,293.15802001953125,297.1499938964844,293.1499938964844,0.0978545546531677,-2249.25732421875,304.1530456542969,0.7070396542549133,0.1583945006132125,0.1443022191524505,293.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677917480469,0.4652098715305328,0.050000000745058,0.0494138821959495,293.2015380859375,297.1499938964844,293.1499938964844,0.2972673177719116,-4244.85302734375,304.155517578125,0.9519081115722656,0.387906551361084,0.2722769975662231,293.0693359375,297.1499938964844,293.1499938964844,0.3670260310173034,-6777.50830078125,304.1731872558594,0.9990000128746032,0.556910514831543,0.4341636300086975,293.2084350585937,297.1499938964844,293.1499938964844,0.012492598965764,-3439.368896484375,303.4003601074219,0.4652098715305328,0.050000000745058,0.2343981862068176,291.2572326660156,291.1499938964844,261.5482788085937,259.8422241210937,280.05645751953125,293.9109802246094,291.2506103515625,1.0,0.2985926866531372,0.7898228764533997,0.7898228764533997,1.0,1.0,-1.361627459526062,0.5831233859062195,0.7785040736198425,0.2606924474239349,0.0,0.0,0.5491966605186462,63.2761344909668,94.0,-77.36707305908203,-15213.501953125,289.8637084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5648803710937,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18262.154296875,18000.0,0.0,0.0,0.3606836199760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744147539138794,0.6744239330291748,-9.153456630883738e-06,0.0,0.0003660480433609,0.0,0.0,67.10005187988281,0.0,0.0,0.0,0.4791402220726013,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0991309359669685,-2274.464111328125,304.1498718261719,0.6937484741210938,0.1593934148550033,0.1450825631618499,293.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4510430991649627,0.050000000745058,0.0496627278625965,293.20269775390625,297.1499938964844,293.1499938964844,0.2980833053588867,-4255.81787109375,304.15234375,0.929671823978424,0.3863697052001953,0.2714133262634277,293.0955810546875,297.1499938964844,293.1499938964844,0.3946763575077057,-7202.65966796875,304.1193542480469,0.9990000128746032,0.5537108182907104,0.4605492651462555,293.2090148925781,297.1499938964844,293.1499938964844,0.0126305669546127,-3470.92236328125,303.3737487792969,0.4510430991649627,0.050000000745058,0.2355785965919494,291.1797790527344,291.1499938964844,261.614013671875,259.898681640625,280.0876159667969,293.9517517089844,291.17303466796875,1.0,0.3103614747524261,0.7895137667655945,0.7895137667655945,1.0,1.0,-1.3949096202850342,0.5982741117477417,0.7966355085372925,0.2690311372280121,0.0,0.0,0.5503552556037903,70.1313705444336,112.0,-100.30503845214844,-15416.60546875,320.4895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7351379394531,309.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.029296875,18000.0,0.0,0.0,0.3529094755649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677219271659851,0.667730987071991,-9.046413651958574e-06,0.0,0.0003581582568585,0.0,0.0,65.56838989257812,0.0,0.0,0.0,0.4763810038566589,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0991309359669685,-2274.464111328125,304.1498718261719,0.6937484741210938,0.1593934148550033,0.1450825631618499,293.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4510430991649627,0.050000000745058,0.0496627278625965,293.20269775390625,297.1499938964844,293.1499938964844,0.2980833053588867,-4255.81787109375,304.15234375,0.929671823978424,0.3863697052001953,0.2714133262634277,293.0955810546875,297.1499938964844,293.1499938964844,0.3946763575077057,-7202.65966796875,304.1193542480469,0.9990000128746032,0.5537108182907104,0.4605492651462555,293.2090148925781,297.1499938964844,293.1499938964844,0.0126305669546127,-3470.92236328125,303.3737487792969,0.4510430991649627,0.050000000745058,0.2355785965919494,291.1797790527344,291.1499938964844,261.614013671875,259.898681640625,280.0876159667969,293.9517517089844,291.17303466796875,1.0,0.3103614747524261,0.7895137667655945,0.7895137667655945,1.0,1.0,-1.3949096202850342,0.5982741117477417,0.7966355085372925,0.2690311372280121,0.0,0.0,0.5503552556037903,70.1313705444336,112.0,-100.30503845214844,-15416.60546875,320.4895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7351379394531,309.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.029296875,18000.0,0.0,0.0,0.3529094755649566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677219271659851,0.667730987071991,-9.046413651958574e-06,0.0,0.0003581582568585,0.0,0.0,65.56838989257812,0.0,0.0,0.0,0.4763810038566589,4.0,0.0,1.0
649500,293.14605712890625,297.1499938964844,293.1499938964844,0.1002454832196235,-2295.89794921875,304.1478576660156,0.6866552829742432,0.1605342775583267,0.1460398882627487,294.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4430626928806305,0.050000000745058,0.0498268604278564,293.2034606933594,297.1499938964844,293.1499938964844,0.2984939813613891,-4261.2041015625,304.15118408203125,0.916418194770813,0.3855524659156799,0.2709780931472778,293.1220397949219,297.1499938964844,293.1499938964844,0.4124017655849457,-7469.20751953125,304.0927124023437,0.9990000128746032,0.5492147207260132,0.477154940366745,293.210205078125,297.1499938964844,293.1499938964844,0.012710615992546,-3488.703125,303.35791015625,0.4430626928806305,0.050000000745058,0.2363571673631668,291.1412353515625,291.1499938964844,261.64703369140625,259.92706298828125,280.1065368652344,293.9835205078125,291.1348571777344,1.0,0.3178354203701019,0.7893591523170471,0.7893591523170471,1.0,1.0,-1.416598916053772,0.608177125453949,0.808421790599823,0.2745027840137481,0.0,0.0,0.5548081994056702,74.65714263916016,112.0,-102.8927764892578,-15578.4375,341.2894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7336120605469,309.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.8984375,18000.0,0.0,0.0,0.349746823310852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737138628959656,0.6737229824066162,-9.071448403119575e-06,0.0,0.0003549485409166,0.0,0.0,66.50638580322266,0.0,0.0,0.0,0.4783268868923187,4.0,0.0,1.0
649560,293.1390686035156,297.1499938964844,293.1499938964844,0.1017345339059829,-2324.21923828125,304.1455383300781,0.6797987222671509,0.1619630604982376,0.1474370211362838,294.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.4350930750370025,0.050000000745058,0.0500149130821228,293.204345703125,297.1499938964844,293.1499938964844,0.2988919019699096,-4266.37939453125,304.1502380371094,0.903270959854126,0.3847004473209381,0.2705366015434265,293.15679931640625,297.1499938964844,293.1499938964844,0.4322628974914551,-7763.74658203125,304.0670471191406,0.9990000128746032,0.542750358581543,0.4954975545406341,293.2120361328125,297.1499938964844,293.1499938964844,0.0127948764711618,-3507.352294921875,303.3400573730469,0.4350930750370025,0.050000000745058,0.2372492104768753,291.1034545898437,291.1499938964844,261.68017578125,259.9554748535156,280.0996398925781,293.9746398925781,291.0965576171875,1.0,0.326156735420227,0.788876473903656,0.788876473903656,1.0,1.0,-1.4410595893859863,0.6193318963050842,0.8217277526855469,0.2806562185287475,0.0,0.0,0.5616791248321533,79.84392547607422,115.0,-107.70557403564452,-15785.8623046875,365.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703186035156,309.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.6796875,18000.0,0.0,0.0,0.3472661077976227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6853718757629395,0.6853809952735901,-9.144997420662548e-06,0.0,0.0003524309722706,0.0,0.0,68.50862884521484,0.0,0.0,0.0,0.4823302626609802,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1037914529442787,-2363.132568359375,304.1437683105469,0.6651259064674377,0.1628966927528381,0.1492114067077636,294.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.4211136400699615,0.050000000745058,0.0504279136657714,293.2059631347656,297.1499938964844,293.1499938964844,0.2993603050708771,-4272.52978515625,304.1495666503906,0.8796656727790833,0.3829933702945709,0.2696543633937835,293.2294311523437,297.1499938964844,293.1499938964844,0.4448096454143524,-7936.2353515625,304.07769775390625,0.985373854637146,0.527788519859314,0.5038030743598938,293.2186889648437,297.1499938964844,293.1499938964844,0.0129452208057045,-3541.2421875,303.29559326171875,0.4211136400699615,0.050000000745058,0.2392083257436752,291.0369873046875,291.1499938964844,261.7464294433594,260.0123596191406,280.067138671875,293.876953125,291.03961181640625,1.0,0.3382390439510345,0.7879111170768738,0.7879111170768738,1.0,1.0,-1.4545916318893433,0.6253622770309448,0.8292294144630432,0.2841566503047943,0.0,0.0,0.5823785662651062,90.54808044433594,118.0,-55.74834442138672,-16072.2119140625,398.8914184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37261962890625,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.47265625,18000.0,0.0,0.0,0.3446987867355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294877767562866,0.7294971942901611,-9.473098543821834e-06,0.0,0.000349825451849,0.0,0.0,76.74202728271484,0.0,0.0,0.0,0.4979633390903473,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1037914529442787,-2363.132568359375,304.1437683105469,0.6651259064674377,0.1628966927528381,0.1492114067077636,294.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.4211136400699615,0.050000000745058,0.0504279136657714,293.2059631347656,297.1499938964844,293.1499938964844,0.2993603050708771,-4272.52978515625,304.1495666503906,0.8796656727790833,0.3829933702945709,0.2696543633937835,293.2294311523437,297.1499938964844,293.1499938964844,0.4448096454143524,-7936.2353515625,304.07769775390625,0.985373854637146,0.527788519859314,0.5038030743598938,293.2186889648437,297.1499938964844,293.1499938964844,0.0129452208057045,-3541.2421875,303.29559326171875,0.4211136400699615,0.050000000745058,0.2392083257436752,291.0369873046875,291.1499938964844,261.7464294433594,260.0123596191406,280.067138671875,293.876953125,291.03961181640625,1.0,0.3382390439510345,0.7879111170768738,0.7879111170768738,1.0,1.0,-1.4545916318893433,0.6253622770309448,0.8292294144630432,0.2841566503047943,0.0,0.0,0.5823785662651062,90.54808044433594,118.0,-55.74834442138672,-16072.2119140625,398.8914184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37261962890625,309.1002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17599.47265625,18000.0,0.0,0.0,0.3446987867355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294877767562866,0.7294971942901611,-9.473098543821834e-06,0.0,0.000349825451849,0.0,0.0,76.74202728271484,0.0,0.0,0.0,0.4979633390903473,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1036871820688247,-2360.281982421875,304.1460266113281,0.6519551873207092,0.1626030057668686,0.1494844853878021,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.4111549854278564,0.050000000745058,0.0508143417537212,293.2083435058594,297.1499938964844,293.1499938964844,0.2970154285430908,-4244.5439453125,304.1535339355469,0.8609258532524109,0.3810975849628448,0.2686673700809479,293.2590026855469,297.1499938964844,293.1499938964844,0.4365628957748413,-7798.05712890625,304.1148681640625,0.9615013003349304,0.5197151303291321,0.4950451552867889,293.22637939453125,297.1499938964844,293.1499938964844,0.0129550453275442,-3543.78955078125,303.2530517578125,0.4111549854278564,0.050000000745058,0.241041362285614,291.0792236328125,291.1499938964844,261.8125,260.0689697265625,280.1024475097656,293.8748474121094,291.0806884765625,1.0,0.3468184471130371,0.7869458198547363,0.7869458198547363,1.0,1.0,-1.446271300315857,0.6214112639427185,0.8248599767684937,0.2819045484066009,0.0,0.0,0.5886598229408264,100.1854019165039,121.0,15.844616889953612,-16011.0,418.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0061950683594,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40625,18000.0,0.0,0.0,0.3442119657993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546526193618774,0.7546623945236206,-9.746693649503868e-06,0.0,0.0003493313852231,0.0,0.0,82.28480529785156,0.0,0.0,0.0,0.5075207352638245,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1036871820688247,-2360.281982421875,304.1460266113281,0.6519551873207092,0.1626030057668686,0.1494844853878021,294.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.4111549854278564,0.050000000745058,0.0508143417537212,293.2083435058594,297.1499938964844,293.1499938964844,0.2970154285430908,-4244.5439453125,304.1535339355469,0.8609258532524109,0.3810975849628448,0.2686673700809479,293.2590026855469,297.1499938964844,293.1499938964844,0.4365628957748413,-7798.05712890625,304.1148681640625,0.9615013003349304,0.5197151303291321,0.4950451552867889,293.22637939453125,297.1499938964844,293.1499938964844,0.0129550453275442,-3543.78955078125,303.2530517578125,0.4111549854278564,0.050000000745058,0.241041362285614,291.0792236328125,291.1499938964844,261.8125,260.0689697265625,280.1024475097656,293.8748474121094,291.0806884765625,1.0,0.3468184471130371,0.7869458198547363,0.7869458198547363,1.0,1.0,-1.446271300315857,0.6214112639427185,0.8248599767684937,0.2819045484066009,0.0,0.0,0.5886598229408264,100.1854019165039,121.0,15.844616889953612,-16011.0,418.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0061950683594,308.9322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.40625,18000.0,0.0,0.0,0.3442119657993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7546526193618774,0.7546623945236206,-9.746693649503868e-06,0.0,0.0003493313852231,0.0,0.0,82.28480529785156,0.0,0.0,0.0,0.5075207352638245,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1034917086362838,-2356.231689453125,304.14764404296875,0.6429842710494995,0.1621945351362228,0.1493927389383316,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4048134982585907,0.050000000745058,0.0511081591248512,293.21099853515625,297.1499938964844,293.1499938964844,0.2950470149517059,-4221.5732421875,304.1556396484375,0.8481570482254028,0.3790811002254486,0.2674986124038696,293.2684326171875,297.1499938964844,293.1499938964844,0.4321235716342926,-7725.81005859375,304.1336975097656,0.943842589855194,0.5150204300880432,0.4903604686260223,293.23291015625,297.1499938964844,293.1499938964844,0.0129554374143481,-3546.875732421875,303.2094421386719,0.4048134982585907,0.050000000745058,0.2424350976943969,291.09527587890625,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89990234375,291.0968017578125,1.0,0.3533118963241577,0.7860743403434753,0.7860743403434753,1.0,1.0,-1.4411590099334717,0.6189646124839783,0.8221943974494934,0.2804265916347503,0.0,0.0,0.5949161648750305,107.5334243774414,109.0,22.46344375610352,-15915.771484375,433.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807556152344,308.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.92578125,18000.0,0.0,0.0,0.3447102904319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713423371315002,0.771352231502533,-9.911192137224134e-06,0.0,0.000349837122485,0.0,0.0,85.96839141845703,0.0,0.0,0.0,0.5139487385749817,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1034917086362838,-2356.231689453125,304.14764404296875,0.6429842710494995,0.1621945351362228,0.1493927389383316,294.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932312011719,0.4048134982585907,0.050000000745058,0.0511081591248512,293.21099853515625,297.1499938964844,293.1499938964844,0.2950470149517059,-4221.5732421875,304.1556396484375,0.8481570482254028,0.3790811002254486,0.2674986124038696,293.2684326171875,297.1499938964844,293.1499938964844,0.4321235716342926,-7725.81005859375,304.1336975097656,0.943842589855194,0.5150204300880432,0.4903604686260223,293.23291015625,297.1499938964844,293.1499938964844,0.0129554374143481,-3546.875732421875,303.2094421386719,0.4048134982585907,0.050000000745058,0.2424350976943969,291.09527587890625,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.89990234375,291.0968017578125,1.0,0.3533118963241577,0.7860743403434753,0.7860743403434753,1.0,1.0,-1.4411590099334717,0.6189646124839783,0.8221943974494934,0.2804265916347503,0.0,0.0,0.5949161648750305,107.5334243774414,109.0,22.46344375610352,-15915.771484375,433.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807556152344,308.7465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.92578125,18000.0,0.0,0.0,0.3447102904319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713423371315002,0.771352231502533,-9.911192137224134e-06,0.0,0.000349837122485,0.0,0.0,85.96839141845703,0.0,0.0,0.0,0.5139487385749817,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031506285071373,-2349.525634765625,304.14898681640625,0.6413458585739136,0.1619219928979873,0.1491536200046539,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4038649797439575,0.050000000745058,0.0511550083756446,293.2134094238281,297.1499938964844,293.1499938964844,0.2927374541759491,-4194.72900390625,304.1575927734375,0.8450473546981812,0.3770428895950317,0.2661164700984955,293.2705993652344,297.1499938964844,293.1499938964844,0.4284638166427612,-7668.35791015625,304.14508056640625,0.939075767993927,0.5115726590156555,0.4869489371776581,293.2379150390625,297.1499938964844,293.1499938964844,0.0128554664552211,-3532.970703125,303.1680908203125,0.4038649797439575,0.050000000745058,0.242657333612442,291.1129150390625,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9313049316406,291.11444091796875,1.0,0.3532584309577942,0.7852028608322144,0.7852028608322144,1.0,1.0,-1.435441255569458,0.6162359118461609,0.8192053437232971,0.2788145542144775,0.0,0.0,0.5986812114715576,108.61835479736328,97.0,24.61478042602539,-15805.0419921875,433.1671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,308.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.310546875,18000.0,0.0,0.0,0.3458334505558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830344438552856,0.7830444574356079,-1.0032947102445178e-05,0.0,0.0003509769740048,0.0,0.0,88.6526870727539,0.0,0.0,0.0,0.518465518951416,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031506285071373,-2349.525634765625,304.14898681640625,0.6413458585739136,0.1619219928979873,0.1491536200046539,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.4038649797439575,0.050000000745058,0.0511550083756446,293.2134094238281,297.1499938964844,293.1499938964844,0.2927374541759491,-4194.72900390625,304.1575927734375,0.8450473546981812,0.3770428895950317,0.2661164700984955,293.2705993652344,297.1499938964844,293.1499938964844,0.4284638166427612,-7668.35791015625,304.14508056640625,0.939075767993927,0.5115726590156555,0.4869489371776581,293.2379150390625,297.1499938964844,293.1499938964844,0.0128554664552211,-3532.970703125,303.1680908203125,0.4038649797439575,0.050000000745058,0.242657333612442,291.1129150390625,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9313049316406,291.11444091796875,1.0,0.3532584309577942,0.7852028608322144,0.7852028608322144,1.0,1.0,-1.435441255569458,0.6162359118461609,0.8192053437232971,0.2788145542144775,0.0,0.0,0.5986812114715576,108.61835479736328,97.0,24.61478042602539,-15805.0419921875,433.1671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120178222656,308.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17900.310546875,18000.0,0.0,0.0,0.3458334505558014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830344438552856,0.7830444574356079,-1.0032947102445178e-05,0.0,0.0003509769740048,0.0,0.0,88.6526870727539,0.0,0.0,0.0,0.518465518951416,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1029707714915275,-2346.02294921875,304.1495056152344,0.6425057053565979,0.1618526428937912,0.1490264385938644,294.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4048362672328949,0.050000000745058,0.0511071197688579,293.2144775390625,297.1499938964844,293.1499938964844,0.2915115356445312,-4180.52490234375,304.158447265625,0.8460401892662048,0.37603360414505,0.2653777301311493,293.2704162597656,297.1499938964844,293.1499938964844,0.4267236590385437,-7641.74755859375,304.1491394042969,0.940283179283142,0.5100774168968201,0.4854382276535034,293.2398681640625,297.1499938964844,293.1499938964844,0.012778447009623,-3521.34619140625,303.1483764648437,0.4048362672328949,0.050000000745058,0.242430180311203,291.12176513671875,291.1499938964844,261.9744873046875,260.20758056640625,280.2284240722656,293.9472961425781,291.1232604980469,1.0,0.3515992760658264,0.7847671508789062,0.7847671508789062,1.0,1.0,-1.4322582483291626,0.6147240996360779,0.8175340890884399,0.2779244184494018,0.0,0.0,0.5996745228767395,107.3495635986328,97.0,24.86590576171875,-15745.283203125,428.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3038635253906,308.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17926.89453125,18000.0,0.0,0.0,0.3465025424957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866804599761963,0.7866905331611633,-1.0073713383462746e-05,0.0,0.000351656024577,0.0,0.0,89.51972961425781,0.0,0.0,0.0,0.5198939442634583,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.10279331356287,-2342.577392578125,304.14990234375,0.6446731090545654,0.1618203967809677,0.1489030867815017,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4065277576446533,0.050000000745058,0.0510254092514514,293.2154235839844,297.1499938964844,293.1499938964844,0.2902557849884033,-4165.998046875,304.1591796875,0.8483057618141174,0.3750300407409668,0.2646182775497436,293.2698059082031,297.1499938964844,293.1499938964844,0.4250061810016632,-7615.8486328125,304.15240478515625,0.9432399868965148,0.5086745619773865,0.4839976727962494,293.24151611328125,297.1499938964844,293.1499938964844,0.0126895299181342,-3507.583984375,303.1291809082031,0.4065277576446533,0.050000000745058,0.2420425713062286,291.13055419921875,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9629821777344,291.1320495605469,1.0,0.3491073250770569,0.7844523191452026,0.7844523191452026,1.0,1.0,-1.4289058446884155,0.6131505370140076,0.8157553672790527,0.2770074009895324,0.0,0.0,0.6000896692276001,105.22149658203124,85.0,24.822593688964844,-15684.185546875,421.4152526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,308.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.7265625,18000.0,0.0,0.0,0.3471837341785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888616323471069,0.7888717651367188,-1.0100649888045156e-05,0.0,0.0003523473278619,0.0,0.0,90.05903625488281,0.0,0.0,0.0,0.5207634568214417,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.1024498641490936,-2335.927978515625,304.1505126953125,0.651683509349823,0.1618449240922927,0.1486719101667404,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4118136167526245,0.050000000745058,0.050786156207323,293.21710205078125,297.1499938964844,293.1499938964844,0.287676990032196,-4136.216796875,304.160400390625,0.856155514717102,0.3730327486991882,0.2630522549152374,293.2677307128906,297.1499938964844,293.1499938964844,0.4215994477272033,-7565.30078125,304.1572265625,0.9533365964889526,0.5060608983039856,0.4812492430210113,293.2439880371094,297.1499938964844,293.1499938964844,0.0124869514256715,-3475.37744140625,303.0921630859375,0.4118136167526245,0.050000000745058,0.2409076690673828,291.14794921875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.99285888671875,291.1494445800781,1.0,0.3421744406223297,0.7838227152824402,0.7838227152824402,1.0,1.0,-1.421799659729004,0.6098228693008423,0.8119768500328064,0.2750765085220337,0.0,0.0,0.5991968512535095,99.03890991210938,73.0,24.53240776062012,-15559.5556640625,402.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.3484309613704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888524532318115,0.7888625860214233,-1.0112693416886032e-05,0.0,0.0003536131407599,0.0,0.0,90.14369201660156,0.0,0.0,0.0,0.5208252668380737,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.1024498641490936,-2335.927978515625,304.1505126953125,0.651683509349823,0.1618449240922927,0.1486719101667404,294.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4118136167526245,0.050000000745058,0.050786156207323,293.21710205078125,297.1499938964844,293.1499938964844,0.287676990032196,-4136.216796875,304.160400390625,0.856155514717102,0.3730327486991882,0.2630522549152374,293.2677307128906,297.1499938964844,293.1499938964844,0.4215994477272033,-7565.30078125,304.1572265625,0.9533365964889526,0.5060608983039856,0.4812492430210113,293.2439880371094,297.1499938964844,293.1499938964844,0.0124869514256715,-3475.37744140625,303.0921630859375,0.4118136167526245,0.050000000745058,0.2409076690673828,291.14794921875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038024902344,293.99285888671875,291.1494445800781,1.0,0.3421744406223297,0.7838227152824402,0.7838227152824402,1.0,1.0,-1.421799659729004,0.6098228693008423,0.8119768500328064,0.2750765085220337,0.0,0.0,0.5991968512535095,99.03890991210938,73.0,24.53240776062012,-15559.5556640625,402.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0907897949219,308.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.3484309613704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888524532318115,0.7888625860214233,-1.0112693416886032e-05,0.0,0.0003536131407599,0.0,0.0,90.14369201660156,0.0,0.0,0.0,0.5208252668380737,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021254956722259,-2329.66259765625,304.15087890625,0.6621066331863403,0.1619585305452346,0.1484624445438385,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4197091460227966,0.050000000745058,0.0504774190485477,293.21856689453125,297.1499938964844,293.1499938964844,0.2850375473499298,-4105.77685546875,304.1613464355469,0.8681408762931824,0.3710368573665619,0.261438250541687,293.2650146484375,297.1499938964844,293.1499938964844,0.418224960565567,-7515.99755859375,304.160400390625,0.9675893783569336,0.5036279559135437,0.478619784116745,293.24566650390625,297.1499938964844,293.1499938964844,0.012264653109014,-3439.07763671875,303.0565185546875,0.4197091460227966,0.050000000745058,0.239443153142929,291.1649780273437,291.1499938964844,262.1277770996094,260.3382263183594,280.3518371582031,294.0204772949219,291.1663818359375,1.0,0.3332960307598114,0.7831931114196777,0.7831931114196777,1.0,1.0,-1.4143255949020386,0.6063283085823059,0.8079972863197327,0.2730576992034912,0.0,0.0,0.5960546731948853,91.09133911132812,61.0,23.75834083557129,-15432.20703125,379.7750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.919921875,18000.0,0.0,0.0,0.3493148684501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830726504325867,0.7830827236175537,-1.0069406016555147e-05,0.0,0.0003545102081261,0.0,0.0,88.91751098632812,0.0,0.0,0.0,0.5186787247657776,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021254956722259,-2329.66259765625,304.15087890625,0.6621066331863403,0.1619585305452346,0.1484624445438385,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.4197091460227966,0.050000000745058,0.0504774190485477,293.21856689453125,297.1499938964844,293.1499938964844,0.2850375473499298,-4105.77685546875,304.1613464355469,0.8681408762931824,0.3710368573665619,0.261438250541687,293.2650146484375,297.1499938964844,293.1499938964844,0.418224960565567,-7515.99755859375,304.160400390625,0.9675893783569336,0.5036279559135437,0.478619784116745,293.24566650390625,297.1499938964844,293.1499938964844,0.012264653109014,-3439.07763671875,303.0565185546875,0.4197091460227966,0.050000000745058,0.239443153142929,291.1649780273437,291.1499938964844,262.1277770996094,260.3382263183594,280.3518371582031,294.0204772949219,291.1663818359375,1.0,0.3332960307598114,0.7831931114196777,0.7831931114196777,1.0,1.0,-1.4143255949020386,0.6063283085823059,0.8079972863197327,0.2730576992034912,0.0,0.0,0.5960546731948853,91.09133911132812,61.0,23.75834083557129,-15432.20703125,379.7750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.919921875,18000.0,0.0,0.0,0.3493148684501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830726504325867,0.7830827236175537,-1.0069406016555147e-05,0.0,0.0003545102081261,0.0,0.0,88.91751098632812,0.0,0.0,0.0,0.5186787247657776,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.10182885825634,-2323.947265625,304.15106201171875,0.6761447191238403,0.1621350198984146,0.1482737064361572,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4309321939945221,0.050000000745058,0.0501254573464393,293.2198791503906,297.1499938964844,293.1499938964844,0.2823812365531921,-4075.17333984375,304.1619873046875,0.8844363689422607,0.3690326511859894,0.2597878873348236,293.261962890625,297.1499938964844,293.1499938964844,0.4149276614189148,-7468.328125,304.16241455078125,0.9844109416007996,0.5013291239738464,0.4760816097259521,293.2467956542969,297.1499938964844,293.1499938964844,0.0120340343564748,-3400.64697265625,303.021728515625,0.4309321939945221,0.050000000745058,0.2377735823392868,291.1806335449219,291.1499938964844,262.1854858398437,260.38726806640625,280.3978576660156,294.0461730957031,291.181884765625,1.0,0.3229948580265045,0.7826018333435059,0.7826018333435059,1.0,1.0,-1.4066442251205444,0.6027453541755676,0.803898811340332,0.2709985971450805,0.0,0.0,0.5909008979797363,82.04659271240234,49.0,21.894067764282227,-15302.14453125,354.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,308.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.71875,18000.0,0.0,0.0,0.3496370315551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719984650611877,0.77200847864151,-9.975415196095128e-06,0.0,0.0003548371314536,0.0,0.0,86.51934051513672,0.0,0.0,0.0,0.5145265460014343,4.0,0.0,1.0
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.10182885825634,-2323.947265625,304.15106201171875,0.6761447191238403,0.1621350198984146,0.1482737064361572,294.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.4309321939945221,0.050000000745058,0.0501254573464393,293.2198791503906,297.1499938964844,293.1499938964844,0.2823812365531921,-4075.17333984375,304.1619873046875,0.8844363689422607,0.3690326511859894,0.2597878873348236,293.261962890625,297.1499938964844,293.1499938964844,0.4149276614189148,-7468.328125,304.16241455078125,0.9844109416007996,0.5013291239738464,0.4760816097259521,293.2467956542969,297.1499938964844,293.1499938964844,0.0120340343564748,-3400.64697265625,303.021728515625,0.4309321939945221,0.050000000745058,0.2377735823392868,291.1806335449219,291.1499938964844,262.1854858398437,260.38726806640625,280.3978576660156,294.0461730957031,291.181884765625,1.0,0.3229948580265045,0.7826018333435059,0.7826018333435059,1.0,1.0,-1.4066442251205444,0.6027453541755676,0.803898811340332,0.2709985971450805,0.0,0.0,0.5909008979797363,82.04659271240234,49.0,21.894067764282227,-15302.14453125,354.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,308.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.71875,18000.0,0.0,0.0,0.3496370315551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719984650611877,0.77200847864151,-9.975415196095128e-06,0.0,0.0003548371314536,0.0,0.0,86.51934051513672,0.0,0.0,0.0,0.5145265460014343,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015736162662506,-2319.03369140625,304.151123046875,0.6935396194458008,0.1623652428388595,0.1481189578771591,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4461310803890228,0.050000000745058,0.0497612506151199,293.2210388183594,297.1499938964844,293.1499938964844,0.2797431647777557,-4044.7978515625,304.1623840332031,0.9047240018844604,0.3670230507850647,0.258121132850647,293.2581481933594,297.1499938964844,293.1499938964844,0.4088214635848999,-7377.919921875,304.169189453125,0.9990000128746032,0.4992623329162597,0.4705412685871124,293.2475280761719,297.1499938964844,293.1499938964844,0.0118076130747795,-3362.266845703125,302.987548828125,0.4461310803890228,0.050000000745058,0.2360459417104721,291.19451904296875,291.1499938964844,262.2406616210937,260.4339904785156,280.44580078125,294.0726318359375,291.1959533691406,1.0,0.31150022149086,0.782010555267334,0.782010555267334,1.0,1.0,-1.3953286409378052,0.5974671840667725,0.7978613972663879,0.2681500911712646,0.0,0.0,0.5840250253677368,72.63511657714844,37.0,21.63095664978028,-15145.94921875,326.61199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,308.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.552734375,18000.0,0.0,0.0,0.3492568433284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565067410469055,0.7565165758132935,-9.840178790909704e-06,0.0,0.0003544513019733,0.0,0.0,83.20503234863281,0.0,0.0,0.0,0.5087330937385559,4.0,0.0,1.0
