time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015736162662506,-2319.03369140625,304.151123046875,0.6935396194458008,0.1623652428388595,0.1481189578771591,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928405761719,0.4461310803890228,0.050000000745058,0.0497612506151199,293.2210388183594,297.1499938964844,293.1499938964844,0.2797431647777557,-4044.7978515625,304.1623840332031,0.9047240018844604,0.3670230507850647,0.258121132850647,293.2581481933594,297.1499938964844,293.1499938964844,0.4088214635848999,-7377.919921875,304.169189453125,0.9990000128746032,0.4992623329162597,0.4705412685871124,293.2475280761719,297.1499938964844,293.1499938964844,0.0118076130747795,-3362.266845703125,302.987548828125,0.4461310803890228,0.050000000745058,0.2360459417104721,291.19451904296875,291.1499938964844,262.2406616210937,260.4339904785156,280.44580078125,294.0726318359375,291.1959533691406,1.0,0.31150022149086,0.782010555267334,0.782010555267334,1.0,1.0,-1.3953286409378052,0.5974671840667725,0.7978613972663879,0.2681500911712646,0.0,0.0,0.5840250253677368,72.63511657714844,37.0,21.63095664978028,-15145.94921875,326.61199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,308.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.552734375,18000.0,0.0,0.0,0.3492568433284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7565067410469055,0.7565165758132935,-9.840178790909704e-06,0.0,0.0003544513019733,0.0,0.0,83.20503234863281,0.0,0.0,0.0,0.5087330937385559,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013790667057037,-2315.09423828125,304.1512756347656,0.7012889981269836,0.1625394225120544,0.1481184810400009,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.4533162415027618,0.050000000745058,0.0496196113526821,293.2215270996094,297.1499938964844,293.1499938964844,0.2781137824058532,-4025.70068359375,304.1631164550781,0.9141414165496826,0.3660289645195007,0.2573266327381134,293.24755859375,297.1499938964844,293.1499938964844,0.3937653601169586,-7152.10107421875,304.19305419921875,0.9990000128746032,0.4999575912952423,0.4560866951942444,293.2475280761719,297.1499938964844,293.1499938964844,0.0117003051564097,-3342.4423828125,302.9725952148437,0.4533162415027618,0.050000000745058,0.2353740781545639,291.214599609375,291.1499938964844,262.2671813964844,260.4563903808594,280.4937744140625,294.1125183105469,291.220703125,1.0,0.3049664199352264,0.781714916229248,0.781714916229248,1.0,1.0,-1.376028299331665,0.5886290669441223,0.787399172782898,0.2632325291633606,0.0,0.0,0.5778599977493286,68.7249755859375,37.0,52.21178436279297,-14970.123046875,308.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783752441406,308.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18191.060546875,18000.0,0.0,0.0,0.3486470580101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7458805441856384,0.7458903193473816,-9.753752237884328e-06,0.0,0.0003538324381224,0.0,0.0,81.01939392089844,0.0,0.0,0.0,0.5047208070755005,4.0,0.0,1.0
650760,293.146484375,297.1499938964844,293.1499938964844,0.1009661555290222,-2306.83349609375,304.1518249511719,0.7097424864768982,0.1622477173805236,0.1480228751897812,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.4616777598857879,0.050000000745058,0.049472477287054,293.2221069335937,297.1499938964844,293.1499938964844,0.2760739028453827,-4001.541748046875,304.1644287109375,0.9253438115119934,0.3650071024894714,0.2565175890922546,293.2268981933594,297.1499938964844,293.1499938964844,0.3769142627716064,-6899.5771484375,304.2158203125,0.9990000128746032,0.5027720928192139,0.4405169486999511,293.2469177246094,297.1499938964844,293.1499938964844,0.0115796420723199,-3318.5322265625,302.9609680175781,0.4616777598857879,0.050000000745058,0.2346761375665664,291.2528381347656,291.1499938964844,262.2929382324219,260.4781188964844,280.530517578125,294.1343078613281,291.2590637207031,1.0,0.2979819178581238,0.7814837098121643,0.7814837098121643,1.0,1.0,-1.3552390336990356,0.5791403651237488,0.7760987281799316,0.2579652070999145,0.0,0.0,0.5671802759170532,64.65591430664062,25.0,74.98802947998047,-14751.0693359375,290.34490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,308.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18319.208984375,18000.0,0.0,0.0,0.3475605547428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266349792480469,0.7266446352005005,-9.610641427570954e-06,0.0,0.0003527297812979,0.0,0.0,77.23821258544922,0.0,0.0,0.0,0.4976886510848999,4.0,0.0,1.0
650820,293.16522216796875,297.1499938964844,293.1499938964844,0.0982463210821151,-2255.288818359375,304.15582275390625,0.7236956357955933,0.1585632115602493,0.1452443301677703,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.4783058166503906,0.050000000745058,0.0491732917726039,293.2233581542969,297.1499938964844,293.1499938964844,0.2725492417812347,-3960.23046875,304.1654663085937,0.951369047164917,0.3629269003868103,0.2548598945140838,293.1623229980469,297.1499938964844,293.1499938964844,0.3414757847785949,-6367.84326171875,304.252685546875,0.9990000128746032,0.513853132724762,0.4070208370685577,293.2441101074219,297.1499938964844,293.1499938964844,0.0113720959052443,-3278.239990234375,302.9402160644531,0.4783058166503906,0.050000000745058,0.233256921172142,291.3051452636719,291.1499938964844,262.3420104980469,260.5193786621094,280.57061767578125,294.1140441894531,291.3088073730469,1.0,0.2826953530311584,0.7810212969779968,0.7810212969779968,1.0,1.0,-1.3076454401016235,0.5575042366981506,0.7501412630081177,0.2460003197193145,0.0,0.0,0.542716383934021,56.316524505615234,43.0,67.63208770751953,-14227.888671875,252.18325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18461.58984375,18000.0,0.0,0.0,0.3435585498809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730069518089294,0.6730161309242249,-9.187039722746704e-06,0.0,0.0003486682544462,0.0,0.0,67.11848449707031,0.0,0.0,0.0,0.4787180721759796,4.0,0.0,1.0
650880,293.16522216796875,297.1499938964844,293.1499938964844,0.0982463210821151,-2255.288818359375,304.15582275390625,0.7236956357955933,0.1585632115602493,0.1452443301677703,294.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29986572265625,0.4783058166503906,0.050000000745058,0.0491732917726039,293.2233581542969,297.1499938964844,293.1499938964844,0.2725492417812347,-3960.23046875,304.1654663085937,0.951369047164917,0.3629269003868103,0.2548598945140838,293.1623229980469,297.1499938964844,293.1499938964844,0.3414757847785949,-6367.84326171875,304.252685546875,0.9990000128746032,0.513853132724762,0.4070208370685577,293.2441101074219,297.1499938964844,293.1499938964844,0.0113720959052443,-3278.239990234375,302.9402160644531,0.4783058166503906,0.050000000745058,0.233256921172142,291.3051452636719,291.1499938964844,262.3420104980469,260.5193786621094,280.57061767578125,294.1140441894531,291.3088073730469,1.0,0.2826953530311584,0.7810212969779968,0.7810212969779968,1.0,1.0,-1.3076454401016235,0.5575042366981506,0.7501412630081177,0.2460003197193145,0.0,0.0,0.542716383934021,56.316524505615234,43.0,67.63208770751953,-14227.888671875,252.18325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56890869140625,308.5217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18461.58984375,18000.0,0.0,0.0,0.3435585498809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730069518089294,0.6730161309242249,-9.187039722746704e-06,0.0,0.0003486682544462,0.0,0.0,67.11848449707031,0.0,0.0,0.0,0.4787180721759796,4.0,0.0,1.0
650940,293.1780090332031,297.1499938964844,293.1499938964844,0.0953071862459182,-2200.35498046875,304.1585998535156,0.724818229675293,0.1555305868387222,0.1417611986398697,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4833889901638031,0.050000000745058,0.0490741208195686,293.2250366210937,297.1499938964844,293.1499938964844,0.2701700627803802,-3933.126953125,304.1641540527344,0.9592763781547546,0.3607318997383117,0.2532877027988434,293.0992126464844,297.1499938964844,293.1499938964844,0.3279226720333099,-6173.890625,304.23974609375,0.9990000128746032,0.5264133810997009,0.3952815234661102,293.241455078125,297.1499938964844,293.1499938964844,0.0112788490951061,-3262.419677734375,302.9160461425781,0.4833889901638031,0.050000000745058,0.2327864915132522,291.3155517578125,291.1499938964844,262.38751220703125,260.5574645996094,280.58673095703125,294.08258056640625,291.3125305175781,1.0,0.277822881937027,0.7805588841438293,0.7805588841438293,1.0,1.0,-1.286780834197998,0.5480747222900391,0.738706111907959,0.2405896186828613,0.0,0.0,0.5190488696098328,53.474609375,61.0,7.063302040100098,-13864.9248046875,237.9867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966064453125,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18438.318359375,18000.0,0.0,0.0,0.337130606174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171708106994629,0.6171795725822449,-8.744323167775292e-06,0.0,0.0003421447181608,0.0,0.0,57.45815658569336,0.0,0.0,0.0,0.4594893455505371,4.0,0.0,1.0
651000,293.1780090332031,297.1499938964844,293.1499938964844,0.0953071862459182,-2200.35498046875,304.1585998535156,0.724818229675293,0.1555305868387222,0.1417611986398697,294.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.4833889901638031,0.050000000745058,0.0490741208195686,293.2250366210937,297.1499938964844,293.1499938964844,0.2701700627803802,-3933.126953125,304.1641540527344,0.9592763781547546,0.3607318997383117,0.2532877027988434,293.0992126464844,297.1499938964844,293.1499938964844,0.3279226720333099,-6173.890625,304.23974609375,0.9990000128746032,0.5264133810997009,0.3952815234661102,293.241455078125,297.1499938964844,293.1499938964844,0.0112788490951061,-3262.419677734375,302.9160461425781,0.4833889901638031,0.050000000745058,0.2327864915132522,291.3155517578125,291.1499938964844,262.38751220703125,260.5574645996094,280.58673095703125,294.08258056640625,291.3125305175781,1.0,0.277822881937027,0.7805588841438293,0.7805588841438293,1.0,1.0,-1.286780834197998,0.5480747222900391,0.738706111907959,0.2405896186828613,0.0,0.0,0.5190488696098328,53.474609375,61.0,7.063302040100098,-13864.9248046875,237.9867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.966064453125,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18438.318359375,18000.0,0.0,0.0,0.337130606174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171708106994629,0.6171795725822449,-8.744323167775292e-06,0.0,0.0003421447181608,0.0,0.0,57.45815658569336,0.0,0.0,0.0,0.4594893455505371,4.0,0.0,1.0
651060,293.1770324707031,297.1499938964844,293.1499938964844,0.0951072499155998,-2197.71923828125,304.156005859375,0.7198091149330139,0.1550144851207733,0.1410711109638214,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.4804215729236603,0.050000000745058,0.0491321608424186,293.2269897460937,297.1499938964844,293.1499938964844,0.2692143023014068,-3923.525390625,304.1610412597656,0.9512594938278198,0.3584345877170563,0.2517505288124084,293.07391357421875,297.1499938964844,293.1499938964844,0.3342665731906891,-6285.91064453125,304.19879150390625,0.9990000128746032,0.5329040884971619,0.402181476354599,293.23944091796875,297.1499938964844,293.1499938964844,0.0112932920455932,-3271.45361328125,302.88525390625,0.4804215729236603,0.050000000745058,0.2330618053674698,291.266845703125,291.1499938964844,262.4291076660156,260.59210205078125,280.60528564453125,294.0887145996094,291.2611389160156,1.0,0.2808891832828522,0.7804528474807739,0.7804528474807739,1.0,1.0,-1.2927800416946411,0.5507811903953552,0.7419988512992859,0.242015853524208,0.0,0.0,0.5064082741737366,55.03519821166992,79.0,-54.41141128540039,-13767.548828125,243.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33721923828125,308.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18251.974609375,18000.0,0.0,0.0,0.3293819725513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826421976089478,0.5826506614685059,-8.450611858279444e-06,0.0,0.0003342808340676,0.0,0.0,51.815521240234375,0.0,0.0,0.0,0.4476090371608734,4.0,0.0,1.0
651120,293.1770324707031,297.1499938964844,293.1499938964844,0.0951072499155998,-2197.71923828125,304.156005859375,0.7198091149330139,0.1550144851207733,0.1410711109638214,294.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.4804215729236603,0.050000000745058,0.0491321608424186,293.2269897460937,297.1499938964844,293.1499938964844,0.2692143023014068,-3923.525390625,304.1610412597656,0.9512594938278198,0.3584345877170563,0.2517505288124084,293.07391357421875,297.1499938964844,293.1499938964844,0.3342665731906891,-6285.91064453125,304.19879150390625,0.9990000128746032,0.5329040884971619,0.402181476354599,293.23944091796875,297.1499938964844,293.1499938964844,0.0112932920455932,-3271.45361328125,302.88525390625,0.4804215729236603,0.050000000745058,0.2330618053674698,291.266845703125,291.1499938964844,262.4291076660156,260.59210205078125,280.60528564453125,294.0887145996094,291.2611389160156,1.0,0.2808891832828522,0.7804528474807739,0.7804528474807739,1.0,1.0,-1.2927800416946411,0.5507811903953552,0.7419988512992859,0.242015853524208,0.0,0.0,0.5064082741737366,55.03519821166992,79.0,-54.41141128540039,-13767.548828125,243.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33721923828125,308.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18251.974609375,18000.0,0.0,0.0,0.3293819725513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5826421976089478,0.5826506614685059,-8.450611858279444e-06,0.0,0.0003342808340676,0.0,0.0,51.815521240234375,0.0,0.0,0.0,0.4476090371608734,4.0,0.0,1.0
651180,293.1755676269531,297.1499938964844,293.1499938964844,0.0954957082867622,-2206.256591796875,304.15338134765625,0.7072640061378479,0.1546270251274109,0.1409155875444412,294.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4706439673900604,0.050000000745058,0.0493185333907604,293.2292175292969,297.1499938964844,293.1499938964844,0.2687211632728576,-3919.369384765625,304.158203125,0.9305506348609924,0.3560364246368408,0.2502395510673523,293.082275390625,297.1499938964844,293.1499938964844,0.3558812439441681,-6627.9296875,304.1463623046875,0.9990000128746032,0.5332015752792358,0.4235913157463074,293.2389831542969,297.1499938964844,293.1499938964844,0.011361357755959,-3292.23388671875,302.848876953125,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2003479003906,291.1499938964844,262.46649169921875,260.6229553222656,280.62945556640625,294.1286315917969,291.19384765625,1.0,0.2902208864688873,0.7803468704223633,0.7803468704223633,1.0,1.0,-1.3177570104599,0.5620636343955994,0.7556933760643005,0.2481908202171325,0.0,0.0,0.5040209293365479,60.14506149291992,97.0,-85.13021850585938,-13882.7607421875,264.71160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5703430175781,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8125,18000.0,0.0,0.0,0.3217776715755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705859065055847,0.5705942511558533,-8.326345778186806e-06,0.0,0.000326563429553,0.0,0.0,49.81242370605469,0.0,0.0,0.0,0.4432868957519531,4.0,0.0,1.0
651240,293.1755676269531,297.1499938964844,293.1499938964844,0.0954957082867622,-2206.256591796875,304.15338134765625,0.7072640061378479,0.1546270251274109,0.1409155875444412,294.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20855712890625,0.4706439673900604,0.050000000745058,0.0493185333907604,293.2292175292969,297.1499938964844,293.1499938964844,0.2687211632728576,-3919.369384765625,304.158203125,0.9305506348609924,0.3560364246368408,0.2502395510673523,293.082275390625,297.1499938964844,293.1499938964844,0.3558812439441681,-6627.9296875,304.1463623046875,0.9990000128746032,0.5332015752792358,0.4235913157463074,293.2389831542969,297.1499938964844,293.1499938964844,0.011361357755959,-3292.23388671875,302.848876953125,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2003479003906,291.1499938964844,262.46649169921875,260.6229553222656,280.62945556640625,294.1286315917969,291.19384765625,1.0,0.2902208864688873,0.7803468704223633,0.7803468704223633,1.0,1.0,-1.3177570104599,0.5620636343955994,0.7556933760643005,0.2481908202171325,0.0,0.0,0.5040209293365479,60.14506149291992,97.0,-85.13021850585938,-13882.7607421875,264.71160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5703430175781,308.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.8125,18000.0,0.0,0.0,0.3217776715755462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705859065055847,0.5705942511558533,-8.326345778186806e-06,0.0,0.000326563429553,0.0,0.0,49.81242370605469,0.0,0.0,0.0,0.4432868957519531,4.0,0.0,1.0
651300,293.1750793457031,297.1499938964844,293.1499938964844,0.0957091376185417,-2210.867919921875,304.1523742675781,0.6984764337539673,0.154398888349533,0.140837013721466,294.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4627484381198883,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2685312330722809,-3917.891357421875,304.15704345703125,0.9169793725013732,0.3547950088977813,0.2494873255491256,293.0976867675781,297.1499938964844,293.1499938964844,0.3713861405849457,-6867.087890625,304.11883544921875,0.9990000128746032,0.5310397148132324,0.4386109411716461,293.23956298828125,297.1499938964844,293.1499938964844,0.011408194899559,-3305.3486328125,302.8282165527344,0.4627484381198883,0.050000000745058,0.2345934212207794,291.1650085449219,291.1499938964844,262.4835205078125,260.63690185546875,280.6434020996094,294.1593017578125,291.1587219238281,1.0,0.2967600524425506,0.7802938222885132,0.7802938222885132,1.0,1.0,-1.3357270956039429,0.5702011585235596,0.7655259966850281,0.2526591122150421,0.0,0.0,0.5065597891807556,63.888179779052734,97.0,-91.367919921875,-14004.515625,280.4460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61334228515625,308.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.3184554576873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723814368247986,0.5723897814750671,-8.320215783896856e-06,0.0,0.0003231918090023,0.0,0.0,49.98004150390625,0.0,0.0,0.0,0.4437174499034881,4.0,0.0,1.0
651360,293.17138671875,297.1499938964844,293.1499938964844,0.0961376503109932,-2219.510986328125,304.1511535644531,0.6892938613891602,0.1548032015562057,0.141023188829422,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4534484446048736,0.050000000745058,0.0496174097061157,293.2317199707031,297.1499938964844,293.1499938964844,0.2683334946632385,-3916.260986328125,304.1561279296875,0.903087854385376,0.3535234332084656,0.2487335801124572,293.1219482421875,297.1499938964844,293.1499938964844,0.38941091299057,-7141.029296875,304.0917358398437,0.9990000128746032,0.5269474983215332,0.4558319449424743,293.2408142089844,297.1499938964844,293.1499938964844,0.0114596802741289,-3319.468505859375,302.8056640625,0.4534484446048736,0.050000000745058,0.2353636175394058,291.1301574707031,291.1499938964844,262.49932861328125,260.6498107910156,280.64959716796875,294.1803894042969,291.1239013671875,1.0,0.304318368434906,0.779912531375885,0.779912531375885,1.0,1.0,-1.3568341732025146,0.5797396302223206,0.7770945429801941,0.2578797340393066,0.0,0.0,0.5113685727119446,68.34161376953125,100.0,-94.99539947509766,-14165.7197265625,299.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60089111328125,308.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.71484375,18000.0,0.0,0.0,0.3156569004058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789879560470581,0.5789963006973267,-8.348789378942456e-06,0.0,0.0003203516243956,0.0,0.0,50.86687088012695,0.0,0.0,0.0,0.4457506835460663,4.0,0.0,1.0
651420,293.1545104980469,297.1499938964844,293.1499938964844,0.0984804481267929,-2264.4423828125,304.1468200683594,0.6790040135383606,0.1576592922210693,0.1432641148567199,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4404024481773376,0.050000000745058,0.0498868748545646,293.2342529296875,297.1499938964844,293.1499938964844,0.2676237523555755,-3908.981201171875,304.15533447265625,0.8833433985710144,0.3509357571601867,0.2471431642770767,293.1881408691406,297.1499938964844,293.1499938964844,0.419460117816925,-7585.6552734375,304.0617980957031,0.9990000128746032,0.5142675638198853,0.4830623865127563,293.2459411621094,297.1499938964844,293.1499938964844,0.0115188416093587,-3339.42578125,302.7532958984375,0.4404024481773376,0.050000000745058,0.2366418689489364,291.0687866210937,291.1499938964844,262.5272827148437,260.6723022460937,280.647216796875,294.1900634765625,291.0653076171875,1.0,0.316082239151001,0.7791499495506287,0.7791499495506287,1.0,1.0,-1.3921664953231812,0.5957005023956299,0.7964659929275513,0.2667247056961059,0.0,0.0,0.5267017483711243,75.75436401367188,103.0,-78.04743957519531,-14506.8388671875,332.5777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105834960937,308.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17769.876953125,18000.0,0.0,0.0,0.3120680749416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061864495277405,0.6061949133872986,-8.511554369761143e-06,0.0,0.0003167094255331,0.0,0.0,54.86059188842773,0.0,0.0,0.0,0.4545528590679168,4.0,0.0,1.0
651480,293.1545104980469,297.1499938964844,293.1499938964844,0.0984804481267929,-2264.4423828125,304.1468200683594,0.6790040135383606,0.1576592922210693,0.1432641148567199,294.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4404024481773376,0.050000000745058,0.0498868748545646,293.2342529296875,297.1499938964844,293.1499938964844,0.2676237523555755,-3908.981201171875,304.15533447265625,0.8833433985710144,0.3509357571601867,0.2471431642770767,293.1881408691406,297.1499938964844,293.1499938964844,0.419460117816925,-7585.6552734375,304.0617980957031,0.9990000128746032,0.5142675638198853,0.4830623865127563,293.2459411621094,297.1499938964844,293.1499938964844,0.0115188416093587,-3339.42578125,302.7532958984375,0.4404024481773376,0.050000000745058,0.2366418689489364,291.0687866210937,291.1499938964844,262.5272827148437,260.6723022460937,280.647216796875,294.1900634765625,291.0653076171875,1.0,0.316082239151001,0.7791499495506287,0.7791499495506287,1.0,1.0,-1.3921664953231812,0.5957005023956299,0.7964659929275513,0.2667247056961059,0.0,0.0,0.5267017483711243,75.75436401367188,103.0,-78.04743957519531,-14506.8388671875,332.5777282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105834960937,308.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17769.876953125,18000.0,0.0,0.0,0.3120680749416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061864495277405,0.6061949133872986,-8.511554369761143e-06,0.0,0.0003167094255331,0.0,0.0,54.86059188842773,0.0,0.0,0.0,0.4545528590679168,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1011877581477165,-2314.93505859375,304.1435241699219,0.6686655879020691,0.1603178679943084,0.1464449912309646,294.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.427258551120758,0.050000000745058,0.0502312518656253,293.2366638183594,297.1499938964844,293.1499938964844,0.2656741440296173,-3886.095947265625,304.1568908691406,0.8622420430183411,0.3483156263828277,0.2455857396125793,293.24151611328125,297.1499938964844,293.1499938964844,0.4177144467830658,-7543.00634765625,304.0955810546875,0.9806304574012756,0.5023820400238037,0.4789105951786041,293.2530822753906,297.1499938964844,293.1499938964844,0.011541211977601,-3348.32666015625,302.6991271972656,0.427258551120758,0.050000000745058,0.2382754236459732,291.0614013671875,291.1499938964844,262.54998779296875,260.6902160644531,280.64532470703125,294.1641845703125,291.0645751953125,1.0,0.3251573145389557,0.7783874273300171,0.7783874273300171,1.0,1.0,-1.3915257453918457,0.5952321887016296,0.7962934970855713,0.2666768133640289,0.0,0.0,0.5400351285934448,84.47102355957031,106.0,-7.228156089782715,-14622.52734375,352.9206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0689697265625,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.13671875,18000.0,0.0,0.0,0.3111070692539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385256052017212,0.6385343074798584,-8.752656867727637e-06,0.0,0.0003157341270707,0.0,0.0,60.11650466918945,0.0,0.0,0.0,0.465445876121521,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1011877581477165,-2314.93505859375,304.1435241699219,0.6686655879020691,0.1603178679943084,0.1464449912309646,294.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.427258551120758,0.050000000745058,0.0502312518656253,293.2366638183594,297.1499938964844,293.1499938964844,0.2656741440296173,-3886.095947265625,304.1568908691406,0.8622420430183411,0.3483156263828277,0.2455857396125793,293.24151611328125,297.1499938964844,293.1499938964844,0.4177144467830658,-7543.00634765625,304.0955810546875,0.9806304574012756,0.5023820400238037,0.4789105951786041,293.2530822753906,297.1499938964844,293.1499938964844,0.011541211977601,-3348.32666015625,302.6991271972656,0.427258551120758,0.050000000745058,0.2382754236459732,291.0614013671875,291.1499938964844,262.54998779296875,260.6902160644531,280.64532470703125,294.1641845703125,291.0645751953125,1.0,0.3251573145389557,0.7783874273300171,0.7783874273300171,1.0,1.0,-1.3915257453918457,0.5952321887016296,0.7962934970855713,0.2666768133640289,0.0,0.0,0.5400351285934448,84.47102355957031,106.0,-7.228156089782715,-14622.52734375,352.9206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0689697265625,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.13671875,18000.0,0.0,0.0,0.3111070692539215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385256052017212,0.6385343074798584,-8.752656867727637e-06,0.0,0.0003157341270707,0.0,0.0,60.11650466918945,0.0,0.0,0.0,0.465445876121521,4.0,0.0,1.0
651660,293.1509704589844,297.1499938964844,293.1499938964844,0.1004347875714302,-2300.06298828125,304.14703369140625,0.6557110548019409,0.1585230827331543,0.1458290815353393,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4179221093654632,0.050000000745058,0.0505426451563835,293.2490234375,297.1499938964844,293.1499938964844,0.2613267600536346,-3834.09765625,304.161865234375,0.844533383846283,0.3435927331447601,0.2428159564733505,293.26934814453125,297.1499938964844,293.1499938964844,0.4099359512329101,-7416.89111328125,304.126220703125,0.9588366746902466,0.4943596422672272,0.4709919095039367,293.271728515625,297.1499938964844,293.1499938964844,0.0114383129402995,-3333.906494140625,302.6149597167969,0.4179221093654632,0.050000000745058,0.2397525459527969,291.0943603515625,291.1499938964844,262.57000732421875,260.7056884765625,280.68865966796875,294.205078125,291.09716796875,1.0,0.3318407237529754,0.7774815559387207,0.7774815559387207,1.0,1.0,-1.380103349685669,0.5898745059967041,0.7902288436889648,0.2637522518634796,0.0,0.0,0.5451990365982056,92.1663055419922,94.0,30.609750747680664,-14514.701171875,365.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259826660156,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.591796875,18000.0,0.0,0.0,0.311565101146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545120477676392,0.6545209884643555,-8.905422873795033e-06,0.0,0.0003161989443469,0.0,0.0,63.019439697265625,0.0,0.0,0.0,0.4712404608726501,4.0,0.0,1.0
651720,293.1509704589844,297.1499938964844,293.1499938964844,0.1004347875714302,-2300.06298828125,304.14703369140625,0.6557110548019409,0.1585230827331543,0.1458290815353393,294.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.4179221093654632,0.050000000745058,0.0505426451563835,293.2490234375,297.1499938964844,293.1499938964844,0.2613267600536346,-3834.09765625,304.161865234375,0.844533383846283,0.3435927331447601,0.2428159564733505,293.26934814453125,297.1499938964844,293.1499938964844,0.4099359512329101,-7416.89111328125,304.126220703125,0.9588366746902466,0.4943596422672272,0.4709919095039367,293.271728515625,297.1499938964844,293.1499938964844,0.0114383129402995,-3333.906494140625,302.6149597167969,0.4179221093654632,0.050000000745058,0.2397525459527969,291.0943603515625,291.1499938964844,262.57000732421875,260.7056884765625,280.68865966796875,294.205078125,291.09716796875,1.0,0.3318407237529754,0.7774815559387207,0.7774815559387207,1.0,1.0,-1.380103349685669,0.5898745059967041,0.7902288436889648,0.2637522518634796,0.0,0.0,0.5451990365982056,92.1663055419922,94.0,30.609750747680664,-14514.701171875,365.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259826660156,308.4223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.591796875,18000.0,0.0,0.0,0.311565101146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545120477676392,0.6545209884643555,-8.905422873795033e-06,0.0,0.0003161989443469,0.0,0.0,63.019439697265625,0.0,0.0,0.0,0.4712404608726501,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991563126444816,-2275.6533203125,304.150146484375,0.6515003442764282,0.1568675339221954,0.1445263475179672,294.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4162241816520691,0.050000000745058,0.0506070405244827,293.2544860839844,297.1499938964844,293.1499938964844,0.2572912275791168,-3786.237548828125,304.16455078125,0.8389333486557007,0.3399708271026611,0.240199938416481,293.2774963378906,297.1499938964844,293.1499938964844,0.4047110378742218,-7334.271484375,304.1425476074219,0.9517362713813782,0.4896605908870697,0.4660691618919372,293.2841491699219,297.1499938964844,293.1499938964844,0.0112908035516738,-3309.919921875,302.541259765625,0.4162241816520691,0.050000000745058,0.2400580197572708,291.12030029296875,291.1499938964844,262.5899963378906,260.7211303710937,280.7294311523437,294.24420166015625,291.12158203125,1.0,0.3317693471908569,0.7765756845474243,0.7765756845474243,1.0,1.0,-1.3699339628219604,0.5850908160209656,0.7848432064056396,0.2611529529094696,0.0,0.0,0.5472256541252136,93.6299057006836,82.0,30.15186882019043,-14371.4677734375,364.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520263671875,308.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.33984375,18000.0,0.0,0.0,0.3125754594802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611696481704712,0.6611785888671875,-8.97483914741315e-06,0.0,0.0003172243596054,0.0,0.0,64.28687286376953,0.0,0.0,0.0,0.4737385213375091,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991563126444816,-2275.6533203125,304.150146484375,0.6515003442764282,0.1568675339221954,0.1445263475179672,294.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.4162241816520691,0.050000000745058,0.0506070405244827,293.2544860839844,297.1499938964844,293.1499938964844,0.2572912275791168,-3786.237548828125,304.16455078125,0.8389333486557007,0.3399708271026611,0.240199938416481,293.2774963378906,297.1499938964844,293.1499938964844,0.4047110378742218,-7334.271484375,304.1425476074219,0.9517362713813782,0.4896605908870697,0.4660691618919372,293.2841491699219,297.1499938964844,293.1499938964844,0.0112908035516738,-3309.919921875,302.541259765625,0.4162241816520691,0.050000000745058,0.2400580197572708,291.12030029296875,291.1499938964844,262.5899963378906,260.7211303710937,280.7294311523437,294.24420166015625,291.12158203125,1.0,0.3317693471908569,0.7765756845474243,0.7765756845474243,1.0,1.0,-1.3699339628219604,0.5850908160209656,0.7848432064056396,0.2611529529094696,0.0,0.0,0.5472256541252136,93.6299057006836,82.0,30.15186882019043,-14371.4677734375,364.1575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520263671875,308.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.33984375,18000.0,0.0,0.0,0.3125754594802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611696481704712,0.6611785888671875,-8.97483914741315e-06,0.0,0.0003172243596054,0.0,0.0,64.28687286376953,0.0,0.0,0.0,0.4737385213375091,4.0,0.0,1.0
651900,293.1645202636719,297.1499938964844,293.1499938964844,0.098247617483139,-2258.513427734375,304.1517639160156,0.6512684226036072,0.1556824445724487,0.1434976607561111,294.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.4172305464744568,0.050000000745058,0.050568651407957,293.2560119628906,297.1499938964844,293.1499938964844,0.2555347681045532,-3765.55712890625,304.16510009765625,0.8392232656478882,0.3383465707302093,0.2390076667070388,293.2784729003906,297.1499938964844,293.1499938964844,0.4027312695980072,-7303.59619140625,304.1474609375,0.9524487853050232,0.487854927778244,0.464197427034378,293.2885131835937,297.1499938964844,293.1499938964844,0.011204813607037,-3295.619384765625,302.50714111328125,0.4172305464744568,0.050000000745058,0.2398759126663208,291.1273803710937,291.1499938964844,262.6000061035156,260.7288818359375,280.7437744140625,294.2527770996094,291.128662109375,1.0,0.3300289213657379,0.7761227488517761,0.7761227488517761,1.0,1.0,-1.364756464958191,0.5826560258865356,0.7821004390716553,0.2598400115966797,0.0,0.0,0.5480197072029114,92.57357788085938,82.0,26.03276252746582,-14305.3486328125,359.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441772460937,308.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.521484375,18000.0,0.0,0.0,0.3131613433361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633208394050598,0.6633298397064209,-8.994896234071348e-06,0.0,0.0003178189508616,0.0,0.0,64.68529510498047,0.0,0.0,0.0,0.4745302498340606,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972389727830886,-2239.5048828125,304.1532592773437,0.6520705223083496,0.1544945985078811,0.1423594206571579,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4191950261592865,0.050000000745058,0.0504962690174579,293.2571105957031,297.1499938964844,293.1499938964844,0.2538012266159057,-3745.13671875,304.1654968261719,0.8410198092460632,0.3367849886417389,0.2378473430871963,293.27838134765625,297.1499938964844,293.1499938964844,0.4008612036705017,-7274.9970703125,304.1513061523437,0.955222189426422,0.4862423241138458,0.4625228643417358,293.2920227050781,297.1499938964844,293.1499938964844,0.0111106196418404,-3279.386962890625,302.4747619628906,0.4191950261592865,0.050000000745058,0.2395325601100921,291.1351623535156,291.1499938964844,262.6099853515625,260.7366027832031,280.7572326660156,294.2606506347656,291.1365966796875,1.0,0.3274039924144745,0.7758803963661194,0.7758803963661194,1.0,1.0,-1.3594881296157837,0.5802078247070312,0.7792802453041077,0.2585378587245941,0.0,0.0,0.5482321977615356,90.65553283691406,70.0,24.53885269165039,-14241.396484375,352.29852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,308.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.46875,18000.0,0.0,0.0,0.3137568831443786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646735668182373,0.6646825671195984,-9.0091843958362e-06,0.0,0.0003184233501087,0.0,0.0,64.94667053222656,0.0,0.0,0.0,0.4750207066535949,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952648371458053,-2202.346435546875,304.15545654296875,0.6568803787231445,0.1523301601409912,0.1401368528604507,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258595108985901,0.050000000745058,0.0502741038799285,293.2586364746094,297.1499938964844,293.1499938964844,0.2503943145275116,-3704.989990234375,304.166015625,0.8485207557678223,0.3337633013725281,0.235561192035675,293.2765197753906,297.1499938964844,293.1499938964844,0.3973388671875,-7222.00830078125,304.1566772460937,0.9655799269676208,0.4833645522594452,0.4594981670379638,293.2970886230469,297.1499938964844,293.1499938964844,0.0109068239107728,-3243.15478515625,302.41357421875,0.4258595108985901,0.050000000745058,0.2384787052869796,291.1503295898437,291.1499938964844,262.6300048828125,260.7520446777344,280.7831420898437,294.274658203125,291.1515808105469,1.0,0.3200696110725403,0.7753956317901611,0.7753956317901611,1.0,1.0,-1.3489131927490234,0.5752968788146973,0.773616373538971,0.2559482455253601,0.0,0.0,0.5471532344818115,84.86050415039062,58.0,21.714920043945312,-14112.046875,334.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.314835637807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637776494026184,0.6637867093086243,-9.0104667833657e-06,0.0,0.000319518148899,0.0,0.0,64.83815002441406,0.0,0.0,0.0,0.4747657179832458,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952648371458053,-2202.346435546875,304.15545654296875,0.6568803787231445,0.1523301601409912,0.1401368528604507,294.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258595108985901,0.050000000745058,0.0502741038799285,293.2586364746094,297.1499938964844,293.1499938964844,0.2503943145275116,-3704.989990234375,304.166015625,0.8485207557678223,0.3337633013725281,0.235561192035675,293.2765197753906,297.1499938964844,293.1499938964844,0.3973388671875,-7222.00830078125,304.1566772460937,0.9655799269676208,0.4833645522594452,0.4594981670379638,293.2970886230469,297.1499938964844,293.1499938964844,0.0109068239107728,-3243.15478515625,302.41357421875,0.4258595108985901,0.050000000745058,0.2384787052869796,291.1503295898437,291.1499938964844,262.6300048828125,260.7520446777344,280.7831420898437,294.274658203125,291.1515808105469,1.0,0.3200696110725403,0.7753956317901611,0.7753956317901611,1.0,1.0,-1.3489131927490234,0.5752968788146973,0.773616373538971,0.2559482455253601,0.0,0.0,0.5471532344818115,84.86050415039062,58.0,21.714920043945312,-14112.046875,334.06207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,308.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09375,18000.0,0.0,0.0,0.314835637807846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637776494026184,0.6637867093086243,-9.0104667833657e-06,0.0,0.000319518148899,0.0,0.0,64.83815002441406,0.0,0.0,0.0,0.4747657179832458,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.093472234904766,-2168.652099609375,304.1565856933594,0.6659839749336243,0.1504799872636795,0.1381280869245529,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4365105628967285,0.050000000745058,0.0499801151454448,293.2596130371094,297.1499938964844,293.1499938964844,0.2470312118530273,-3665.304931640625,304.166259765625,0.8609737157821655,0.3308103382587433,0.2332814037799835,293.27349853515625,297.1499938964844,293.1499938964844,0.3939864635467529,-7172.3857421875,304.1600036621094,0.9804810285568236,0.4807687699794769,0.4567112922668457,293.3003234863281,297.1499938964844,293.1499938964844,0.010691575706005,-3203.70166015625,302.3555908203125,0.4365105628967285,0.050000000745058,0.237084150314331,291.1642150878906,291.1499938964844,262.6499938964844,260.7674865722656,280.8082275390625,294.2869873046875,291.1654052734375,1.0,0.3106248080730438,0.7749109268188477,0.7749109268188477,1.0,1.0,-1.338392972946167,0.570408046245575,0.7679848670959473,0.2534032166004181,0.0,0.0,0.5443234443664551,77.24981689453125,46.0,19.877370834350582,-13984.8740234375,311.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.171875,18000.0,0.0,0.0,0.315570205450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588002443313599,0.6588091850280762,-8.978197911346797e-06,0.0,0.0003202636435162,0.0,0.0,64.00169372558594,0.0,0.0,0.0,0.4730710089206695,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.093472234904766,-2168.652099609375,304.1565856933594,0.6659839749336243,0.1504799872636795,0.1381280869245529,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4365105628967285,0.050000000745058,0.0499801151454448,293.2596130371094,297.1499938964844,293.1499938964844,0.2470312118530273,-3665.304931640625,304.166259765625,0.8609737157821655,0.3308103382587433,0.2332814037799835,293.27349853515625,297.1499938964844,293.1499938964844,0.3939864635467529,-7172.3857421875,304.1600036621094,0.9804810285568236,0.4807687699794769,0.4567112922668457,293.3003234863281,297.1499938964844,293.1499938964844,0.010691575706005,-3203.70166015625,302.3555908203125,0.4365105628967285,0.050000000745058,0.237084150314331,291.1642150878906,291.1499938964844,262.6499938964844,260.7674865722656,280.8082275390625,294.2869873046875,291.1654052734375,1.0,0.3106248080730438,0.7749109268188477,0.7749109268188477,1.0,1.0,-1.338392972946167,0.570408046245575,0.7679848670959473,0.2534032166004181,0.0,0.0,0.5443234443664551,77.24981689453125,46.0,19.877370834350582,-13984.8740234375,311.97467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.171875,18000.0,0.0,0.0,0.315570205450058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588002443313599,0.6588091850280762,-8.978197911346797e-06,0.0,0.0003202636435162,0.0,0.0,64.00169372558594,0.0,0.0,0.0,0.4730710089206695,4.0,0.0,1.0
652260,293.18719482421875,297.1499938964844,293.1499938964844,0.0918457806110382,-2138.1171875,304.1571044921875,0.6796920299530029,0.1488715410232544,0.1363134384155273,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4521755576133728,0.050000000745058,0.0496415011584758,293.26031494140625,297.1499938964844,293.1499938964844,0.2436952143907547,-3625.860107421875,304.1664123535156,0.8788488507270813,0.3278922736644745,0.2309975028038025,293.2699584960937,297.1499938964844,293.1499938964844,0.390676885843277,-7124.4052734375,304.16217041015625,0.9978006482124328,0.4783599078655243,0.4540696740150451,293.3023986816406,297.1499938964844,293.1499938964844,0.0104723619297146,-3162.486572265625,302.2996826171875,0.4521755576133728,0.050000000745058,0.2354779094457626,291.1771545410156,291.1499938964844,262.6700134277344,260.7829284667969,280.83282470703125,294.29815673828125,291.1782531738281,1.0,0.2996079921722412,0.774455189704895,0.774455189704895,1.0,1.0,-1.3278789520263672,0.5655213594436646,0.7623575329780579,0.2509007751941681,0.0,0.0,0.5398204922676086,68.51164245605469,34.0,18.220792770385746,-13857.14453125,287.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,307.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.55859375,18000.0,0.0,0.0,0.3157819211483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499816179275513,0.6499905586242676,-8.91520903678611e-06,0.0,0.0003204785170964,0.0,0.0,62.5013427734375,0.0,0.0,0.0,0.4700389504432678,4.0,0.0,1.0
652320,293.18719482421875,297.1499938964844,293.1499938964844,0.0918457806110382,-2138.1171875,304.1571044921875,0.6796920299530029,0.1488715410232544,0.1363134384155273,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4521755576133728,0.050000000745058,0.0496415011584758,293.26031494140625,297.1499938964844,293.1499938964844,0.2436952143907547,-3625.860107421875,304.1664123535156,0.8788488507270813,0.3278922736644745,0.2309975028038025,293.2699584960937,297.1499938964844,293.1499938964844,0.390676885843277,-7124.4052734375,304.16217041015625,0.9978006482124328,0.4783599078655243,0.4540696740150451,293.3023986816406,297.1499938964844,293.1499938964844,0.0104723619297146,-3162.486572265625,302.2996826171875,0.4521755576133728,0.050000000745058,0.2354779094457626,291.1771545410156,291.1499938964844,262.6700134277344,260.7829284667969,280.83282470703125,294.29815673828125,291.1782531738281,1.0,0.2996079921722412,0.774455189704895,0.774455189704895,1.0,1.0,-1.3278789520263672,0.5655213594436646,0.7623575329780579,0.2509007751941681,0.0,0.0,0.5398204922676086,68.51164245605469,34.0,18.220792770385746,-13857.14453125,287.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,307.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.55859375,18000.0,0.0,0.0,0.3157819211483001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499816179275513,0.6499905586242676,-8.91520903678611e-06,0.0,0.0003204785170964,0.0,0.0,62.5013427734375,0.0,0.0,0.0,0.4700389504432678,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898438692092895,-2100.10302734375,304.1581420898437,0.6923671960830688,0.1464843600988388,0.1342919319868087,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4680929481983185,0.050000000745058,0.0493644513189792,293.2606811523437,297.1499938964844,293.1499938964844,0.2399094402790069,-3580.445556640625,304.1673278808594,0.8962328433990479,0.3250239789485931,0.2287928462028503,293.2486572265625,297.1499938964844,293.1499938964844,0.3645194470882416,-6727.2626953125,304.20245361328125,0.9990000128746032,0.4795482158660888,0.4286884665489197,293.3031005859375,297.1499938964844,293.1499938964844,0.0102649042382836,-3120.160888671875,302.25054931640625,0.4680929481983185,0.050000000745058,0.2341637015342712,291.2147216796875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720703125,294.30303955078125,291.2210998535156,1.0,0.2864979207515716,0.7739994525909424,0.7739994525909424,1.0,1.0,-1.290531873703003,0.5484218597412109,0.742110013961792,0.2420578747987747,0.0,0.0,0.5294771790504456,60.92165756225586,25.0,60.09288787841797,-13554.384765625,255.7396850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,308.05908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.890625,18000.0,0.0,0.0,0.3150873780250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338239908218384,0.6338327527046204,-8.808996426523663e-06,0.0,0.0003197736223228,0.0,0.0,59.85980224609375,0.0,0.0,0.0,0.4644590616226196,4.0,0.0,1.0
