time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898438692092895,-2100.10302734375,304.1581420898437,0.6923671960830688,0.1464843600988388,0.1342919319868087,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074584960937,0.4680929481983185,0.050000000745058,0.0493644513189792,293.2606811523437,297.1499938964844,293.1499938964844,0.2399094402790069,-3580.445556640625,304.1673278808594,0.8962328433990479,0.3250239789485931,0.2287928462028503,293.2486572265625,297.1499938964844,293.1499938964844,0.3645194470882416,-6727.2626953125,304.20245361328125,0.9990000128746032,0.4795482158660888,0.4286884665489197,293.3031005859375,297.1499938964844,293.1499938964844,0.0102649042382836,-3120.160888671875,302.25054931640625,0.4680929481983185,0.050000000745058,0.2341637015342712,291.2147216796875,291.1499938964844,262.69000244140625,260.7983703613281,280.8720703125,294.30303955078125,291.2210998535156,1.0,0.2864979207515716,0.7739994525909424,0.7739994525909424,1.0,1.0,-1.290531873703003,0.5484218597412109,0.742110013961792,0.2420578747987747,0.0,0.0,0.5294771790504456,60.92165756225586,25.0,60.09288787841797,-13554.384765625,255.7396850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,308.05908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.890625,18000.0,0.0,0.0,0.3150873780250549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338239908218384,0.6338327527046204,-8.808996426523663e-06,0.0,0.0003197736223228,0.0,0.0,59.85980224609375,0.0,0.0,0.0,0.4644590616226196,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0881232023239135,-2067.43701171875,304.1597900390625,0.6977154016494751,0.1443122774362564,0.1324888616800308,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23858642578125,0.4752300083637237,0.050000000745058,0.0492329746484756,293.26123046875,297.1499938964844,293.1499938964844,0.2378195375204086,-3555.1923828125,304.16796875,0.9056695699691772,0.3235162794589996,0.2276890873908996,293.22442626953125,297.1499938964844,293.1499938964844,0.3488001525402069,-6489.50048828125,304.221435546875,0.9990000128746032,0.4830489158630371,0.4138814806938171,293.30303955078125,297.1499938964844,293.1499938964844,0.0101582100614905,-3097.258056640625,302.2288818359375,0.4752300083637237,0.050000000745058,0.2335400283336639,291.2451477050781,291.1499938964844,262.70001220703125,260.8060607910156,280.87286376953125,294.2684020996094,291.24957275390625,1.0,0.2796280086040497,0.7737715840339661,0.7737715840339661,1.0,1.0,-1.2683628797531128,0.5383245348930359,0.7300382852554321,0.2368007600307464,0.0,0.0,0.5200338959693909,57.25807571411133,25.0,65.21111297607422,-13342.470703125,239.35525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,308.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18257.802734375,18000.0,0.0,0.0,0.314093142747879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164641380310059,0.6164728403091431,-8.698206329427194e-06,0.0,0.0003187645925208,0.0,0.0,57.115142822265625,0.0,0.0,0.0,0.4587106108665466,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0864633098244667,-2036.1568603515625,304.1610107421875,0.7035949230194092,0.1428933888673782,0.1306757628917694,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.4819436073303222,0.050000000745058,0.0491026118397712,293.2631530761719,297.1499938964844,293.1499938964844,0.2357186079025268,-3529.892822265625,304.16851806640625,0.9164339303970336,0.3217239379882812,0.2264089435338974,293.1973876953125,297.1499938964844,293.1499938964844,0.3329072892665863,-6248.78564453125,304.2373046875,0.9990000128746032,0.4874175190925598,0.398656964302063,293.3028259277344,297.1499938964844,293.1499938964844,0.0100614707916975,-3077.015380859375,302.2061462402344,0.4819436073303222,0.050000000745058,0.2329216450452804,291.2655944824219,291.1499938964844,262.7099914550781,260.81378173828125,280.8729553222656,294.2315368652344,291.2690124511719,1.0,0.2725414931774139,0.7736756205558777,0.7736756205558777,1.0,1.0,-1.245476245880127,0.5279312133789062,0.7175450325012207,0.2314560711383819,0.0,0.0,0.5102485418319702,53.61941909790039,28.0,59.706302642822266,-13119.314453125,223.25778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769226074219,308.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.853515625,18000.0,0.0,0.0,0.312553346157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966172218322754,0.5966257452964783,-8.562193215766456e-06,0.0,0.0003172018914483,0.0,0.0,54.01896286010742,0.0,0.0,0.0,0.4521689116954803,4.0,0.0,1.0
652620,293.2054138183594,297.1499938964844,293.1499938964844,0.0848949179053306,-2006.875732421875,304.1598815917969,0.7146671414375305,0.1416623741388321,0.1290264576673507,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.4915962815284729,0.050000000745058,0.0489188395440578,293.263916015625,297.1499938964844,293.1499938964844,0.2321743816137313,-3487.554931640625,304.1681823730469,0.9335784316062928,0.3187019526958465,0.2240766286849975,293.1485595703125,297.1499938964844,293.1499938964844,0.309116780757904,-5890.34033203125,304.2472229003906,0.9990000128746032,0.4961350560188293,0.3761471211910248,293.3018493652344,297.1499938964844,293.1499938964844,0.0099097182974219,-3046.328857421875,302.15985107421875,0.4915962815284729,0.050000000745058,0.2320499122142791,291.2886657714844,291.1499938964844,262.7300109863281,260.8291931152344,280.8677673339844,294.1612548828125,291.2889404296875,1.0,0.2626398503780365,0.7734836935997009,0.7734836935997009,1.0,1.0,-1.212402105331421,0.5129014253616333,0.6995006203651428,0.2239266782999038,0.0,0.0,0.4898237884044647,48.49276351928711,31.0,29.587623596191406,-12745.1708984375,201.16065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,308.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.419921875,18000.0,0.0,0.0,0.3078792989253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551515221595764,0.5551598072052002,-8.276443622889929e-06,0.0,0.0003124583745375,0.0,0.0,47.86347579956055,0.0,0.0,0.0,0.4385969340801239,4.0,0.0,1.0
652680,293.2054138183594,297.1499938964844,293.1499938964844,0.0848949179053306,-2006.875732421875,304.1598815917969,0.7146671414375305,0.1416623741388321,0.1290264576673507,294.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.4915962815284729,0.050000000745058,0.0489188395440578,293.263916015625,297.1499938964844,293.1499938964844,0.2321743816137313,-3487.554931640625,304.1681823730469,0.9335784316062928,0.3187019526958465,0.2240766286849975,293.1485595703125,297.1499938964844,293.1499938964844,0.309116780757904,-5890.34033203125,304.2472229003906,0.9990000128746032,0.4961350560188293,0.3761471211910248,293.3018493652344,297.1499938964844,293.1499938964844,0.0099097182974219,-3046.328857421875,302.15985107421875,0.4915962815284729,0.050000000745058,0.2320499122142791,291.2886657714844,291.1499938964844,262.7300109863281,260.8291931152344,280.8677673339844,294.1612548828125,291.2889404296875,1.0,0.2626398503780365,0.7734836935997009,0.7734836935997009,1.0,1.0,-1.212402105331421,0.5129014253616333,0.6995006203651428,0.2239266782999038,0.0,0.0,0.4898237884044647,48.49276351928711,31.0,29.587623596191406,-12745.1708984375,201.16065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927490234375,308.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.419921875,18000.0,0.0,0.0,0.3078792989253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551515221595764,0.5551598072052002,-8.276443622889929e-06,0.0,0.0003124583745375,0.0,0.0,47.86347579956055,0.0,0.0,0.0,0.4385969340801239,4.0,0.0,1.0
652740,293.2025146484375,297.1499938964844,293.1499938964844,0.0841530561447143,-1993.4180908203125,304.1578369140625,0.7226523160934448,0.1408482789993286,0.1281346976757049,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.4985234439373016,0.050000000745058,0.0487992204725742,293.2637023925781,297.1499938964844,293.1499938964844,0.2294953614473343,-3456.009033203125,304.1665954589844,0.9452608823776244,0.3158551752567291,0.2219963371753692,293.109375,297.1499938964844,293.1499938964844,0.2929612994194031,-5648.53076171875,304.241455078125,0.9990000128746032,0.5041343569755554,0.3607411980628967,293.3002014160156,297.1499938964844,293.1499938964844,0.0098014315590262,-3026.609619140625,302.1114807128906,0.4985234439373016,0.050000000745058,0.2314824908971786,291.2846069335937,291.1499938964844,262.75,260.8446044921875,280.87384033203125,294.11871337890625,291.28350830078125,1.0,0.2558006644248962,0.7732917070388794,0.7732917070388794,1.0,1.0,-1.1895145177841189,0.5023902058601379,0.6871243119239807,0.2191427946090698,0.0,0.0,0.4720080196857452,45.15372848510742,34.0,0.1965197622776031,-12455.5322265625,186.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0477600097656,308.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18270.150390625,18000.0,0.0,0.0,0.3014468848705292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190205574035645,0.5190285444259644,-8.030088793020695e-06,0.0,0.0003059302689507,0.0,0.0,42.85759353637695,0.0,0.0,0.0,0.4269353449344635,4.0,0.0,1.0
652800,293.2025146484375,297.1499938964844,293.1499938964844,0.0841530561447143,-1993.4180908203125,304.1578369140625,0.7226523160934448,0.1408482789993286,0.1281346976757049,294.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2855529785156,0.4985234439373016,0.050000000745058,0.0487992204725742,293.2637023925781,297.1499938964844,293.1499938964844,0.2294953614473343,-3456.009033203125,304.1665954589844,0.9452608823776244,0.3158551752567291,0.2219963371753692,293.109375,297.1499938964844,293.1499938964844,0.2929612994194031,-5648.53076171875,304.241455078125,0.9990000128746032,0.5041343569755554,0.3607411980628967,293.3002014160156,297.1499938964844,293.1499938964844,0.0098014315590262,-3026.609619140625,302.1114807128906,0.4985234439373016,0.050000000745058,0.2314824908971786,291.2846069335937,291.1499938964844,262.75,260.8446044921875,280.87384033203125,294.11871337890625,291.28350830078125,1.0,0.2558006644248962,0.7732917070388794,0.7732917070388794,1.0,1.0,-1.1895145177841189,0.5023902058601379,0.6871243119239807,0.2191427946090698,0.0,0.0,0.4720080196857452,45.15372848510742,34.0,0.1965197622776031,-12455.5322265625,186.8944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0477600097656,308.3196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18270.150390625,18000.0,0.0,0.0,0.3014468848705292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190205574035645,0.5190285444259644,-8.030088793020695e-06,0.0,0.0003059302689507,0.0,0.0,42.85759353637695,0.0,0.0,0.0,0.4269353449344635,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0836238488554954,-1984.0225830078125,304.1561279296875,0.727487325668335,0.1401135474443435,0.127393826842308,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5031811594963074,0.050000000745058,0.0487263351678848,293.26422119140625,297.1499938964844,293.1499938964844,0.2270399332046508,-3427.14501953125,304.1651611328125,0.9515357613563538,0.3128725886344909,0.2199012339115142,293.0794677734375,297.1499938964844,293.1499938964844,0.2827093005180359,-5497.14892578125,304.2279357910156,0.9990000128746032,0.5112462639808655,0.3510224521160126,293.29840087890625,297.1499938964844,293.1499938964844,0.0097171328961849,-3012.65869140625,302.0623779296875,0.5031811594963074,0.050000000745058,0.231136754155159,291.2695617675781,291.1499938964844,262.7699890136719,260.8599853515625,280.89013671875,294.0986022949219,291.2674255371094,1.0,0.2514017522335052,0.7732604742050171,0.7732604742050171,1.0,1.0,-1.1739399433135986,0.4950933158397674,0.6788465976715088,0.2164182215929031,0.0,0.0,0.456969141960144,43.11250686645508,52.0,-18.74495887756348,-12229.8603515625,177.9181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844299316406,308.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18214.578125,18000.0,0.0,0.0,0.2938012480735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895544648170471,0.4895623028278351,-7.839114005037118e-06,0.0,0.0002981709258165,0.0,0.0,39.04848861694336,0.0,0.0,0.0,0.4175968170166015,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0836238488554954,-1984.0225830078125,304.1561279296875,0.727487325668335,0.1401135474443435,0.127393826842308,294.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.5031811594963074,0.050000000745058,0.0487263351678848,293.26422119140625,297.1499938964844,293.1499938964844,0.2270399332046508,-3427.14501953125,304.1651611328125,0.9515357613563538,0.3128725886344909,0.2199012339115142,293.0794677734375,297.1499938964844,293.1499938964844,0.2827093005180359,-5497.14892578125,304.2279357910156,0.9990000128746032,0.5112462639808655,0.3510224521160126,293.29840087890625,297.1499938964844,293.1499938964844,0.0097171328961849,-3012.65869140625,302.0623779296875,0.5031811594963074,0.050000000745058,0.231136754155159,291.2695617675781,291.1499938964844,262.7699890136719,260.8599853515625,280.89013671875,294.0986022949219,291.2674255371094,1.0,0.2514017522335052,0.7732604742050171,0.7732604742050171,1.0,1.0,-1.1739399433135986,0.4950933158397674,0.6788465976715088,0.2164182215929031,0.0,0.0,0.456969141960144,43.11250686645508,52.0,-18.74495887756348,-12229.8603515625,177.9181671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844299316406,308.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18214.578125,18000.0,0.0,0.0,0.2938012480735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895544648170471,0.4895623028278351,-7.839114005037118e-06,0.0,0.0002981709258165,0.0,0.0,39.04848861694336,0.0,0.0,0.0,0.4175968170166015,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.083383060991764,-1980.311767578125,304.15447998046875,0.7212369441986084,0.1393458098173141,0.1267789304256439,294.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.4992600381374359,0.050000000745058,0.0487873442471027,293.2654724121094,297.1499938964844,293.1499938964844,0.2250505834817886,-3404.191650390625,304.16339111328125,0.9399733543395996,0.309725284576416,0.2177843898534774,293.06671142578125,297.1499938964844,293.1499938964844,0.2900485694408417,-5624.8701171875,304.1890563964844,0.9990000128746032,0.5156733393669128,0.3591677844524383,293.2970886230469,297.1499938964844,293.1499938964844,0.0096850749105215,-3012.110107421875,302.0085144042969,0.4992600381374359,0.050000000745058,0.2314261645078659,291.2316589355469,291.1499938964844,262.7900085449219,260.8753967285156,280.9039001464844,294.1057434082031,291.22515869140625,1.0,0.255094438791275,0.77322918176651,0.77322918176651,1.0,1.0,-1.1808463335037231,0.4980236887931824,0.6828227043151855,0.2184994667768478,0.0,0.0,0.4480641186237335,44.76405715942383,70.0,-58.3347053527832,-12162.7626953125,183.37472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64959716796875,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.076171875,18000.0,0.0,0.0,0.2856444120407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692567884922027,0.4692645072937011,-7.704574272793252e-06,0.0,0.0002898927778005,0.0,0.0,36.52544784545898,0.0,0.0,0.0,0.4112360775470733,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.083383060991764,-1980.311767578125,304.15447998046875,0.7212369441986084,0.1393458098173141,0.1267789304256439,294.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23797607421875,0.4992600381374359,0.050000000745058,0.0487873442471027,293.2654724121094,297.1499938964844,293.1499938964844,0.2250505834817886,-3404.191650390625,304.16339111328125,0.9399733543395996,0.309725284576416,0.2177843898534774,293.06671142578125,297.1499938964844,293.1499938964844,0.2900485694408417,-5624.8701171875,304.1890563964844,0.9990000128746032,0.5156733393669128,0.3591677844524383,293.2970886230469,297.1499938964844,293.1499938964844,0.0096850749105215,-3012.110107421875,302.0085144042969,0.4992600381374359,0.050000000745058,0.2314261645078659,291.2316589355469,291.1499938964844,262.7900085449219,260.8753967285156,280.9039001464844,294.1057434082031,291.22515869140625,1.0,0.255094438791275,0.77322918176651,0.77322918176651,1.0,1.0,-1.1808463335037231,0.4980236887931824,0.6828227043151855,0.2184994667768478,0.0,0.0,0.4480641186237335,44.76405715942383,70.0,-58.3347053527832,-12162.7626953125,183.37472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64959716796875,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.076171875,18000.0,0.0,0.0,0.2856444120407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692567884922027,0.4692645072937011,-7.704574272793252e-06,0.0,0.0002898927778005,0.0,0.0,36.52544784545898,0.0,0.0,0.0,0.4112360775470733,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.0833767801523208,-1980.7574462890625,304.1536865234375,0.7143140435218811,0.1389213353395462,0.1264861971139907,294.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060852050781,0.4946197867393493,0.050000000745058,0.0488651357591152,293.26629638671875,297.1499938964844,293.1499938964844,0.2243253290653228,-3396.149169921875,304.1622619628906,0.9281532168388368,0.3081057667732239,0.2167251706123352,293.07110595703125,297.1499938964844,293.1499938964844,0.3000239431858063,-5787.21337890625,304.1637878417969,0.9990000128746032,0.5158729553222656,0.3692976236343384,293.2969665527344,297.1499938964844,293.1499938964844,0.0096898339688777,-3017.591552734375,301.9778747558594,0.4946197867393493,0.050000000745058,0.2317951619625091,291.1983337402344,291.1499938964844,262.79998779296875,260.8830871582031,280.9109802246094,294.1225891113281,291.1913452148437,1.0,0.2593927085399627,0.7732135057449341,0.7732135057449341,1.0,1.0,-1.1919152736663818,0.502974271774292,0.6889410018920898,0.2211252301931381,0.0,0.0,0.4481617510318756,46.88988494873047,70.0,-75.87564086914062,-12213.8486328125,191.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7301330566406,308.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.89453125,18000.0,0.0,0.0,0.2817523777484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4662471115589142,0.4662547707557678,-7.672012543480378e-06,0.0,0.0002859428350348,0.0,0.0,36.10588073730469,0.0,0.0,0.0,0.4101873636245727,4.0,0.0,1.0
653160,293.1956787109375,297.1499938964844,293.1499938964844,0.0833703354001045,-1981.189208984375,304.15301513671875,0.7050737142562866,0.1384544521570205,0.1261877715587616,294.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4887718558311462,0.050000000745058,0.0489712171256542,293.2671813964844,297.1499938964844,293.1499938964844,0.2236125171184539,-3388.214111328125,304.1613464355469,0.913751482963562,0.30645751953125,0.2156667709350586,293.0826416015625,297.1499938964844,293.1499938964844,0.3133603036403656,-6000.32275390625,304.1370544433594,0.9990000128746032,0.5146122574806213,0.3826797008514404,293.2973022460937,297.1499938964844,293.1499938964844,0.00970075186342,-3024.55126953125,301.9457092285156,0.4887718558311462,0.050000000745058,0.2322983592748642,291.1641845703125,291.1499938964844,262.8099975585937,260.8907775878906,280.91900634765625,294.14703369140625,291.15740966796875,1.0,0.2650832533836365,0.7730309963226318,0.7730309963226318,1.0,1.0,-1.2070775032043457,0.509784996509552,0.6972925066947937,0.2245972007513046,0.0,0.0,0.4506377577781677,49.78948211669922,88.0,-84.97013854980469,-12313.0302734375,202.061752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7631225585937,308.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3828125,18000.0,0.0,0.0,0.2782212793827057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678732752799988,0.4678809344768524,-7.665973498660605e-06,0.0,0.000282359222183,0.0,0.0,36.23201370239258,0.0,0.0,0.0,0.4105300903320312,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833016633987426,-1980.956787109375,304.1521301269531,0.6823940277099609,0.1373525112867355,0.1255296021699905,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4736173450946808,0.050000000745058,0.0492638200521469,293.26922607421875,297.1499938964844,293.1499938964844,0.2221681326627731,-3371.976318359375,304.15997314453125,0.8833596110343933,0.3030713498592376,0.2135475277900695,293.1253356933594,297.1499938964844,293.1499938964844,0.3486372232437134,-6550.9306640625,304.0826110839844,0.9990000128746032,0.507718026638031,0.4173744022846222,293.2996520996094,297.1499938964844,293.1499938964844,0.0097364280372858,-3041.782958984375,301.8763427734375,0.4736173450946808,0.050000000745058,0.2336863577365875,291.0966796875,291.1499938964844,262.8299865722656,260.9061584472656,280.93914794921875,294.2171630859375,291.0903625488281,1.0,0.2799403667449951,0.7726659178733826,0.7726659178733826,1.0,1.0,-1.2474007606506348,0.5279855728149414,0.7194151282310486,0.2338353544473648,0.0,0.0,0.4622684419155121,57.77886199951172,106.0,-90.73854064941406,-12618.494140625,232.7777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66802978515625,308.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.978515625,18000.0,0.0,0.0,0.2728390097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483096718788147,0.4831044375896454,-7.724594070168678e-06,0.0,0.0002768969279713,0.0,0.0,37.92168045043945,0.0,0.0,0.0,0.4149502515792846,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833016633987426,-1980.956787109375,304.1521301269531,0.6823940277099609,0.1373525112867355,0.1255296021699905,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4736173450946808,0.050000000745058,0.0492638200521469,293.26922607421875,297.1499938964844,293.1499938964844,0.2221681326627731,-3371.976318359375,304.15997314453125,0.8833596110343933,0.3030713498592376,0.2135475277900695,293.1253356933594,297.1499938964844,293.1499938964844,0.3486372232437134,-6550.9306640625,304.0826110839844,0.9990000128746032,0.507718026638031,0.4173744022846222,293.2996520996094,297.1499938964844,293.1499938964844,0.0097364280372858,-3041.782958984375,301.8763427734375,0.4736173450946808,0.050000000745058,0.2336863577365875,291.0966796875,291.1499938964844,262.8299865722656,260.9061584472656,280.93914794921875,294.2171630859375,291.0903625488281,1.0,0.2799403667449951,0.7726659178733826,0.7726659178733826,1.0,1.0,-1.2474007606506348,0.5279855728149414,0.7194151282310486,0.2338353544473648,0.0,0.0,0.4622684419155121,57.77886199951172,106.0,-90.73854064941406,-12618.494140625,232.7777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66802978515625,308.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.978515625,18000.0,0.0,0.0,0.2728390097618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483096718788147,0.4831044375896454,-7.724594070168678e-06,0.0,0.0002768969279713,0.0,0.0,37.92168045043945,0.0,0.0,0.0,0.4149502515792846,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0830703601241111,-1977.536376953125,304.1518249511719,0.6581800580024719,0.1360048204660415,0.124744027853012,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4513821005821228,0.050000000745058,0.0496569350361824,293.27166748046875,297.1499938964844,293.1499938964844,0.2205580174922943,-3353.455078125,304.15936279296875,0.8523669242858887,0.2995569407939911,0.2114162445068359,293.18914794921875,297.1499938964844,293.1499938964844,0.3929873406887054,-7222.9775390625,304.03131103515625,0.9990000128746032,0.4954452514648437,0.4598833620548248,293.30419921875,297.1499938964844,293.1499938964844,0.0097833415493369,-3061.334228515625,301.8006896972656,0.4513821005821228,0.050000000745058,0.235551118850708,291.03631591796875,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,294.3258361816406,291.031494140625,1.0,0.2983426451683044,0.7723008394241333,0.7723008394241333,1.0,1.0,-1.2976313829421997,0.5507206916809082,0.7469106912612915,0.2456425130367279,0.0,0.0,0.481596976518631,68.489013671875,109.0,-81.4483871459961,-13027.9013671875,275.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35302734375,308.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.8359375,18000.0,0.0,0.0,0.2704789936542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138073563575745,0.5138152241706848,-7.881571946199983e-06,0.0,0.0002745017991401,0.0,0.0,41.63491821289063,0.0,0.0,0.0,0.4243068993091583,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0830703601241111,-1977.536376953125,304.1518249511719,0.6581800580024719,0.1360048204660415,0.124744027853012,294.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.4513821005821228,0.050000000745058,0.0496569350361824,293.27166748046875,297.1499938964844,293.1499938964844,0.2205580174922943,-3353.455078125,304.15936279296875,0.8523669242858887,0.2995569407939911,0.2114162445068359,293.18914794921875,297.1499938964844,293.1499938964844,0.3929873406887054,-7222.9775390625,304.03131103515625,0.9990000128746032,0.4954452514648437,0.4598833620548248,293.30419921875,297.1499938964844,293.1499938964844,0.0097833415493369,-3061.334228515625,301.8006896972656,0.4513821005821228,0.050000000745058,0.235551118850708,291.03631591796875,291.1499938964844,262.8500061035156,260.9215087890625,280.9751281738281,294.3258361816406,291.031494140625,1.0,0.2983426451683044,0.7723008394241333,0.7723008394241333,1.0,1.0,-1.2976313829421997,0.5507206916809082,0.7469106912612915,0.2456425130367279,0.0,0.0,0.481596976518631,68.489013671875,109.0,-81.4483871459961,-13027.9013671875,275.21807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35302734375,308.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17756.8359375,18000.0,0.0,0.0,0.2704789936542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138073563575745,0.5138152241706848,-7.881571946199983e-06,0.0,0.0002745017991401,0.0,0.0,41.63491821289063,0.0,0.0,0.0,0.4243068993091583,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0834486857056617,-1984.650634765625,304.1505126953125,0.6378657221794128,0.1367162019014358,0.1252467334270477,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.4301865696907043,0.050000000745058,0.0501470416784286,293.2738647460937,297.1499938964844,293.1499938964844,0.2177941352128982,-3319.65478515625,304.1609802246094,0.823540985584259,0.2960328161716461,0.2093253880739212,293.2476806640625,297.1499938964844,293.1499938964844,0.3962427675724029,-7250.66162109375,304.0682373046875,0.9734461307525636,0.4824934601783752,0.4604175090789795,293.3101501464844,297.1499938964844,293.1499938964844,0.0098082032054662,-3070.78076171875,301.72998046875,0.4301865696907043,0.050000000745058,0.2378759682178497,291.0353698730469,291.1499938964844,262.8699951171875,260.9368591308594,281.0201416015625,294.38238525390625,291.0417785644531,1.0,0.3120631575584411,0.7713384628295898,0.7713384628295898,1.0,1.0,-1.2997920513153076,0.5513400435447693,0.7484520673751831,0.2467353045940399,0.0,0.0,0.4985962212085724,80.95269775390625,97.0,12.995712280273438,-13179.0791015625,303.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88299560546875,308.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17739.76171875,18000.0,0.0,0.0,0.2712900638580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515310168266296,0.5515391230583191,-8.120606253214646e-06,0.0,0.0002753249136731,0.0,0.0,46.69195556640625,0.0,0.0,0.0,0.4361531734466553,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0834486857056617,-1984.650634765625,304.1505126953125,0.6378657221794128,0.1367162019014358,0.1252467334270477,294.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.4301865696907043,0.050000000745058,0.0501470416784286,293.2738647460937,297.1499938964844,293.1499938964844,0.2177941352128982,-3319.65478515625,304.1609802246094,0.823540985584259,0.2960328161716461,0.2093253880739212,293.2476806640625,297.1499938964844,293.1499938964844,0.3962427675724029,-7250.66162109375,304.0682373046875,0.9734461307525636,0.4824934601783752,0.4604175090789795,293.3101501464844,297.1499938964844,293.1499938964844,0.0098082032054662,-3070.78076171875,301.72998046875,0.4301865696907043,0.050000000745058,0.2378759682178497,291.0353698730469,291.1499938964844,262.8699951171875,260.9368591308594,281.0201416015625,294.38238525390625,291.0417785644531,1.0,0.3120631575584411,0.7713384628295898,0.7713384628295898,1.0,1.0,-1.2997920513153076,0.5513400435447693,0.7484520673751831,0.2467353045940399,0.0,0.0,0.4985962212085724,80.95269775390625,97.0,12.995712280273438,-13179.0791015625,303.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88299560546875,308.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17739.76171875,18000.0,0.0,0.0,0.2712900638580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515310168266296,0.5515391230583191,-8.120606253214646e-06,0.0,0.0002753249136731,0.0,0.0,46.69195556640625,0.0,0.0,0.0,0.4361531734466553,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0836853981018066,-1988.5380859375,304.1500244140625,0.6306093335151672,0.1366989016532898,0.1258649975061416,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.073486328125,0.42253178358078,0.050000000745058,0.0503811910748481,293.2763671875,297.1499938964844,293.1499938964844,0.2140585482120514,-3273.394775390625,304.1634826660156,0.8098942041397095,0.2923846840858459,0.2069772481918335,293.2680358886719,297.1499938964844,293.1499938964844,0.389574646949768,-7136.330078125,304.1058654785156,0.9548208713531494,0.4758439064025879,0.4532115161418915,293.3161926269531,297.1499938964844,293.1499938964844,0.0097304312512278,-3054.90576171875,301.6648864746094,0.42253178358078,0.050000000745058,0.2389866858720779,291.0760192871094,291.1499938964844,262.8900146484375,260.95220947265625,281.0503845214844,294.3924865722656,291.0777587890625,1.0,0.3167564272880554,0.7703760266304016,0.7703760266304016,1.0,1.0,-1.2906618118286133,0.5468141436576843,0.743847668170929,0.2451690286397934,0.0,0.0,0.5050894021987915,86.76031494140625,85.0,31.93022918701172,-13076.5341796875,312.53973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,307.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.41796875,18000.0,0.0,0.0,0.273686021566391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672594308853149,0.5672677159309387,-8.257142326328903e-06,0.0,0.0002777565096039,0.0,0.0,49.08818435668945,0.0,0.0,0.0,0.4416550695896148,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0836853981018066,-1988.5380859375,304.1500244140625,0.6306093335151672,0.1366989016532898,0.1258649975061416,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.073486328125,0.42253178358078,0.050000000745058,0.0503811910748481,293.2763671875,297.1499938964844,293.1499938964844,0.2140585482120514,-3273.394775390625,304.1634826660156,0.8098942041397095,0.2923846840858459,0.2069772481918335,293.2680358886719,297.1499938964844,293.1499938964844,0.389574646949768,-7136.330078125,304.1058654785156,0.9548208713531494,0.4758439064025879,0.4532115161418915,293.3161926269531,297.1499938964844,293.1499938964844,0.0097304312512278,-3054.90576171875,301.6648864746094,0.42253178358078,0.050000000745058,0.2389866858720779,291.0760192871094,291.1499938964844,262.8900146484375,260.95220947265625,281.0503845214844,294.3924865722656,291.0777587890625,1.0,0.3167564272880554,0.7703760266304016,0.7703760266304016,1.0,1.0,-1.2906618118286133,0.5468141436576843,0.743847668170929,0.2451690286397934,0.0,0.0,0.5050894021987915,86.76031494140625,85.0,31.93022918701172,-13076.5341796875,312.53973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4414367675781,307.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17871.41796875,18000.0,0.0,0.0,0.273686021566391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672594308853149,0.5672677159309387,-8.257142326328903e-06,0.0,0.0002777565096039,0.0,0.0,49.08818435668945,0.0,0.0,0.0,0.4416550695896148,4.0,0.0,1.0
653700,293.183349609375,297.1499938964844,293.1499938964844,0.0833231434226036,-1981.5860595703125,304.15069580078125,0.6291666030883789,0.136132076382637,0.1255216747522354,294.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4217206537723541,0.050000000745058,0.050408486276865,293.2774963378906,297.1499938964844,293.1499938964844,0.2122531831264495,-3251.14990234375,304.164306640625,0.8070258498191833,0.2905636131763458,0.205727219581604,293.2718200683594,297.1499938964844,293.1499938964844,0.3874452114105224,-7099.88916015625,304.11773681640625,0.9514353275299072,0.4736027419567108,0.4508639574050903,293.318603515625,297.1499938964844,293.1499938964844,0.0096753379330039,-3043.9111328125,301.6315002441406,0.4217206537723541,0.050000000745058,0.2391161471605301,291.0865783691406,291.1499938964844,262.8999938964844,260.9598999023437,281.0663757324219,294.39764404296875,291.0888977050781,1.0,0.3167990744113922,0.7698948383331299,0.7698948383331299,1.0,1.0,-1.2861196994781494,0.5445285439491272,0.741591215133667,0.2444982528686523,0.0,0.0,0.5082753896713257,87.3941879272461,85.0,33.50242614746094,-13030.21484375,311.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,307.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17883.275390625,18000.0,0.0,0.0,0.2751613855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5744695663452148,0.5744778513908386,-8.309805707540363e-06,0.0,0.0002792538143694,0.0,0.0,50.15813827514648,0.0,0.0,0.0,0.44405397772789,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827220231294632,-1970.153076171875,304.1516418457031,0.6287859678268433,0.1353848278522491,0.1249118670821189,294.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.4222382605075836,0.050000000745058,0.0503910556435585,293.2784729003906,297.1499938964844,293.1499938964844,0.2103774100542068,-3227.98681640625,304.1651306152344,0.8061286807060242,0.2887560129165649,0.2044515013694763,293.2735290527344,297.1499938964844,293.1499938964844,0.3854976892471313,-7067.23291015625,304.1271057128906,0.95094895362854,0.4717233180999756,0.4489161074161529,293.32061767578125,297.1499938964844,293.1499938964844,0.0096081402152776,-3029.89208984375,301.5992736816406,0.4222382605075836,0.050000000745058,0.2390334755182266,291.0994567871094,291.1499938964844,262.9100036621094,260.9675598144531,281.0824279785156,294.4027404785156,291.1018981933594,1.0,0.3156448900699615,0.7696660757064819,0.7696660757064819,1.0,1.0,-1.2813984155654907,0.5421693325042725,0.7392290830612183,0.243901178240776,0.0,0.0,0.510357677936554,86.89519500732422,73.0,35.24957275390625,-12978.279296875,308.8569030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,307.7407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.49609375,18000.0,0.0,0.0,0.2767490744590759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5800804495811462,0.5800888538360596,-8.354393685294781e-06,0.0,0.0002808651479426,0.0,0.0,51.019004821777344,0.0,0.0,0.0,0.4459370374679565,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812090560793876,-1941.6234130859373,304.15362548828125,0.6309465765953064,0.1336884200572967,0.1233061850070953,294.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4265766143798828,0.050000000745058,0.0502526611089706,293.280029296875,297.1499938964844,293.1499938964844,0.206618919968605,-3181.55712890625,304.16632080078125,0.8091418743133545,0.2851870954036712,0.2018546313047409,293.2735595703125,297.1499938964844,293.1499938964844,0.3819988667964935,-7010.24658203125,304.1404113769531,0.9566739201545716,0.4685777425765991,0.4456469714641571,293.3236083984375,297.1499938964844,293.1499938964844,0.009452536702156,-2996.796875,301.5364074707031,0.4265766143798828,0.050000000745058,0.2383769899606704,291.1230773925781,291.1499938964844,262.92999267578125,260.98291015625,281.1166076660156,294.4124755859375,291.1252136230469,1.0,0.3105147182941437,0.7692084312438965,0.7692084312438965,1.0,1.0,-1.271476149559021,0.537152886390686,0.7343233227729797,0.2428674101829528,0.0,0.0,0.5123304128646851,83.2758560180664,61.0,33.35429000854492,-12860.326171875,296.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,307.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7421875,18000.0,0.0,0.0,0.2799864113330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861455202102661,0.5861539244651794,-8.408709618379362e-06,0.0,0.0002841506211552,0.0,0.0,51.99162673950195,0.0,0.0,0.0,0.448052167892456,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812090560793876,-1941.6234130859373,304.15362548828125,0.6309465765953064,0.1336884200572967,0.1233061850070953,294.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4265766143798828,0.050000000745058,0.0502526611089706,293.280029296875,297.1499938964844,293.1499938964844,0.206618919968605,-3181.55712890625,304.16632080078125,0.8091418743133545,0.2851870954036712,0.2018546313047409,293.2735595703125,297.1499938964844,293.1499938964844,0.3819988667964935,-7010.24658203125,304.1404113769531,0.9566739201545716,0.4685777425765991,0.4456469714641571,293.3236083984375,297.1499938964844,293.1499938964844,0.009452536702156,-2996.796875,301.5364074707031,0.4265766143798828,0.050000000745058,0.2383769899606704,291.1230773925781,291.1499938964844,262.92999267578125,260.98291015625,281.1166076660156,294.4124755859375,291.1252136230469,1.0,0.3105147182941437,0.7692084312438965,0.7692084312438965,1.0,1.0,-1.271476149559021,0.537152886390686,0.7343233227729797,0.2428674101829528,0.0,0.0,0.5123304128646851,83.2758560180664,61.0,33.35429000854492,-12860.326171875,296.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,307.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.7421875,18000.0,0.0,0.0,0.2799864113330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5861455202102661,0.5861539244651794,-8.408709618379362e-06,0.0,0.0002841506211552,0.0,0.0,51.99162673950195,0.0,0.0,0.0,0.448052167892456,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795538499951362,-1910.624267578125,304.1551513671875,0.6367900371551514,0.1319751292467117,0.1215344220399856,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4351102411746979,0.050000000745058,0.0500157177448272,293.2810974121094,297.1499938964844,293.1499938964844,0.202846422791481,-3134.858154296875,304.16717529296875,0.8171924352645874,0.2816725373268127,0.1992246508598327,293.2713928222656,297.1499938964844,293.1499938964844,0.3786687552928924,-6957.87353515625,304.1490478515625,0.9689871668815612,0.4658857583999634,0.4427948296070099,293.3255615234375,297.1499938964844,293.1499938964844,0.0092781698331236,-2958.75439453125,301.4754943847656,0.4351102411746979,0.050000000745058,0.2372530251741409,291.1457214355469,291.1499938964844,262.95001220703125,260.99822998046875,281.15399169921875,294.42156982421875,291.1478881835937,1.0,0.3025510609149933,0.7687508463859558,0.7687508463859558,1.0,1.0,-1.2611360549926758,0.5318303108215332,0.7293057441711426,0.2421007305383682,0.0,0.0,0.5113928914070129,77.16490173339844,49.0,32.34659576416016,-12736.193359375,279.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70269775390625,307.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.282940536737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863190293312073,0.5863274931907654,-8.420817721344065e-06,0.0,0.0002871486940421,0.0,0.0,52.07571029663086,0.0,0.0,0.0,0.4481956958770752,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795538499951362,-1910.624267578125,304.1551513671875,0.6367900371551514,0.1319751292467117,0.1215344220399856,294.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.4351102411746979,0.050000000745058,0.0500157177448272,293.2810974121094,297.1499938964844,293.1499938964844,0.202846422791481,-3134.858154296875,304.16717529296875,0.8171924352645874,0.2816725373268127,0.1992246508598327,293.2713928222656,297.1499938964844,293.1499938964844,0.3786687552928924,-6957.87353515625,304.1490478515625,0.9689871668815612,0.4658857583999634,0.4427948296070099,293.3255615234375,297.1499938964844,293.1499938964844,0.0092781698331236,-2958.75439453125,301.4754943847656,0.4351102411746979,0.050000000745058,0.2372530251741409,291.1457214355469,291.1499938964844,262.95001220703125,260.99822998046875,281.15399169921875,294.42156982421875,291.1478881835937,1.0,0.3025510609149933,0.7687508463859558,0.7687508463859558,1.0,1.0,-1.2611360549926758,0.5318303108215332,0.7293057441711426,0.2421007305383682,0.0,0.0,0.5113928914070129,77.16490173339844,49.0,32.34659576416016,-12736.193359375,279.403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70269775390625,307.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.282940536737442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863190293312073,0.5863274931907654,-8.420817721344065e-06,0.0,0.0002871486940421,0.0,0.0,52.07571029663086,0.0,0.0,0.0,0.4481956958770752,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778955891728401,-1879.7501220703125,304.1561889648437,0.6464905142784119,0.1303440183401107,0.1197634935379028,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4484234154224396,0.050000000745058,0.0497152805328369,293.2818603515625,297.1499938964844,293.1499938964844,0.1990800946950912,-3088.111083984375,304.167724609375,0.8296011090278625,0.2781964242458343,0.196577250957489,293.2682189941406,297.1499938964844,293.1499938964844,0.3754005134105682,-6907.740234375,304.1547546386719,0.9855570793151855,0.4634535610675812,0.440156489610672,293.3267517089844,297.1499938964844,293.1499938964844,0.0090945810079574,-2917.817138671875,301.4160461425781,0.4484234154224396,0.050000000745058,0.2358278930187225,291.1677551269531,291.1499938964844,262.9700012207031,261.0135498046875,281.1939697265625,294.4300537109375,291.1697998046875,1.0,0.2925248146057129,0.7684042453765869,0.7684042453765869,1.0,1.0,-1.2505948543548584,0.5263218283653259,0.7242729663848877,0.2416434735059738,0.0,0.0,0.5075372457504272,69.45262145996094,37.0,30.894119262695312,-12604.658203125,258.7760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614990234375,307.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.79296875,18000.0,0.0,0.0,0.2852529883384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803733468055725,0.5803817510604858,-8.3895429270342e-06,0.0,0.0002894955396186,0.0,0.0,51.2368392944336,0.0,0.0,0.0,0.4463119208812713,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778955891728401,-1879.7501220703125,304.1561889648437,0.6464905142784119,0.1303440183401107,0.1197634935379028,294.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.4484234154224396,0.050000000745058,0.0497152805328369,293.2818603515625,297.1499938964844,293.1499938964844,0.1990800946950912,-3088.111083984375,304.167724609375,0.8296011090278625,0.2781964242458343,0.196577250957489,293.2682189941406,297.1499938964844,293.1499938964844,0.3754005134105682,-6907.740234375,304.1547546386719,0.9855570793151855,0.4634535610675812,0.440156489610672,293.3267517089844,297.1499938964844,293.1499938964844,0.0090945810079574,-2917.817138671875,301.4160461425781,0.4484234154224396,0.050000000745058,0.2358278930187225,291.1677551269531,291.1499938964844,262.9700012207031,261.0135498046875,281.1939697265625,294.4300537109375,291.1697998046875,1.0,0.2925248146057129,0.7684042453765869,0.7684042453765869,1.0,1.0,-1.2505948543548584,0.5263218283653259,0.7242729663848877,0.2416434735059738,0.0,0.0,0.5075372457504272,69.45262145996094,37.0,30.894119262695312,-12604.658203125,258.7760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614990234375,307.4713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.79296875,18000.0,0.0,0.0,0.2852529883384704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803733468055725,0.5803817510604858,-8.3895429270342e-06,0.0,0.0002894955396186,0.0,0.0,51.2368392944336,0.0,0.0,0.0,0.4463119208812713,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762789919972419,-1849.8115234375,304.15679931640625,0.6597934365272522,0.12875297665596,0.1180477663874626,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.466323584318161,0.050000000745058,0.0493955872952938,293.2823486328125,297.1499938964844,293.1499938964844,0.195345863699913,-3041.614990234375,304.16802978515625,0.8458288311958313,0.2747544646263122,0.1939366608858108,293.2631225585937,297.1499938964844,293.1499938964844,0.3673016130924225,-6780.59521484375,304.1677551269531,0.9990000128746032,0.4614758789539337,0.4320889413356781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089135393500328,-2876.63671875,301.3578186035156,0.466323584318161,0.050000000745058,0.2343114018440246,291.1891784667969,291.1499938964844,262.989990234375,261.0288391113281,281.244140625,294.43804931640625,291.19195556640625,1.0,0.2807735204696655,0.7680577039718628,0.7680577039718628,1.0,1.0,-1.2340190410614014,0.5178114175796509,0.7162076234817505,0.2405917942523956,0.0,0.0,0.5009138584136963,61.185279846191406,25.0,34.64845275878906,-12431.42578125,234.9986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107849121094,307.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18095.927734375,18000.0,0.0,0.0,0.2866429984569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688961148262024,0.5689043998718262,-8.319204425788485e-06,0.0,0.0002909062313847,0.0,0.0,49.58828353881836,0.0,0.0,0.0,0.4426049590110779,4.0,0.0,1.0
