time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762789919972419,-1849.8115234375,304.15679931640625,0.6597934365272522,0.12875297665596,0.1180477663874626,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864624023437,0.466323584318161,0.050000000745058,0.0493955872952938,293.2823486328125,297.1499938964844,293.1499938964844,0.195345863699913,-3041.614990234375,304.16802978515625,0.8458288311958313,0.2747544646263122,0.1939366608858108,293.2631225585937,297.1499938964844,293.1499938964844,0.3673016130924225,-6780.59521484375,304.1677551269531,0.9990000128746032,0.4614758789539337,0.4320889413356781,293.3273620605469,297.1499938964844,293.1499938964844,0.0089135393500328,-2876.63671875,301.3578186035156,0.466323584318161,0.050000000745058,0.2343114018440246,291.1891784667969,291.1499938964844,262.989990234375,261.0288391113281,281.244140625,294.43804931640625,291.19195556640625,1.0,0.2807735204696655,0.7680577039718628,0.7680577039718628,1.0,1.0,-1.2340190410614014,0.5178114175796509,0.7162076234817505,0.2405917942523956,0.0,0.0,0.5009138584136963,61.185279846191406,25.0,34.64845275878906,-12431.42578125,234.9986114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107849121094,307.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18095.927734375,18000.0,0.0,0.0,0.2866429984569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5688961148262024,0.5689043998718262,-8.319204425788485e-06,0.0,0.0002909062313847,0.0,0.0,49.58828353881836,0.0,0.0,0.0,0.4426049590110779,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0753064304590225,-1831.638916015625,304.1573486328125,0.6658759117126465,0.1278987824916839,0.117135651409626,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.4735585451126098,0.050000000745058,0.0492649301886558,293.2851257324219,297.1499938964844,293.1499938964844,0.1931135505437851,-3013.3984375,304.1688232421875,0.8532401323318481,0.2725431025028229,0.1925393640995025,293.25018310546875,297.1499938964844,293.1499938964844,0.3518222570419311,-6546.626953125,304.1925964355469,0.9990000128746032,0.4625710844993591,0.4175008535385132,293.3273620605469,297.1499938964844,293.1499938964844,0.0088238473981618,-2854.4423828125,301.3327941894531,0.4735585451126098,0.050000000745058,0.2336916178464889,291.21502685546875,291.1499938964844,263.0,261.0364990234375,281.2782897949219,294.4201354980469,291.222412109375,1.0,0.2739744782447815,0.767884373664856,0.767884373664856,1.0,1.0,-1.212309956550598,0.5070987343788147,0.7052112221717834,0.2381017208099365,0.0,0.0,0.4941165149211883,57.624290466308594,25.0,64.84199523925781,-12259.7890625,219.96261596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18144.5234375,18000.0,0.0,0.0,0.2867923676967621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5594390630722046,0.5594473481178284,-8.265428732556757e-06,0.0,0.0002910578041337,0.0,0.0,48.27439498901367,0.0,0.0,0.0,0.4395225942134857,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0744019821286201,-1814.6494140625,304.1576538085937,0.6735039353370667,0.1273461729288101,0.1163912564516067,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.4806853532791137,0.050000000745058,0.0491274371743202,293.2897644042969,297.1499938964844,293.1499938964844,0.1901380121707916,-2975.517333984375,304.1708068847656,0.8613947629928589,0.269915223121643,0.1906530410051345,293.2299194335937,297.1499938964844,293.1499938964844,0.3350294530391693,-6289.37109375,304.2153625488281,0.9990000128746032,0.4652813673019409,0.4015765488147735,293.3272705078125,297.1499938964844,293.1499938964844,0.0087274191901087,-2829.597412109375,301.3109436035156,0.4806853532791137,0.050000000745058,0.2330394089221954,291.2532043457031,291.1499938964844,263.010009765625,261.0441589355469,281.3099365234375,294.3883361816406,291.2605895996094,1.0,0.2666507959365845,0.7677989602088928,0.7677989602088928,1.0,1.0,-1.1890919208526611,0.4956140220165252,0.6934778094291687,0.2356233447790146,0.0,0.0,0.4834130108356476,53.880409240722656,25.0,83.0316162109375,-12039.7666015625,204.4115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,307.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18236.35546875,18000.0,0.0,0.0,0.2863945364952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428242087364197,0.5428323745727539,-8.175175935321022e-06,0.0,0.0002906540466938,0.0,0.0,46.03546524047852,0.0,0.0,0.0,0.4342864453792572,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0732028111815452,-1792.3585205078125,304.1570739746094,0.6872846484184265,0.1265180706977844,0.1153799444437027,294.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4916555881500244,0.050000000745058,0.0489179044961929,293.2914733886719,297.1499938964844,293.1499938964844,0.1854854822158813,-2916.69482421875,304.1715087890625,0.8757409453392029,0.2660160064697265,0.1875460296869278,293.1867980957031,297.1499938964844,293.1499938964844,0.3080727159976959,-5877.96044921875,304.2378234863281,0.9990000128746032,0.4720012247562408,0.3760122060775757,293.3264465332031,297.1499938964844,293.1499938964844,0.0085714003071188,-2790.842041015625,301.2630920410156,0.4916555881500244,0.050000000745058,0.2320454716682434,291.3016662597656,291.1499938964844,263.0299987792969,261.0594482421875,281.3553466796875,294.30712890625,291.303955078125,1.0,0.2554206550121307,0.7676280736923218,0.7676280736923218,1.0,1.0,-1.1520131826400757,0.4770777225494385,0.6749354600906372,0.2323263138532638,0.0,0.0,0.4593258500099182,48.17924499511719,28.0,57.14939880371094,-11601.5888671875,181.18765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,307.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18322.42578125,18000.0,0.0,0.0,0.2836534976959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991682469844818,0.4991761744022369,-7.920396456029266e-06,0.0,0.0002878722443711,0.0,0.0,40.3554573059082,0.0,0.0,0.0,0.4207617044448852,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0732028111815452,-1792.3585205078125,304.1570739746094,0.6872846484184265,0.1265180706977844,0.1153799444437027,294.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.4916555881500244,0.050000000745058,0.0489179044961929,293.2914733886719,297.1499938964844,293.1499938964844,0.1854854822158813,-2916.69482421875,304.1715087890625,0.8757409453392029,0.2660160064697265,0.1875460296869278,293.1867980957031,297.1499938964844,293.1499938964844,0.3080727159976959,-5877.96044921875,304.2378234863281,0.9990000128746032,0.4720012247562408,0.3760122060775757,293.3264465332031,297.1499938964844,293.1499938964844,0.0085714003071188,-2790.842041015625,301.2630920410156,0.4916555881500244,0.050000000745058,0.2320454716682434,291.3016662597656,291.1499938964844,263.0299987792969,261.0594482421875,281.3553466796875,294.30712890625,291.303955078125,1.0,0.2554206550121307,0.7676280736923218,0.7676280736923218,1.0,1.0,-1.1520131826400757,0.4770777225494385,0.6749354600906372,0.2323263138532638,0.0,0.0,0.4593258500099182,48.17924499511719,28.0,57.14939880371094,-11601.5888671875,181.18765258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,307.6576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18322.42578125,18000.0,0.0,0.0,0.2836534976959228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991682469844818,0.4991761744022369,-7.920396456029266e-06,0.0,0.0002878722443711,0.0,0.0,40.3554573059082,0.0,0.0,0.0,0.4207617044448852,4.0,0.0,1.0
654540,293.19366455078125,297.1499938964844,293.1499938964844,0.0724747255444526,-1779.1871337890625,304.1559143066406,0.6978367567062378,0.125899389386177,0.1146314516663551,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.4998482465744018,0.050000000745058,0.0487779527902603,293.2910461425781,297.1499938964844,293.1499938964844,0.1820748746395111,-2874.026123046875,304.1700134277344,0.8863816261291504,0.2625172138214111,0.1849676668643951,293.1474609375,297.1499938964844,293.1499938964844,0.2892056405544281,-5591.4443359375,304.23956298828125,0.9990000128746032,0.4790551662445068,0.3579213917255401,293.3246459960937,297.1499938964844,293.1499938964844,0.0084587028250098,-2765.074951171875,301.2099914550781,0.4998482465744018,0.050000000745058,0.2313816100358963,291.3129272460937,291.1499938964844,263.04998779296875,261.0747375488281,281.3878479003906,294.2297058105469,291.3124389648437,1.0,0.2475026547908783,0.7674572467803955,0.7674572467803955,1.0,1.0,-1.1253374814987185,0.4635442793369293,0.6617931723594666,0.2305673658847808,0.0,0.0,0.4365739822387695,44.37115478515625,31.0,18.32511329650879,-11249.375,165.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619384765625,307.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.69140625,18000.0,0.0,0.0,0.2784650325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584145247936249,0.4584222137928009,-7.681142960791476e-06,0.0,0.0002826066047418,0.0,0.0,35.41666412353516,0.0,0.0,0.0,0.4082470536231994,4.0,0.0,1.0
654600,293.19366455078125,297.1499938964844,293.1499938964844,0.0724747255444526,-1779.1871337890625,304.1559143066406,0.6978367567062378,0.125899389386177,0.1146314516663551,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.4998482465744018,0.050000000745058,0.0487779527902603,293.2910461425781,297.1499938964844,293.1499938964844,0.1820748746395111,-2874.026123046875,304.1700134277344,0.8863816261291504,0.2625172138214111,0.1849676668643951,293.1474609375,297.1499938964844,293.1499938964844,0.2892056405544281,-5591.4443359375,304.23956298828125,0.9990000128746032,0.4790551662445068,0.3579213917255401,293.3246459960937,297.1499938964844,293.1499938964844,0.0084587028250098,-2765.074951171875,301.2099914550781,0.4998482465744018,0.050000000745058,0.2313816100358963,291.3129272460937,291.1499938964844,263.04998779296875,261.0747375488281,281.3878479003906,294.2297058105469,291.3124389648437,1.0,0.2475026547908783,0.7674572467803955,0.7674572467803955,1.0,1.0,-1.1253374814987185,0.4635442793369293,0.6617931723594666,0.2305673658847808,0.0,0.0,0.4365739822387695,44.37115478515625,31.0,18.32511329650879,-11249.375,165.82130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619384765625,307.7655944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18291.69140625,18000.0,0.0,0.0,0.2784650325775146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584145247936249,0.4584222137928009,-7.681142960791476e-06,0.0,0.0002826066047418,0.0,0.0,35.41666412353516,0.0,0.0,0.0,0.4082470536231994,4.0,0.0,1.0
654660,293.1893920898437,297.1499938964844,293.1499938964844,0.0722343474626541,-1775.2332763671875,304.1543273925781,0.705456554889679,0.125657245516777,0.1142440661787986,294.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5057373046875,0.050000000745058,0.04868895560503,293.2899475097656,297.1499938964844,293.1499938964844,0.1792934089899063,-2839.54833984375,304.16796875,0.8927542567253113,0.259166270494461,0.1825433075428009,293.1150207519531,297.1499938964844,293.1499938964844,0.2769254446029663,-5406.859375,304.22998046875,0.9990000128746032,0.4857064485549927,0.345925360918045,293.3214416503906,297.1499938964844,293.1499938964844,0.0083798626437783,-2749.357421875,301.1552429199219,0.5057373046875,0.050000000745058,0.2309594452381134,291.2974853515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4020080566406,294.1485900878906,291.29473876953125,1.0,0.2422092109918594,0.7676047086715698,0.7676047086715698,1.0,1.0,-1.1069480180740356,0.4540885090827942,0.6528594493865967,0.2298632115125656,0.0,0.0,0.4177137315273285,41.94906997680664,34.0,-17.11479377746582,-10987.197265625,155.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0550842285156,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.359375,18000.0,0.0,0.0,0.2713533937931061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251269698143005,0.4251344501972198,-7.492830718547339e-06,0.0,0.0002753892040345,0.0,0.0,31.665027618408203,0.0,0.0,0.0,0.3984653055667877,4.0,0.0,1.0
654720,293.1893920898437,297.1499938964844,293.1499938964844,0.0722343474626541,-1775.2332763671875,304.1543273925781,0.705456554889679,0.125657245516777,0.1142440661787986,294.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5057373046875,0.050000000745058,0.04868895560503,293.2899475097656,297.1499938964844,293.1499938964844,0.1792934089899063,-2839.54833984375,304.16796875,0.8927542567253113,0.259166270494461,0.1825433075428009,293.1150207519531,297.1499938964844,293.1499938964844,0.2769254446029663,-5406.859375,304.22998046875,0.9990000128746032,0.4857064485549927,0.345925360918045,293.3214416503906,297.1499938964844,293.1499938964844,0.0083798626437783,-2749.357421875,301.1552429199219,0.5057373046875,0.050000000745058,0.2309594452381134,291.2974853515625,291.1499938964844,263.07000732421875,261.09002685546875,281.4020080566406,294.1485900878906,291.29473876953125,1.0,0.2422092109918594,0.7676047086715698,0.7676047086715698,1.0,1.0,-1.1069480180740356,0.4540885090827942,0.6528594493865967,0.2298632115125656,0.0,0.0,0.4177137315273285,41.94906997680664,34.0,-17.11479377746582,-10987.197265625,155.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0550842285156,307.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.359375,18000.0,0.0,0.0,0.2713533937931061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251269698143005,0.4251344501972198,-7.492830718547339e-06,0.0,0.0002753892040345,0.0,0.0,31.665027618408203,0.0,0.0,0.0,0.3984653055667877,4.0,0.0,1.0
654780,293.1844177246094,297.1499938964844,293.1499938964844,0.072330042719841,-1777.4915771484375,304.1527404785156,0.7103714346885681,0.1256659477949142,0.1141580119729042,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.5094258785247803,0.050000000745058,0.0486379526555538,293.2884521484375,297.1499938964844,293.1499938964844,0.176839604973793,-2809.205810546875,304.16607666015625,0.8951782584190369,0.2559240758419037,0.1802318543195724,293.0901794433594,297.1499938964844,293.1499938964844,0.2697603404521942,-5301.64453125,304.2151794433594,0.9990000128746032,0.4916436970233917,0.3388591110706329,293.3172607421875,297.1499938964844,293.1499938964844,0.0083210198208689,-2739.197998046875,301.10137939453125,0.5094258785247803,0.050000000745058,0.2307175099849701,291.2701721191406,291.1499938964844,263.0899963378906,261.10528564453125,281.4132080078125,294.0862731933594,291.26678466796875,1.0,0.2390426397323608,0.7677522301673889,0.7677522301673889,1.0,1.0,-1.0952355861663818,0.4479077160358429,0.6473278403282166,0.2298941314220428,0.0,0.0,0.4034528136253357,40.562259674072266,37.0,-35.22217559814453,-10808.4267578125,150.13365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44586181640625,308.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18153.625,18000.0,0.0,0.0,0.2630212306976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009547531604767,0.4009621143341064,-7.362078122241655e-06,0.0,0.0002669331151992,0.0,0.0,29.098539352416992,0.0,0.0,0.0,0.3916448652744293,4.0,0.0,1.0
654840,293.1844177246094,297.1499938964844,293.1499938964844,0.072330042719841,-1777.4915771484375,304.1527404785156,0.7103714346885681,0.1256659477949142,0.1141580119729042,294.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.5094258785247803,0.050000000745058,0.0486379526555538,293.2884521484375,297.1499938964844,293.1499938964844,0.176839604973793,-2809.205810546875,304.16607666015625,0.8951782584190369,0.2559240758419037,0.1802318543195724,293.0901794433594,297.1499938964844,293.1499938964844,0.2697603404521942,-5301.64453125,304.2151794433594,0.9990000128746032,0.4916436970233917,0.3388591110706329,293.3172607421875,297.1499938964844,293.1499938964844,0.0083210198208689,-2739.197998046875,301.10137939453125,0.5094258785247803,0.050000000745058,0.2307175099849701,291.2701721191406,291.1499938964844,263.0899963378906,261.10528564453125,281.4132080078125,294.0862731933594,291.26678466796875,1.0,0.2390426397323608,0.7677522301673889,0.7677522301673889,1.0,1.0,-1.0952355861663818,0.4479077160358429,0.6473278403282166,0.2298941314220428,0.0,0.0,0.4034528136253357,40.562259674072266,37.0,-35.22217559814453,-10808.4267578125,150.13365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44586181640625,308.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18153.625,18000.0,0.0,0.0,0.2630212306976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009547531604767,0.4009621143341064,-7.362078122241655e-06,0.0,0.0002669331151992,0.0,0.0,29.098539352416992,0.0,0.0,0.0,0.3916448652744293,4.0,0.0,1.0
654900,293.18194580078125,297.1499938964844,293.1499938964844,0.0724456682801246,-1779.8568115234375,304.15203857421875,0.7118035554885864,0.1257155537605285,0.1141789928078651,294.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5104722380638123,0.050000000745058,0.0486241057515144,293.2876892089844,297.1499938964844,293.1499938964844,0.1756749600172042,-2794.78125,304.165283203125,0.8950148820877075,0.254321426153183,0.179102674126625,293.0806579589844,297.1499938964844,293.1499938964844,0.2677911818027496,-5274.1533203125,304.2069091796875,0.9990000128746032,0.4942697584629059,0.3369150459766388,293.3150329589844,297.1499938964844,293.1499938964844,0.0082962997257709,-2735.34716796875,301.0748291015625,0.5104722380638123,0.050000000745058,0.2306518256664276,291.2547912597656,291.1499938964844,263.1000061035156,261.1129150390625,281.4188537597656,294.0632019042969,291.251220703125,1.0,0.2381333410739898,0.7678259611129761,0.7678259611129761,1.0,1.0,-1.0914757251739502,0.4458470344543457,0.6456286907196045,0.2301308065652847,0.0,0.0,0.3980039358139038,40.18640899658203,37.0,-39.95993423461914,-10743.3212890625,148.4110565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6094055175781,308.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18125.2421875,18000.0,0.0,0.0,0.2586258947849273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3918290734291076,0.3918363749980926,-7.314194590435363e-06,0.0,0.0002624724002089,0.0,0.0,28.163217544555664,0.0,0.0,0.0,0.3891400694847107,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725845694541931,-1782.64013671875,304.1513977050781,0.7126117944717407,0.1257767081260681,0.1142222881317138,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.5110222697257996,0.050000000745058,0.0486169345676898,293.2870788574219,297.1499938964844,293.1499938964844,0.1745234429836273,-2780.4833984375,304.1645812988281,0.8940011858940125,0.2526958286762237,0.1779767274856567,293.072998046875,297.1499938964844,293.1499938964844,0.2667627334594726,-5261.32177734375,304.19842529296875,0.9990000128746032,0.4966553747653961,0.3359034061431885,293.3128662109375,297.1499938964844,293.1499938964844,0.0082736564800143,-2732.017333984375,301.0484313964844,0.5110222697257996,0.050000000745058,0.230617806315422,291.23895263671875,291.1499938964844,263.1099853515625,261.1205444335937,281.4251403808594,294.0453796386719,291.2353515625,1.0,0.2376139461994171,0.76780104637146,0.76780104637146,1.0,1.0,-1.0889118909835815,0.4443628787994385,0.6445490121841431,0.2304803431034088,0.0,0.0,0.393660306930542,39.99221420288086,40.0,-42.55621337890625,-10692.033203125,147.35723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7462158203125,308.10748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.677734375,18000.0,0.0,0.0,0.2541977763175964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845193684101105,0.3845266699790954,-7.276028554770164e-06,0.0,0.0002579784195404,0.0,0.0,27.42553329467773,0.0,0.0,0.0,0.3871568739414215,4.0,0.0,1.0
655020,293.17529296875,297.1499938964844,293.1499938964844,0.0728836804628372,-1788.5556640625,304.15045166015625,0.712508499622345,0.1258976757526397,0.114336296916008,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5107601284980774,0.050000000745058,0.0486203469336032,293.2871398925781,297.1499938964844,293.1499938964844,0.1720723509788513,-2749.815185546875,304.163818359375,0.8894564509391785,0.2492127865552902,0.175604298710823,293.0623779296875,297.1499938964844,293.1499938964844,0.2672057449817657,-5274.5595703125,304.1815795898437,0.9990000128746032,0.5007743239402771,0.3363846838474273,293.308837890625,297.1499938964844,293.1499938964844,0.0082320980727672,-2726.155029296875,300.995849609375,0.5107601284980774,0.050000000745058,0.2306339889764785,291.2080078125,291.1499938964844,263.1300048828125,261.13580322265625,281.4399719238281,294.0256652832031,291.20465087890625,1.0,0.2375968992710113,0.767751157283783,0.767751157283783,1.0,1.0,-1.0868014097213743,0.4428777992725372,0.6439235806465149,0.2314873188734054,0.0,0.0,0.3880130350589752,40.08533477783203,43.0,-42.86317825317383,-10623.392578125,146.96058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9295654296875,308.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.994140625,18000.0,0.0,0.0,0.2455735653638839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747372925281524,0.3747445344924927,-7.224182354548247e-06,0.0,0.0002492259372957,0.0,0.0,26.45062065124512,0.0,0.0,0.0,0.3845221996307373,4.0,0.0,1.0
655080,293.17529296875,297.1499938964844,293.1499938964844,0.0728836804628372,-1788.5556640625,304.15045166015625,0.712508499622345,0.1258976757526397,0.114336296916008,294.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5107601284980774,0.050000000745058,0.0486203469336032,293.2871398925781,297.1499938964844,293.1499938964844,0.1720723509788513,-2749.815185546875,304.163818359375,0.8894564509391785,0.2492127865552902,0.175604298710823,293.0623779296875,297.1499938964844,293.1499938964844,0.2672057449817657,-5274.5595703125,304.1815795898437,0.9990000128746032,0.5007743239402771,0.3363846838474273,293.308837890625,297.1499938964844,293.1499938964844,0.0082320980727672,-2726.155029296875,300.995849609375,0.5107601284980774,0.050000000745058,0.2306339889764785,291.2080078125,291.1499938964844,263.1300048828125,261.13580322265625,281.4399719238281,294.0256652832031,291.20465087890625,1.0,0.2375968992710113,0.767751157283783,0.767751157283783,1.0,1.0,-1.0868014097213743,0.4428777992725372,0.6439235806465149,0.2314873188734054,0.0,0.0,0.3880130350589752,40.08533477783203,43.0,-42.86317825317383,-10623.392578125,146.96058654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9295654296875,308.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.994140625,18000.0,0.0,0.0,0.2455735653638839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747372925281524,0.3747445344924927,-7.224182354548247e-06,0.0,0.0002492259372957,0.0,0.0,26.45062065124512,0.0,0.0,0.0,0.3845221996307373,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731681138277053,-1794.1510009765625,304.1498413085937,0.7103865146636963,0.1259793788194656,0.1144434735178947,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5089854001998901,0.050000000745058,0.048643872141838,293.2880249023437,297.1499938964844,293.1499938964844,0.1694421470165252,-2716.639892578125,304.1636047363281,0.8821505308151245,0.2455636113882064,0.173102006316185,293.0580444335937,297.1499938964844,293.1499938964844,0.2704825401306152,-5331.6591796875,304.1656188964844,0.9990000128746032,0.5038832426071167,0.3396853804588318,293.3055419921875,297.1499938964844,293.1499938964844,0.0081931483000516,-2720.750732421875,300.94293212890625,0.5089854001998901,0.050000000745058,0.2307455837726593,291.17901611328125,291.1499938964844,263.1499938964844,261.15106201171875,281.4552917480469,294.0206298828125,291.1758728027344,1.0,0.2387278079986572,0.7677013278007507,0.7677013278007507,1.0,1.0,-1.0880496501922607,0.4430456161499023,0.6450040340423584,0.2328416556119918,0.0,0.0,0.3861010372638702,40.72322845458984,46.0,-40.70166397094727,-10591.27734375,148.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.2377354800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705155849456787,0.3705227673053741,-7.198600087576779e-06,0.0,0.0002412712929071,0.0,0.0,26.02436637878418,0.0,0.0,0.0,0.3833604156970978,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731681138277053,-1794.1510009765625,304.1498413085937,0.7103865146636963,0.1259793788194656,0.1144434735178947,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5089854001998901,0.050000000745058,0.048643872141838,293.2880249023437,297.1499938964844,293.1499938964844,0.1694421470165252,-2716.639892578125,304.1636047363281,0.8821505308151245,0.2455636113882064,0.173102006316185,293.0580444335937,297.1499938964844,293.1499938964844,0.2704825401306152,-5331.6591796875,304.1656188964844,0.9990000128746032,0.5038832426071167,0.3396853804588318,293.3055419921875,297.1499938964844,293.1499938964844,0.0081931483000516,-2720.750732421875,300.94293212890625,0.5089854001998901,0.050000000745058,0.2307455837726593,291.17901611328125,291.1499938964844,263.1499938964844,261.15106201171875,281.4552917480469,294.0206298828125,291.1758728027344,1.0,0.2387278079986572,0.7677013278007507,0.7677013278007507,1.0,1.0,-1.0880496501922607,0.4430456161499023,0.6450040340423584,0.2328416556119918,0.0,0.0,0.3861010372638702,40.72322845458984,46.0,-40.70166397094727,-10591.27734375,148.47779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862976074219,308.1552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.6171875,18000.0,0.0,0.0,0.2377354800701141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705155849456787,0.3705227673053741,-7.198600087576779e-06,0.0,0.0002412712929071,0.0,0.0,26.02436637878418,0.0,0.0,0.0,0.3833604156970978,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734076276421547,-1798.8798828125,304.1495056152344,0.7065284252166748,0.1259952187538147,0.1145122572779655,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5060853362083435,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138934135437,-2682.02197265625,304.16363525390625,0.87288898229599,0.24183389544487,0.170545294880867,293.0598449707031,297.1499938964844,293.1499938964844,0.2760672569274902,-5424.0322265625,304.1511535644531,0.9990000128746032,0.5058598518371582,0.3452442288398742,293.3031616210937,297.1499938964844,293.1499938964844,0.0081549743190407,-2715.351318359375,300.8890075683594,0.5060853362083435,0.050000000745058,0.2309359908103943,291.1522216796875,291.1499938964844,263.1700134277344,261.1663513183594,281.47021484375,294.025146484375,291.1493835449219,1.0,0.2407877892255783,0.7675125598907471,0.7675125598907471,1.0,1.0,-1.0920116901397705,0.4445255696773529,0.6474860906600952,0.2344844341278076,0.0,0.0,0.3876262009143829,41.81124877929688,49.0,-37.3447380065918,-10590.2216796875,151.5751190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91973876953125,308.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.2311533987522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712582886219024,0.3712654709815979,-7.194936188170686e-06,0.0,0.000234591323533,0.0,0.0,26.07163429260254,0.0,0.0,0.0,0.3834731876850128,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734076276421547,-1798.8798828125,304.1495056152344,0.7065284252166748,0.1259952187538147,0.1145122572779655,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5060853362083435,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667138934135437,-2682.02197265625,304.16363525390625,0.87288898229599,0.24183389544487,0.170545294880867,293.0598449707031,297.1499938964844,293.1499938964844,0.2760672569274902,-5424.0322265625,304.1511535644531,0.9990000128746032,0.5058598518371582,0.3452442288398742,293.3031616210937,297.1499938964844,293.1499938964844,0.0081549743190407,-2715.351318359375,300.8890075683594,0.5060853362083435,0.050000000745058,0.2309359908103943,291.1522216796875,291.1499938964844,263.1700134277344,261.1663513183594,281.47021484375,294.025146484375,291.1493835449219,1.0,0.2407877892255783,0.7675125598907471,0.7675125598907471,1.0,1.0,-1.0920116901397705,0.4445255696773529,0.6474860906600952,0.2344844341278076,0.0,0.0,0.3876262009143829,41.81124877929688,49.0,-37.3447380065918,-10590.2216796875,151.5751190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91973876953125,308.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.640625,18000.0,0.0,0.0,0.2311533987522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712582886219024,0.3712654709815979,-7.194936188170686e-06,0.0,0.000234591323533,0.0,0.0,26.07163429260254,0.0,0.0,0.0,0.3834731876850128,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735816732048988,-1802.363525390625,304.1493835449219,0.701323926448822,0.125932365655899,0.1145257651805877,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639056950807571,-2646.18798828125,304.16375732421875,0.8623437881469727,0.2380513399839401,0.1679583638906479,293.0672302246094,297.1499938964844,293.1499938964844,0.2835135161876678,-5544.2763671875,304.138427734375,0.9990000128746032,0.5066563487052917,0.3525983095169067,293.3016967773437,297.1499938964844,293.1499938964844,0.0081160636618733,-2709.528564453125,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926186084747,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4841613769531,294.03619384765625,291.1258850097656,1.0,0.2435938715934753,0.7673237919807434,0.7673237919807434,1.0,1.0,-1.098122239112854,0.4470494091510772,0.6510728001594543,0.2363962084054947,0.0,0.0,0.3921422660350799,43.27718734741211,52.0,-33.21946334838867,-10614.9013671875,155.9960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74285888671875,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.2261678725481033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763887584209442,0.376395970582962,-7.210629973997129e-06,0.0,0.0002295316371601,0.0,0.0,26.53790855407715,0.0,0.0,0.0,0.3847165405750274,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735816732048988,-1802.363525390625,304.1493835449219,0.701323926448822,0.125932365655899,0.1145257651805877,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639056950807571,-2646.18798828125,304.16375732421875,0.8623437881469727,0.2380513399839401,0.1679583638906479,293.0672302246094,297.1499938964844,293.1499938964844,0.2835135161876678,-5544.2763671875,304.138427734375,0.9990000128746032,0.5066563487052917,0.3525983095169067,293.3016967773437,297.1499938964844,293.1499938964844,0.0081160636618733,-2709.528564453125,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926186084747,291.1283569335937,291.1499938964844,263.19000244140625,261.1817321777344,281.4841613769531,294.03619384765625,291.1258850097656,1.0,0.2435938715934753,0.7673237919807434,0.7673237919807434,1.0,1.0,-1.098122239112854,0.4470494091510772,0.6510728001594543,0.2363962084054947,0.0,0.0,0.3921422660350799,43.27718734741211,52.0,-33.21946334838867,-10614.9013671875,155.9960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74285888671875,307.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.2261678725481033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763887584209442,0.376395970582962,-7.210629973997129e-06,0.0,0.0002295316371601,0.0,0.0,26.53790855407715,0.0,0.0,0.0,0.3847165405750274,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736407339572906,-1803.5758056640625,304.1493835449219,0.6983309388160706,0.125869795680046,0.1145091876387596,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.5003678798675537,0.050000000745058,0.0487697422504425,293.29107666015625,297.1499938964844,293.1499938964844,0.1624734252691269,-2627.835205078125,304.16387939453125,0.8567692637443542,0.2361436337232589,0.1666562259197235,293.07281494140625,297.1499938964844,293.1499938964844,0.2878186404705047,-5612.90966796875,304.1327209472656,0.9990000128746032,0.5066090226173401,0.3568272590637207,293.30133056640625,297.1499938964844,293.1499938964844,0.008096027188003,-2706.37109375,300.8057556152344,0.5003678798675537,0.050000000745058,0.2313426584005355,291.1176452636719,291.1499938964844,263.20001220703125,261.1894836425781,281.49078369140625,294.0435791015625,291.1153869628906,1.0,0.2452284842729568,0.767229437828064,0.767229437828064,1.0,1.0,-1.1018331050872805,0.4486292600631714,0.6532039046287537,0.2374392002820968,0.0,0.0,0.3953840434551239,44.13372421264648,52.0,-30.911584854125977,-10635.5693359375,158.6393585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6189880371094,307.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.490234375,18000.0,0.0,0.0,0.2243451178073883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380450963973999,0.3804582059383392,-7.225261470011901e-06,0.0,0.0002276817831443,0.0,0.0,26.91726875305176,0.0,0.0,0.0,0.3857331275939941,4.0,0.0,1.0
655560,293.16552734375,297.1499938964844,293.1499938964844,0.0736800655722618,-1804.4146728515625,304.1494140625,0.6951361894607544,0.1257868558168411,0.1144767180085182,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.4982361793518066,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610221564769745,-2609.186279296875,304.1639709472656,0.8510802984237671,0.2342262119054794,0.1653488874435424,293.0794982910156,297.1499938964844,293.1499938964844,0.2924469709396362,-5686.1513671875,304.12744140625,0.9990000128746032,0.5062738060951233,0.3613592982292175,293.3012084960937,297.1499938964844,293.1499938964844,0.0080754617229104,-2703.004150390625,300.7773132324219,0.4982361793518066,0.050000000745058,0.2315054237842559,291.1078491210937,291.1499938964844,263.2099914550781,261.1972351074219,281.4974060058594,294.052001953125,291.1058044433594,1.0,0.2469914704561233,0.7670856714248657,0.7670856714248657,1.0,1.0,-1.105901122093201,0.4503761529922485,0.6555249691009521,0.2385261952877044,0.0,0.0,0.3991791307926178,45.06258392333984,55.0,-28.40194129943848,-10660.9208984375,161.536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.475830078125,307.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.560546875,18000.0,0.0,0.0,0.2229800820350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854064643383026,0.3854137063026428,-7.244161224662093e-06,0.0,0.0002262964408146,0.0,0.0,27.387035369873047,0.0,0.0,0.0,0.3869933485984802,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0736969634890556,-1804.9228515625,304.14959716796875,0.6882777214050293,0.1255602240562439,0.1143637523055076,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4937754273414612,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580613106489181,-2570.97412109375,304.16424560546875,0.8395298719406128,0.2303634732961654,0.162719652056694,293.09588623046875,297.1499938964844,293.1499938964844,0.3025332987308502,-5844.12255859375,304.1181945800781,0.9990000128746032,0.5047475099563599,0.3711935877799988,293.3015441894531,297.1499938964844,293.1499938964844,0.0080324346199631,-2695.5341796875,300.7194519042969,0.4937754273414612,0.050000000745058,0.2318656742572784,291.0912780761719,291.1499938964844,263.2300109863281,261.2128295898437,281.5105895996094,294.0717468261719,291.0897216796875,1.0,0.2508471012115478,0.766798198223114,0.766798198223114,1.0,1.0,-1.1149369478225708,0.4543033540248871,0.6606336236000061,0.2408328354358673,0.0,0.0,0.4081583023071289,47.11701965332031,58.0,-22.95672607421875,-10723.798828125,168.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1439514160156,307.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.515625,18000.0,0.0,0.0,0.2216467559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977311849594116,0.3977384567260742,-7.2943557825055905e-06,0.0,0.0002249432873213,0.0,0.0,28.583240509033203,0.0,0.0,0.0,0.390203982591629,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0736969634890556,-1804.9228515625,304.14959716796875,0.6882777214050293,0.1255602240562439,0.1143637523055076,294.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.4937754273414612,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580613106489181,-2570.97412109375,304.16424560546875,0.8395298719406128,0.2303634732961654,0.162719652056694,293.09588623046875,297.1499938964844,293.1499938964844,0.3025332987308502,-5844.12255859375,304.1181945800781,0.9990000128746032,0.5047475099563599,0.3711935877799988,293.3015441894531,297.1499938964844,293.1499938964844,0.0080324346199631,-2695.5341796875,300.7194519042969,0.4937754273414612,0.050000000745058,0.2318656742572784,291.0912780761719,291.1499938964844,263.2300109863281,261.2128295898437,281.5105895996094,294.0717468261719,291.0897216796875,1.0,0.2508471012115478,0.766798198223114,0.766798198223114,1.0,1.0,-1.1149369478225708,0.4543033540248871,0.6606336236000061,0.2408328354358673,0.0,0.0,0.4081583023071289,47.11701965332031,58.0,-22.95672607421875,-10723.798828125,168.02304077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1439514160156,307.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.515625,18000.0,0.0,0.0,0.2216467559337616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977311849594116,0.3977384567260742,-7.2943557825055905e-06,0.0,0.0002249432873213,0.0,0.0,28.583240509033203,0.0,0.0,0.0,0.390203982591629,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736317783594131,-1803.8778076171875,304.1498413085937,0.6810170412063599,0.1252569258213043,0.1141887530684471,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4891373217105865,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550244987010955,-2531.553955078125,304.1645812988281,0.8279114961624146,0.2264658212661743,0.1600716710090637,293.1156005859375,297.1499938964844,293.1499938964844,0.3134985268115997,-6013.69970703125,304.1105651855469,0.9990000128746032,0.5021260380744934,0.3818297684192657,293.3026123046875,297.1499938964844,293.1499938964844,0.0079866340383887,-2686.992919921875,300.660400390625,0.4891373217105865,0.050000000745058,0.2322662025690078,291.07891845703125,291.1499938964844,263.25,261.2285461425781,281.524169921875,294.09521484375,291.0778503417969,1.0,0.2550513744354248,0.7665107250213623,0.7665107250213623,1.0,1.0,-1.124897003173828,0.4586747586727142,0.6662222146987915,0.2432890087366104,0.0,0.0,0.418508231639862,49.39878463745117,61.0,-17.119306564331055,-10799.833984375,175.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77398681640625,307.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.009765625,18000.0,0.0,0.0,0.2221065759658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127568900585174,0.4127642512321472,-7.360064046224579e-06,0.0,0.0002254099381389,0.0,0.0,30.09151268005371,0.0,0.0,0.0,0.3942463397979736,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736317783594131,-1803.8778076171875,304.1498413085937,0.6810170412063599,0.1252569258213043,0.1141887530684471,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4891373217105865,0.050000000745058,0.048964437097311,293.29443359375,297.1499938964844,293.1499938964844,0.1550244987010955,-2531.553955078125,304.1645812988281,0.8279114961624146,0.2264658212661743,0.1600716710090637,293.1156005859375,297.1499938964844,293.1499938964844,0.3134985268115997,-6013.69970703125,304.1105651855469,0.9990000128746032,0.5021260380744934,0.3818297684192657,293.3026123046875,297.1499938964844,293.1499938964844,0.0079866340383887,-2686.992919921875,300.660400390625,0.4891373217105865,0.050000000745058,0.2322662025690078,291.07891845703125,291.1499938964844,263.25,261.2285461425781,281.524169921875,294.09521484375,291.0778503417969,1.0,0.2550513744354248,0.7665107250213623,0.7665107250213623,1.0,1.0,-1.124897003173828,0.4586747586727142,0.6662222146987915,0.2432890087366104,0.0,0.0,0.418508231639862,49.39878463745117,61.0,-17.119306564331055,-10799.833984375,175.31524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77398681640625,307.5126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17900.009765625,18000.0,0.0,0.0,0.2221065759658813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127568900585174,0.4127642512321472,-7.360064046224579e-06,0.0,0.0002254099381389,0.0,0.0,30.09151268005371,0.0,0.0,0.0,0.3942463397979736,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0734856352210044,-1801.299072265625,304.150146484375,0.6735848784446716,0.1248836442828178,0.1139560341835022,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.4843477308750152,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1519118696451187,-2490.90966796875,304.1648864746094,0.8161526918411255,0.2225353419780731,0.1574054658412933,293.137939453125,297.1499938964844,293.1499938964844,0.3251008093357086,-6190.99853515625,304.1044311523437,0.9990000128746032,0.4984744489192962,0.3930403888225555,293.3042907714844,297.1499938964844,293.1499938964844,0.0079378122463822,-2677.26904296875,300.6004333496094,0.4843477308750152,0.050000000745058,0.2327006161212921,291.0710754394531,291.1499938964844,263.2699890136719,261.244384765625,281.5393371582031,294.122802734375,291.0705261230469,1.0,0.2595115900039673,0.7661523818969727,0.7661523818969727,1.0,1.0,-1.1355047225952148,0.4633468389511108,0.6721579432487488,0.2458556592464447,0.0,0.0,0.429606556892395,51.87100601196289,64.0,-10.881036758422852,-10885.4111328125,183.2898864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,307.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.12109375,18000.0,0.0,0.0,0.2241924554109573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297653138637543,0.4297727644443512,-7.439651653839974e-06,0.0,0.0002275268489029,0.0,0.0,31.86524772644043,0.0,0.0,0.0,0.3989800810813904,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0734856352210044,-1801.299072265625,304.150146484375,0.6735848784446716,0.1248836442828178,0.1139560341835022,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.4843477308750152,0.050000000745058,0.0490560159087181,293.2957763671875,297.1499938964844,293.1499938964844,0.1519118696451187,-2490.90966796875,304.1648864746094,0.8161526918411255,0.2225353419780731,0.1574054658412933,293.137939453125,297.1499938964844,293.1499938964844,0.3251008093357086,-6190.99853515625,304.1044311523437,0.9990000128746032,0.4984744489192962,0.3930403888225555,293.3042907714844,297.1499938964844,293.1499938964844,0.0079378122463822,-2677.26904296875,300.6004333496094,0.4843477308750152,0.050000000745058,0.2327006161212921,291.0710754394531,291.1499938964844,263.2699890136719,261.244384765625,281.5393371582031,294.122802734375,291.0705261230469,1.0,0.2595115900039673,0.7661523818969727,0.7661523818969727,1.0,1.0,-1.1355047225952148,0.4633468389511108,0.6721579432487488,0.2458556592464447,0.0,0.0,0.429606556892395,51.87100601196289,64.0,-10.881036758422852,-10885.4111328125,183.2898864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3925170898437,307.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.12109375,18000.0,0.0,0.0,0.2241924554109573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297653138637543,0.4297727644443512,-7.439651653839974e-06,0.0,0.0002275268489029,0.0,0.0,31.86524772644043,0.0,0.0,0.0,0.3989800810813904,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732625275850296,-1797.2626953125,304.15045166015625,0.6661700010299683,0.1244482770562172,0.1136713400483131,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.4793537855148315,0.050000000745058,0.0491535551846027,293.2970886230469,297.1499938964844,293.1499938964844,0.1487270444631576,-2449.0732421875,304.1652526855469,0.803787887096405,0.2185742706060409,0.154721662402153,293.1621398925781,297.1499938964844,293.1499938964844,0.3371368944644928,-6372.8369140625,304.0995788574219,0.9990000128746032,0.4938723742961883,0.4046390354633331,293.3064270019531,297.1499938964844,293.1499938964844,0.0078859403729438,-2666.323486328125,300.53973388671875,0.4793537855148315,0.050000000745058,0.233163297176361,291.0678405761719,291.1499938964844,263.2900085449219,261.2603454589844,281.5569152832031,294.15545654296875,291.0677795410156,1.0,0.2641508877277374,0.7657940983772278,0.7657940983772278,1.0,1.0,-1.1465359926223757,0.4682196974754333,0.6783162951469421,0.248512864112854,0.0,0.0,0.4408247470855713,54.5013313293457,67.0,-4.525772571563721,-10977.0791015625,191.83966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,307.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.298828125,18000.0,0.0,0.0,0.227656751871109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478918313980102,0.4478993713855743,-7.530333732574945e-06,0.0,0.0002310426643816,0.0,0.0,33.83625411987305,0.0,0.0,0.0,0.4042034745216369,4.0,0.0,1.0
