time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732625275850296,-1797.2626953125,304.15045166015625,0.6661700010299683,0.1244482770562172,0.1136713400483131,294.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680236816406,0.4793537855148315,0.050000000745058,0.0491535551846027,293.2970886230469,297.1499938964844,293.1499938964844,0.1487270444631576,-2449.0732421875,304.1652526855469,0.803787887096405,0.2185742706060409,0.154721662402153,293.1621398925781,297.1499938964844,293.1499938964844,0.3371368944644928,-6372.8369140625,304.0995788574219,0.9990000128746032,0.4938723742961883,0.4046390354633331,293.3064270019531,297.1499938964844,293.1499938964844,0.0078859403729438,-2666.323486328125,300.53973388671875,0.4793537855148315,0.050000000745058,0.233163297176361,291.0678405761719,291.1499938964844,263.2900085449219,261.2603454589844,281.5569152832031,294.15545654296875,291.0677795410156,1.0,0.2641508877277374,0.7657940983772278,0.7657940983772278,1.0,1.0,-1.1465359926223757,0.4682196974754333,0.6783162951469421,0.248512864112854,0.0,0.0,0.4408247470855713,54.5013313293457,67.0,-4.525772571563721,-10977.0791015625,191.83966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,307.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.298828125,18000.0,0.0,0.0,0.227656751871109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478918313980102,0.4478993713855743,-7.530333732574945e-06,0.0,0.0002310426643816,0.0,0.0,33.83625411987305,0.0,0.0,0.0,0.4042034745216369,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731238424777984,-1794.730712890625,304.150634765625,0.6625159978866577,0.1242098733782768,0.1135114878416061,294.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06787109375,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471093595027923,-2427.726806640625,304.1654052734375,0.7974163889884949,0.2165829390287399,0.1533734649419784,293.1747436523437,297.1499938964844,293.1499938964844,0.3432638943195343,-6464.6396484375,304.0976257324219,0.9990000128746032,0.4912432134151459,0.4105359613895416,293.3076477050781,297.1499938964844,293.1499938964844,0.007858894765377,-2660.39453125,300.5092163085937,0.476745069026947,0.050000000745058,0.2334036976099014,291.0679626464844,291.1499938964844,263.29998779296875,261.26837158203125,281.56695556640625,294.1741027832031,291.0681457519531,1.0,0.2665176391601562,0.765614926815033,0.765614926815033,1.0,1.0,-1.1521533727645874,0.4707044959068298,0.6814488768577576,0.2498668134212494,0.0,0.0,0.4462882578372955,55.86686325073242,67.0,-1.3473995923995972,-11024.22265625,196.30081176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.267578125,18000.0,0.0,0.0,0.2298143804073333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570780992507934,0.4570856690406799,-7.578614713565912e-06,0.0,0.0002332323783775,0.0,0.0,34.86830520629883,0.0,0.0,0.0,0.4069195687770843,4.0,0.0,1.0
656160,293.16534423828125,297.1499938964844,293.1499938964844,0.0729682072997093,-1791.8780517578125,304.1507873535156,0.6589178442955017,0.1239592805504798,0.1133411452174186,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688781738281,0.4740365445613861,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1454758942127227,-2406.106689453125,304.16558837890625,0.7910860180854797,0.2145849019289016,0.152021124958992,293.18756103515625,297.1499938964844,293.1499938964844,0.3494377732276916,-6556.64990234375,304.0959167480469,0.9990000128746032,0.4884137809276581,0.4164755344390869,293.3089294433594,297.1499938964844,293.1499938964844,0.0078311599791049,-2654.171630859375,300.4786071777344,0.4740365445613861,0.050000000745058,0.2336493581533432,291.0691833496094,291.1499938964844,263.3099975585937,261.27642822265625,281.5780334472656,294.1944580078125,291.06964111328125,1.0,0.2689063251018524,0.7654095888137817,0.7654095888137817,1.0,1.0,-1.157811999320984,0.4732060730457306,0.6846060156822205,0.25122931599617,0.0,0.0,0.451554536819458,57.261478424072266,70.0,1.8050411939620967,-11071.6474609375,200.87120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889038085937,307.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.10546875,18000.0,0.0,0.0,0.2321994304656982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661716520786285,0.4661792814731598,-7.627996637893375e-06,0.0,0.0002356529003009,0.0,0.0,35.9128532409668,0.0,0.0,0.0,0.4096530675888061,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726103708148002,-1785.29296875,304.151123046875,0.6519315838813782,0.1234256252646446,0.1129725947976112,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1421656161546707,-2362.0927734375,304.1658935546875,0.7786460518836975,0.2105638533830642,0.1493036448955536,293.2135009765625,297.1499938964844,293.1499938964844,0.361866295337677,-6740.43115234375,304.09326171875,0.9990000128746032,0.4822023808956146,0.4284296035766601,293.3116455078125,297.1499938964844,293.1499938964844,0.0077737285755574,-2640.876953125,300.417236328125,0.4682269990444183,0.050000000745058,0.234154462814331,291.074951171875,291.1499938964844,263.3299865722656,261.29266357421875,281.6034545898437,294.2406616210937,291.0758056640625,1.0,0.2737265229225158,0.7649988532066345,0.7649988532066345,1.0,1.0,-1.169190764427185,0.4782410264015198,0.6909497380256653,0.2539728283882141,0.0,0.0,0.4612181484699249,60.12654113769531,58.0,7.763675212860107,-11165.9404296875,210.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4039001464844,306.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.4765625,18000.0,0.0,0.0,0.2374870628118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835330247879028,0.4835407435894012,-7.726995136181358e-06,0.0,0.0002410191809758,0.0,0.0,37.97385787963867,0.0,0.0,0.0,0.4149850606918335,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726103708148002,-1785.29296875,304.151123046875,0.6519315838813782,0.1234256252646446,0.1129725947976112,294.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4682269990444183,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1421656161546707,-2362.0927734375,304.1658935546875,0.7786460518836975,0.2105638533830642,0.1493036448955536,293.2135009765625,297.1499938964844,293.1499938964844,0.361866295337677,-6740.43115234375,304.09326171875,0.9990000128746032,0.4822023808956146,0.4284296035766601,293.3116455078125,297.1499938964844,293.1499938964844,0.0077737285755574,-2640.876953125,300.417236328125,0.4682269990444183,0.050000000745058,0.234154462814331,291.074951171875,291.1499938964844,263.3299865722656,261.29266357421875,281.6034545898437,294.2406616210937,291.0758056640625,1.0,0.2737265229225158,0.7649988532066345,0.7649988532066345,1.0,1.0,-1.169190764427185,0.4782410264015198,0.6909497380256653,0.2539728283882141,0.0,0.0,0.4612181484699249,60.12654113769531,58.0,7.763675212860107,-11165.9404296875,210.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4039001464844,306.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.4765625,18000.0,0.0,0.0,0.2374870628118515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835330247879028,0.4835407435894012,-7.726995136181358e-06,0.0,0.0002410191809758,0.0,0.0,37.97385787963867,0.0,0.0,0.0,0.4149850606918335,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.072124183177948,-1776.141357421875,304.15155029296875,0.6513833403587341,0.1231453791260719,0.1126006096601486,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4683966636657715,0.050000000745058,0.0493594966828823,293.3006896972656,297.1499938964844,293.1499938964844,0.1385512948036193,-2313.49951171875,304.1666564941406,0.7738530039787292,0.2065679877996444,0.1464974582195282,293.23309326171875,297.1499938964844,293.1499938964844,0.3619861602783203,-6732.82373046875,304.1125793457031,0.9990000128746032,0.4765970706939697,0.4280972182750702,293.3141174316406,297.1499938964844,293.1499938964844,0.0076881051063537,-2618.264892578125,300.3606262207031,0.4683966636657715,0.050000000745058,0.2341402024030685,291.0977783203125,291.1499938964844,263.3500061035156,261.3090515136719,281.6405944824219,294.2720947265625,291.10223388671875,1.0,0.2726085186004638,0.7645881772041321,0.7645881772041321,1.0,1.0,-1.1649656295776367,0.4760569632053375,0.6889086365699768,0.2535668611526489,0.0,0.0,0.4671120941638946,60.00542831420898,46.0,37.07120513916016,-11169.8544921875,208.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907958984375,306.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.107421875,18000.0,0.0,0.0,0.2430609464645385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972056150436401,0.4972134232521057,-7.815658136678394e-06,0.0,0.0002466759469825,0.0,0.0,39.689414978027344,0.0,0.0,0.0,0.4192535281181335,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.072124183177948,-1776.141357421875,304.15155029296875,0.6513833403587341,0.1231453791260719,0.1126006096601486,294.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.4683966636657715,0.050000000745058,0.0493594966828823,293.3006896972656,297.1499938964844,293.1499938964844,0.1385512948036193,-2313.49951171875,304.1666564941406,0.7738530039787292,0.2065679877996444,0.1464974582195282,293.23309326171875,297.1499938964844,293.1499938964844,0.3619861602783203,-6732.82373046875,304.1125793457031,0.9990000128746032,0.4765970706939697,0.4280972182750702,293.3141174316406,297.1499938964844,293.1499938964844,0.0076881051063537,-2618.264892578125,300.3606262207031,0.4683966636657715,0.050000000745058,0.2341402024030685,291.0977783203125,291.1499938964844,263.3500061035156,261.3090515136719,281.6405944824219,294.2720947265625,291.10223388671875,1.0,0.2726085186004638,0.7645881772041321,0.7645881772041321,1.0,1.0,-1.1649656295776367,0.4760569632053375,0.6889086365699768,0.2535668611526489,0.0,0.0,0.4671120941638946,60.00542831420898,46.0,37.07120513916016,-11169.8544921875,208.64816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1907958984375,306.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.107421875,18000.0,0.0,0.0,0.2430609464645385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972056150436401,0.4972134232521057,-7.815658136678394e-06,0.0,0.0002466759469825,0.0,0.0,39.689414978027344,0.0,0.0,0.0,0.4192535281181335,4.0,0.0,1.0
656460,293.1652526855469,297.1499938964844,293.1499938964844,0.0715747624635696,-1765.580810546875,304.1519775390625,0.6565933227539062,0.1227926835417747,0.1123178303241729,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4737819135189056,0.050000000745058,0.0492608547210693,293.301513671875,297.1499938964844,293.1499938964844,0.1347026228904724,-2261.214111328125,304.1675109863281,0.7756274938583374,0.2025868743658065,0.1436764597892761,293.2348327636719,297.1499938964844,293.1499938964844,0.3506395220756531,-6551.732421875,304.14410400390625,0.9990000128746032,0.4740931391716003,0.4170234203338623,293.3157653808594,297.1499938964844,293.1499938964844,0.007577106822282,-2586.762451171875,300.31231689453125,0.4737819135189056,0.050000000745058,0.2336722761392593,291.1429748535156,291.1499938964844,263.3699951171875,261.3255615234375,281.66412353515625,294.2526550292969,291.1478576660156,1.0,0.2670241594314575,0.764214277267456,0.764214277267456,1.0,1.0,-1.1472729444503784,0.4677933752536773,0.6794795989990234,0.2500550448894501,0.0,0.0,0.4650587737560272,57.268836975097656,34.0,57.326053619384766,-11046.7109375,197.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0966186523437,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.248073011636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976504743099212,0.4976583123207092,-7.840165380912367e-06,0.0,0.0002517625689506,0.0,0.0,39.843482971191406,0.0,0.0,0.0,0.4195835292339325,4.0,0.0,1.0
656520,293.1652526855469,297.1499938964844,293.1499938964844,0.0715747624635696,-1765.580810546875,304.1519775390625,0.6565933227539062,0.1227926835417747,0.1123178303241729,294.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4737819135189056,0.050000000745058,0.0492608547210693,293.301513671875,297.1499938964844,293.1499938964844,0.1347026228904724,-2261.214111328125,304.1675109863281,0.7756274938583374,0.2025868743658065,0.1436764597892761,293.2348327636719,297.1499938964844,293.1499938964844,0.3506395220756531,-6551.732421875,304.14410400390625,0.9990000128746032,0.4740931391716003,0.4170234203338623,293.3157653808594,297.1499938964844,293.1499938964844,0.007577106822282,-2586.762451171875,300.31231689453125,0.4737819135189056,0.050000000745058,0.2336722761392593,291.1429748535156,291.1499938964844,263.3699951171875,261.3255615234375,281.66412353515625,294.2526550292969,291.1478576660156,1.0,0.2670241594314575,0.764214277267456,0.764214277267456,1.0,1.0,-1.1472729444503784,0.4677933752536773,0.6794795989990234,0.2500550448894501,0.0,0.0,0.4650587737560272,57.268836975097656,34.0,57.326053619384766,-11046.7109375,197.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0966186523437,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.248073011636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976504743099212,0.4976583123207092,-7.840165380912367e-06,0.0,0.0002517625689506,0.0,0.0,39.843482971191406,0.0,0.0,0.0,0.4195835292339325,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0708039999008178,-1751.004638671875,304.152587890625,0.666286051273346,0.122521586716175,0.1118096634745597,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4823073148727417,0.050000000745058,0.0490958727896213,293.30401611328125,297.1499938964844,293.1499938964844,0.1304864287376403,-2203.551513671875,304.168701171875,0.7822645306587219,0.1982345134019851,0.1405319720506668,293.2172546386719,297.1499938964844,293.1499938964844,0.3308183252811432,-6243.09130859375,304.1791687011719,0.9990000128746032,0.4754746854305267,0.397812932729721,293.3161315917969,297.1499938964844,293.1499938964844,0.007457313593477,-2552.093505859375,300.2684936523437,0.4823073148727417,0.050000000745058,0.2328896820545196,291.1919860839844,291.1499938964844,263.3900146484375,261.3422241210937,281.6728515625,294.1912841796875,291.19744873046875,1.0,0.2578373849391937,0.76384037733078,0.76384037733078,1.0,1.0,-1.1186954975128174,0.4547755718231201,0.663919985294342,0.2436916530132293,0.0,0.0,0.4562435150146484,52.69408416748047,37.0,67.4093017578125,-10831.013671875,179.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1496887207031,306.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.533203125,18000.0,0.0,0.0,0.2516999542713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859033524990082,0.4859111309051513,-7.791601092321798e-06,0.0,0.0002554434468038,0.0,0.0,38.48512649536133,0.0,0.0,0.0,0.4161160588264465,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0708039999008178,-1751.004638671875,304.152587890625,0.666286051273346,0.122521586716175,0.1118096634745597,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4823073148727417,0.050000000745058,0.0490958727896213,293.30401611328125,297.1499938964844,293.1499938964844,0.1304864287376403,-2203.551513671875,304.168701171875,0.7822645306587219,0.1982345134019851,0.1405319720506668,293.2172546386719,297.1499938964844,293.1499938964844,0.3308183252811432,-6243.09130859375,304.1791687011719,0.9990000128746032,0.4754746854305267,0.397812932729721,293.3161315917969,297.1499938964844,293.1499938964844,0.007457313593477,-2552.093505859375,300.2684936523437,0.4823073148727417,0.050000000745058,0.2328896820545196,291.1919860839844,291.1499938964844,263.3900146484375,261.3422241210937,281.6728515625,294.1912841796875,291.19744873046875,1.0,0.2578373849391937,0.76384037733078,0.76384037733078,1.0,1.0,-1.1186954975128174,0.4547755718231201,0.663919985294342,0.2436916530132293,0.0,0.0,0.4562435150146484,52.69408416748047,37.0,67.4093017578125,-10831.013671875,179.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1496887207031,306.8243713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.533203125,18000.0,0.0,0.0,0.2516999542713165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4859033524990082,0.4859111309051513,-7.791601092321798e-06,0.0,0.0002554434468038,0.0,0.0,38.48512649536133,0.0,0.0,0.0,0.4161160588264465,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705665722489357,-1746.4443359375,304.15252685546875,0.6706779599189758,0.1225137412548065,0.1117161065340042,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4856104254722595,0.050000000745058,0.0490316785871982,293.3043518066406,297.1499938964844,293.1499938964844,0.1285183280706405,-2176.559326171875,304.1688537597656,0.7846904993057251,0.1962175667285919,0.1390538811683654,293.20465087890625,297.1499938964844,293.1499938964844,0.3225179612636566,-6115.3037109375,304.1888122558594,0.9990000128746032,0.477098673582077,0.3900798857212066,293.3158569335937,297.1499938964844,293.1499938964844,0.0074033113196492,-2536.372314453125,300.2476501464844,0.4856104254722595,0.050000000745058,0.2325851619243621,291.2154235839844,291.1499938964844,263.3999938964844,261.3506164550781,281.6676940917969,294.1513671875,291.219482421875,1.0,0.2544984221458435,0.7636534571647644,0.7636534571647644,1.0,1.0,-1.1070798635482788,0.449562132358551,0.6575177311897278,0.2409178763628006,0.0,0.0,0.4495077729225158,50.90471267700195,37.0,61.18423843383789,-10722.4521484375,172.87469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2315673828125,306.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18140.1328125,18000.0,0.0,0.0,0.2528053224086761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4755902290344238,0.4755979776382446,-7.741935405647382e-06,0.0,0.0002565652539487,0.0,0.0,37.28286743164063,0.0,0.0,0.0,0.4130339920520782,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704484432935714,-1744.190185546875,304.1522827148437,0.6741896271705627,0.1225384697318077,0.1116784363985061,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.4881182014942169,0.050000000745058,0.0489837601780891,293.304443359375,297.1499938964844,293.1499938964844,0.1267343312501907,-2152.168701171875,304.1686706542969,0.7859947681427002,0.1942412406206131,0.1376261562108993,293.19268798828125,297.1499938964844,293.1499938964844,0.3162435591220855,-6019.54052734375,304.193115234375,0.9990000128746032,0.4787582755088806,0.3842064142227173,293.3153076171875,297.1499938964844,293.1499938964844,0.0073577426373958,-2523.77197265625,300.2244873046875,0.4881182014942169,0.050000000745058,0.2323578596115112,291.2286071777344,291.1499938964844,263.4100036621094,261.35906982421875,281.6620788574219,294.1176452636719,291.23028564453125,1.0,0.2517888844013214,0.7636588215827942,0.7636588215827942,1.0,1.0,-1.0979392528533936,0.4454948604106903,0.6524443626403809,0.2387257367372512,0.0,0.0,0.4428858160972595,49.56293487548828,40.0,43.61153030395508,-10624.4560546875,167.6853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428955078125,306.8774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18158.1171875,18000.0,0.0,0.0,0.2534210979938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641053378582001,0.4641130268573761,-7.681973329454195e-06,0.0,0.0002571902005001,0.0,0.0,35.94833755493164,0.0,0.0,0.0,0.4096245467662811,4.0,0.0,1.0
656820,293.16064453125,297.1499938964844,293.1499938964844,0.070400170981884,-1743.2880859375,304.151611328125,0.6792106628417969,0.1226355955004692,0.1116930842399597,294.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.4915362894535064,0.050000000745058,0.048920314759016,293.3043212890625,297.1499938964844,293.1499938964844,0.1234613060951232,-2107.452880859375,304.1679077148437,0.7861254811286926,0.1903549879789352,0.1348550021648407,293.17254638671875,297.1499938964844,293.1499938964844,0.3077368438243866,-5891.68212890625,304.1926574707031,0.9990000128746032,0.4817710220813751,0.3762875497341156,293.3137512207031,297.1499938964844,293.1499938964844,0.0072827944532036,-2504.154052734375,300.17431640625,0.4915362894535064,0.050000000745058,0.2320569008588791,291.2369689941406,291.1499938964844,263.42999267578125,261.3760681152344,281.656005859375,294.07037353515625,291.2373046875,1.0,0.2480483055114746,0.7636695504188538,0.7636695504188538,1.0,1.0,-1.0846858024597168,0.4396450221538543,0.64504075050354,0.235457569360733,0.0,0.0,0.430608719587326,47.76960372924805,43.0,17.000783920288086,-10479.9130859375,160.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,306.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.955078125,18000.0,0.0,0.0,0.2532789707183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431174695491791,0.4431250393390655,-7.567015927634202e-06,0.0,0.0002570459619164,0.0,0.0,33.55443572998047,0.0,0.0,0.0,0.40340256690979,4.0,0.0,1.0
656880,293.16064453125,297.1499938964844,293.1499938964844,0.070400170981884,-1743.2880859375,304.151611328125,0.6792106628417969,0.1226355955004692,0.1116930842399597,294.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.4915362894535064,0.050000000745058,0.048920314759016,293.3043212890625,297.1499938964844,293.1499938964844,0.1234613060951232,-2107.452880859375,304.1679077148437,0.7861254811286926,0.1903549879789352,0.1348550021648407,293.17254638671875,297.1499938964844,293.1499938964844,0.3077368438243866,-5891.68212890625,304.1926574707031,0.9990000128746032,0.4817710220813751,0.3762875497341156,293.3137512207031,297.1499938964844,293.1499938964844,0.0072827944532036,-2504.154052734375,300.17431640625,0.4915362894535064,0.050000000745058,0.2320569008588791,291.2369689941406,291.1499938964844,263.42999267578125,261.3760681152344,281.656005859375,294.07037353515625,291.2373046875,1.0,0.2480483055114746,0.7636695504188538,0.7636695504188538,1.0,1.0,-1.0846858024597168,0.4396450221538543,0.64504075050354,0.235457569360733,0.0,0.0,0.430608719587326,47.76960372924805,43.0,17.000783920288086,-10479.9130859375,160.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6251220703125,306.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.955078125,18000.0,0.0,0.0,0.2532789707183838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431174695491791,0.4431250393390655,-7.567015927634202e-06,0.0,0.0002570459619164,0.0,0.0,33.55443572998047,0.0,0.0,0.0,0.40340256690979,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704702213406562,-1744.634521484375,304.1509704589844,0.6817182302474976,0.1227488070726394,0.1117669567465782,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.4931309819221496,0.050000000745058,0.0488916411995887,293.3040466308594,297.1499938964844,293.1499938964844,0.1203809380531311,-2065.256591796875,304.16705322265625,0.7832759618759155,0.1864996254444122,0.1321421563625335,293.1587829589844,297.1499938964844,293.1499938964844,0.3036103546619415,-5832.271484375,304.1851806640625,0.9990000128746032,0.4840061366558075,0.3726515173912048,293.3120422363281,297.1499938964844,293.1499938964844,0.0072200889699161,-2488.5380859375,300.12213134765625,0.4931309819221496,0.050000000745058,0.2319208830595016,291.2354431152344,291.1499938964844,263.45001220703125,261.39324951171875,281.6561889648437,294.0453186035156,291.234619140625,1.0,0.2461674958467483,0.7636802792549133,0.7636802792549133,1.0,1.0,-1.076954364776611,0.4362803697586059,0.6406739950180054,0.2334383875131607,0.0,0.0,0.4192009270191192,46.9327392578125,46.0,-0.9638998508453368,-10378.056640625,156.8726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.27734375,18000.0,0.0,0.0,0.2515703737735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241368174552917,0.424144297838211,-7.466665010724682e-06,0.0,0.0002553119556978,0.0,0.0,31.477724075317383,0.0,0.0,0.0,0.3979367911815643,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704702213406562,-1744.634521484375,304.1509704589844,0.6817182302474976,0.1227488070726394,0.1117669567465782,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.4931309819221496,0.050000000745058,0.0488916411995887,293.3040466308594,297.1499938964844,293.1499938964844,0.1203809380531311,-2065.256591796875,304.16705322265625,0.7832759618759155,0.1864996254444122,0.1321421563625335,293.1587829589844,297.1499938964844,293.1499938964844,0.3036103546619415,-5832.271484375,304.1851806640625,0.9990000128746032,0.4840061366558075,0.3726515173912048,293.3120422363281,297.1499938964844,293.1499938964844,0.0072200889699161,-2488.5380859375,300.12213134765625,0.4931309819221496,0.050000000745058,0.2319208830595016,291.2354431152344,291.1499938964844,263.45001220703125,261.39324951171875,281.6561889648437,294.0453186035156,291.234619140625,1.0,0.2461674958467483,0.7636802792549133,0.7636802792549133,1.0,1.0,-1.076954364776611,0.4362803697586059,0.6406739950180054,0.2334383875131607,0.0,0.0,0.4192009270191192,46.9327392578125,46.0,-0.9638998508453368,-10378.056640625,156.8726043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,307.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.27734375,18000.0,0.0,0.0,0.2515703737735748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4241368174552917,0.424144297838211,-7.466665010724682e-06,0.0,0.0002553119556978,0.0,0.0,31.477724075317383,0.0,0.0,0.0,0.3979367911815643,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0706116184592247,-1747.3634033203125,304.1504211425781,0.6820188760757446,0.1228418722748756,0.1118559315800666,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4932040870189667,0.050000000745058,0.0488903671503067,293.303955078125,297.1499938964844,293.1499938964844,0.1174212023615837,-2024.582763671875,304.16632080078125,0.7778998613357544,0.1826180517673492,0.1294425278902053,293.1516418457031,297.1499938964844,293.1499938964844,0.3031305074691772,-5829.427734375,304.1741943359375,0.9990000128746032,0.4852448105812073,0.3724861741065979,293.310546875,297.1499938964844,293.1499938964844,0.0071660936810076,-2475.90869140625,300.0672607421875,0.4932040870189667,0.050000000745058,0.2319148480892181,291.2253112792969,291.1499938964844,263.4700012207031,261.4105834960937,281.66143798828125,294.0370178222656,291.2238464355469,1.0,0.2457812875509262,0.7636133432388306,0.7636133432388306,1.0,1.0,-1.0736119747161863,0.4348652362823486,0.6387467980384827,0.2324277013540268,0.0,0.0,0.4097744822502136,46.849727630615234,49.0,-13.02345371246338,-10314.0966796875,155.7964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,307.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.748046875,18000.0,0.0,0.0,0.2486512809991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085114002227783,0.4085187911987304,-7.385329809039831e-06,0.0,0.0002523494476918,0.0,0.0,29.823820114135746,0.0,0.0,0.0,0.3935470581054687,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0706116184592247,-1747.3634033203125,304.1504211425781,0.6820188760757446,0.1228418722748756,0.1118559315800666,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266540527344,0.4932040870189667,0.050000000745058,0.0488903671503067,293.303955078125,297.1499938964844,293.1499938964844,0.1174212023615837,-2024.582763671875,304.16632080078125,0.7778998613357544,0.1826180517673492,0.1294425278902053,293.1516418457031,297.1499938964844,293.1499938964844,0.3031305074691772,-5829.427734375,304.1741943359375,0.9990000128746032,0.4852448105812073,0.3724861741065979,293.310546875,297.1499938964844,293.1499938964844,0.0071660936810076,-2475.90869140625,300.0672607421875,0.4932040870189667,0.050000000745058,0.2319148480892181,291.2253112792969,291.1499938964844,263.4700012207031,261.4105834960937,281.66143798828125,294.0370178222656,291.2238464355469,1.0,0.2457812875509262,0.7636133432388306,0.7636133432388306,1.0,1.0,-1.0736119747161863,0.4348652362823486,0.6387467980384827,0.2324277013540268,0.0,0.0,0.4097744822502136,46.849727630615234,49.0,-13.02345371246338,-10314.0966796875,155.7964630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,307.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.748046875,18000.0,0.0,0.0,0.2486512809991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085114002227783,0.4085187911987304,-7.385329809039831e-06,0.0,0.0002523494476918,0.0,0.0,29.823820114135746,0.0,0.0,0.0,0.3935470581054687,4.0,0.0,1.0
657180,293.15606689453125,297.1499938964844,293.1499938964844,0.0707721039652824,-1750.4775390625,304.1499938964844,0.6804696917533875,0.1228915452957153,0.1119316518306732,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4920420348644256,0.050000000745058,0.0489112250506877,293.3043212890625,297.1499938964844,293.1499938964844,0.1144751831889152,-1983.894287109375,304.1658020019531,0.770444393157959,0.1786459535360336,0.1267025470733642,293.1505432128906,297.1499938964844,293.1499938964844,0.3056055605411529,-5871.92041015625,304.1620178222656,0.9990000128746032,0.4854344427585602,0.3751301169395447,293.3094787597656,297.1499938964844,293.1499938964844,0.0071172048337757,-2464.968994140625,300.0101623535156,0.4920420348644256,0.050000000745058,0.2320137917995453,291.2108459472656,291.1499938964844,263.489990234375,261.4281005859375,281.6707763671875,294.0419921875,291.2090148925781,1.0,0.2465955764055252,0.7635464668273926,0.7635464668273926,1.0,1.0,-1.073730230331421,0.4349828064441681,0.6387474536895752,0.232242926955223,0.0,0.0,0.402598112821579,47.37459945678711,52.0,-19.77436828613281,-10281.322265625,156.78811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,307.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.056640625,18000.0,0.0,0.0,0.2449389845132827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396652489900589,0.3966598212718963,-7.3243918450316414e-06,0.0,0.0002485819277353,0.0,0.0,28.601367950439453,0.0,0.0,0.0,0.3902804255485534,4.0,0.0,1.0
657240,293.15606689453125,297.1499938964844,293.1499938964844,0.0707721039652824,-1750.4775390625,304.1499938964844,0.6804696917533875,0.1228915452957153,0.1119316518306732,294.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.4920420348644256,0.050000000745058,0.0489112250506877,293.3043212890625,297.1499938964844,293.1499938964844,0.1144751831889152,-1983.894287109375,304.1658020019531,0.770444393157959,0.1786459535360336,0.1267025470733642,293.1505432128906,297.1499938964844,293.1499938964844,0.3056055605411529,-5871.92041015625,304.1620178222656,0.9990000128746032,0.4854344427585602,0.3751301169395447,293.3094787597656,297.1499938964844,293.1499938964844,0.0071172048337757,-2464.968994140625,300.0101623535156,0.4920420348644256,0.050000000745058,0.2320137917995453,291.2108459472656,291.1499938964844,263.489990234375,261.4281005859375,281.6707763671875,294.0419921875,291.2090148925781,1.0,0.2465955764055252,0.7635464668273926,0.7635464668273926,1.0,1.0,-1.073730230331421,0.4349828064441681,0.6387474536895752,0.232242926955223,0.0,0.0,0.402598112821579,47.37459945678711,52.0,-19.77436828613281,-10281.322265625,156.78811645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,307.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.056640625,18000.0,0.0,0.0,0.2449389845132827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396652489900589,0.3966598212718963,-7.3243918450316414e-06,0.0,0.0002485819277353,0.0,0.0,28.601367950439453,0.0,0.0,0.0,0.3902804255485534,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708496123552322,-1751.99267578125,304.1498718261719,0.6791164875030518,0.1228952184319496,0.1119583621621131,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044677734375,0.4910833835601806,0.050000000745058,0.0489286743104457,293.3045654296875,297.1499938964844,293.1499938964844,0.113001137971878,-1963.4517822265625,304.16558837890625,0.7661150097846985,0.1766386926174163,0.1253190040588379,293.1521301269531,297.1499938964844,293.1499938964844,0.3077757656574249,-5907.30517578125,304.1558837890625,0.9990000128746032,0.4851180016994476,0.3773286044597626,293.3091735839844,297.1499938964844,293.1499938964844,0.0070939441211521,-2459.88330078125,299.9808349609375,0.4910833835601806,0.050000000745058,0.2320965677499771,291.2026672363281,291.1499938964844,263.5,261.4369506835937,281.6766052246094,294.0482788085937,291.20074462890625,1.0,0.2473776042461395,0.7635129690170288,0.7635129690170288,1.0,1.0,-1.0748603343963623,0.4355136752128601,0.6393465995788574,0.2324121743440628,0.0,0.0,0.3999072909355163,47.82957458496094,52.0,-21.79461479187012,-10274.7431640625,157.9333038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64227294921875,307.3851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.287109375,18000.0,0.0,0.0,0.2429174184799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921397030353546,0.3921470046043396,-7.301123787328834e-06,0.0,0.0002465303114149,0.0,0.0,28.142553329467773,0.0,0.0,0.0,0.3890497386455536,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709211379289627,-1753.4013671875,304.1497497558594,0.6774414777755737,0.1228832229971885,0.1119752824306488,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960144042969,0.4899167716503143,0.050000000745058,0.0489501878619194,293.30487060546875,297.1499938964844,293.1499938964844,0.111528642475605,-1942.971923828125,304.1654357910156,0.761489748954773,0.174623891711235,0.1239315941929817,293.155029296875,297.1499938964844,293.1499938964844,0.3104788362979889,-5950.666015625,304.14990234375,0.9990000128746032,0.4845241904258728,0.3800224959850311,293.3090209960937,297.1499938964844,293.1499938964844,0.007071204483509,-2454.95556640625,299.9510192871094,0.4899167716503143,0.050000000745058,0.2321986258029937,291.19415283203125,291.1499938964844,263.510009765625,261.4458312988281,281.6832275390625,294.056640625,291.19219970703125,1.0,0.2483725696802139,0.7634187340736389,0.7634187340736389,1.0,1.0,-1.0765966176986694,0.4363041818141937,0.6402924656867981,0.2327241897583007,0.0,0.0,0.3978166878223419,48.39599990844727,55.0,-23.070920944213867,-10273.7939453125,159.45423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73992919921875,307.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.2408561557531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885504305362701,0.3885577023029327,-7.282333172042854e-06,0.0,0.0002444383862894,0.0,0.0,27.77923011779785,0.0,0.0,0.0,0.3880730271339416,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.071036972105503,-1755.72265625,304.149658203125,0.6732929944992065,0.1228089109063148,0.1119752079248428,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.487059623003006,0.050000000745058,0.0490040406584739,293.3054504394531,297.1499938964844,293.1499938964844,0.1085894927382469,-1901.908447265625,304.1651916503906,0.7516126036643982,0.1705819219350814,0.1211534291505813,293.1643981933594,297.1499938964844,293.1499938964844,0.3172685801982879,-6057.79150390625,304.138671875,0.9990000128746032,0.4825033843517303,0.3866834938526153,293.30914306640625,297.1499938964844,293.1499938964844,0.0070265140384435,-2445.301025390625,299.8900451660156,0.487059623003006,0.050000000745058,0.2324540764093399,291.1769104003906,291.1499938964844,263.5299987792969,261.4637451171875,281.6982421875,294.07879638671875,291.17498779296875,1.0,0.2509124875068664,0.7632302045822144,0.7632302045822144,1.0,1.0,-1.081627607345581,0.4385711848735809,0.6430563926696777,0.2337310016155243,0.0,0.0,0.3953852653503418,49.82464599609375,58.0,-23.92657852172852,-10286.568359375,163.49496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87860107421875,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.259765625,18000.0,0.0,0.0,0.2368078082799911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840179741382599,0.3840252459049225,-7.25723066352657e-06,0.0,0.0002403298276476,0.0,0.0,27.318960189819336,0.0,0.0,0.0,0.386830985546112,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.071036972105503,-1755.72265625,304.149658203125,0.6732929944992065,0.1228089109063148,0.1119752079248428,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.487059623003006,0.050000000745058,0.0490040406584739,293.3054504394531,297.1499938964844,293.1499938964844,0.1085894927382469,-1901.908447265625,304.1651916503906,0.7516126036643982,0.1705819219350814,0.1211534291505813,293.1643981933594,297.1499938964844,293.1499938964844,0.3172685801982879,-6057.79150390625,304.138671875,0.9990000128746032,0.4825033843517303,0.3866834938526153,293.30914306640625,297.1499938964844,293.1499938964844,0.0070265140384435,-2445.301025390625,299.8900451660156,0.487059623003006,0.050000000745058,0.2324540764093399,291.1769104003906,291.1499938964844,263.5299987792969,261.4637451171875,281.6982421875,294.07879638671875,291.17498779296875,1.0,0.2509124875068664,0.7632302045822144,0.7632302045822144,1.0,1.0,-1.081627607345581,0.4385711848735809,0.6430563926696777,0.2337310016155243,0.0,0.0,0.3953852653503418,49.82464599609375,58.0,-23.92657852172852,-10286.568359375,163.49496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87860107421875,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.259765625,18000.0,0.0,0.0,0.2368078082799911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840179741382599,0.3840252459049225,-7.25723066352657e-06,0.0,0.0002403298276476,0.0,0.0,27.318960189819336,0.0,0.0,0.0,0.386830985546112,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711067616939544,-1757.1976318359375,304.149658203125,0.6683404445648193,0.1226656883955001,0.1119254007935524,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4836297035217285,0.050000000745058,0.0490702986717224,293.3061218261719,297.1499938964844,293.1499938964844,0.1056492179632186,-1860.5672607421875,304.1650390625,0.7412369251251221,0.1665068566799163,0.1183694750070571,293.1778259277344,297.1499938964844,293.1499938964844,0.3255861103534698,-6186.94873046875,304.1286315917969,0.9990000128746032,0.4794206917285919,0.3947251141071319,293.30987548828125,297.1499938964844,293.1499938964844,0.006982076447457,-2435.624267578125,299.82745361328125,0.4836297035217285,0.050000000745058,0.2327683717012405,291.16021728515625,291.1499938964844,263.54998779296875,261.4818725585937,281.7156982421875,294.1079406738281,291.1584167480469,1.0,0.2540515661239624,0.7630417346954346,0.7630417346954346,1.0,1.0,-1.0883346796035769,0.4415807425975799,0.6467539668083191,0.2351458817720413,0.0,0.0,0.3951535522937774,51.59101867675781,61.0,-23.10814094543457,-10315.3359375,168.67848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93927001953125,307.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.2331417948007583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827583491802215,0.3827655911445617,-7.247131634358084e-06,0.0,0.0002366092812735,0.0,0.0,27.18088150024414,0.0,0.0,0.0,0.3864528834819793,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711067616939544,-1757.1976318359375,304.149658203125,0.6683404445648193,0.1226656883955001,0.1119254007935524,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4836297035217285,0.050000000745058,0.0490702986717224,293.3061218261719,297.1499938964844,293.1499938964844,0.1056492179632186,-1860.5672607421875,304.1650390625,0.7412369251251221,0.1665068566799163,0.1183694750070571,293.1778259277344,297.1499938964844,293.1499938964844,0.3255861103534698,-6186.94873046875,304.1286315917969,0.9990000128746032,0.4794206917285919,0.3947251141071319,293.30987548828125,297.1499938964844,293.1499938964844,0.006982076447457,-2435.624267578125,299.82745361328125,0.4836297035217285,0.050000000745058,0.2327683717012405,291.16021728515625,291.1499938964844,263.54998779296875,261.4818725585937,281.7156982421875,294.1079406738281,291.1584167480469,1.0,0.2540515661239624,0.7630417346954346,0.7630417346954346,1.0,1.0,-1.0883346796035769,0.4415807425975799,0.6467539668083191,0.2351458817720413,0.0,0.0,0.3951535522937774,51.59101867675781,61.0,-23.10814094543457,-10315.3359375,168.67848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93927001953125,307.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.2331417948007583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827583491802215,0.3827655911445617,-7.247131634358084e-06,0.0,0.0002366092812735,0.0,0.0,27.18088150024414,0.0,0.0,0.0,0.3864528834819793,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711205005645752,-1757.6318359375,304.1497497558594,0.6628519296646118,0.1224547997117042,0.1118242144584655,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4797037541866302,0.050000000745058,0.049147043377161,293.3072814941406,297.1499938964844,293.1499938964844,0.1026367992162704,-1817.9041748046875,304.1650390625,0.7304831743240356,0.1623191684484481,0.1155230030417442,293.19415283203125,297.1499938964844,293.1499938964844,0.3351054191589355,-6332.84033203125,304.11993408203125,0.9990000128746032,0.4754103124141693,0.4038398861885071,293.31109619140625,297.1499938964844,293.1499938964844,0.006937051191926,-2425.586181640625,299.7636413574219,0.4797037541866302,0.050000000745058,0.2331324219703674,291.145263671875,291.1499938964844,263.57000732421875,261.50018310546875,281.73681640625,294.1449890136719,291.1437683105469,1.0,0.2576519250869751,0.762769341468811,0.762769341468811,1.0,1.0,-1.09626567363739,0.4451251327991485,0.651140570640564,0.2368465363979339,0.0,0.0,0.3968094289302826,53.64056396484375,64.0,-20.669469833374023,-10355.3173828125,174.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251403808594,307.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37890625,18000.0,0.0,0.0,0.2301336228847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384365439414978,0.3843726813793182,-7.250184353324585e-06,0.0,0.0002335563767701,0.0,0.0,27.32285690307617,0.0,0.0,0.0,0.3868272006511688,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711205005645752,-1757.6318359375,304.1497497558594,0.6628519296646118,0.1224547997117042,0.1118242144584655,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.4797037541866302,0.050000000745058,0.049147043377161,293.3072814941406,297.1499938964844,293.1499938964844,0.1026367992162704,-1817.9041748046875,304.1650390625,0.7304831743240356,0.1623191684484481,0.1155230030417442,293.19415283203125,297.1499938964844,293.1499938964844,0.3351054191589355,-6332.84033203125,304.11993408203125,0.9990000128746032,0.4754103124141693,0.4038398861885071,293.31109619140625,297.1499938964844,293.1499938964844,0.006937051191926,-2425.586181640625,299.7636413574219,0.4797037541866302,0.050000000745058,0.2331324219703674,291.145263671875,291.1499938964844,263.57000732421875,261.50018310546875,281.73681640625,294.1449890136719,291.1437683105469,1.0,0.2576519250869751,0.762769341468811,0.762769341468811,1.0,1.0,-1.09626567363739,0.4451251327991485,0.651140570640564,0.2368465363979339,0.0,0.0,0.3968094289302826,53.64056396484375,64.0,-20.669469833374023,-10355.3173828125,174.80838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251403808594,307.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37890625,18000.0,0.0,0.0,0.2301336228847503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384365439414978,0.3843726813793182,-7.250184353324585e-06,0.0,0.0002335563767701,0.0,0.0,27.32285690307617,0.0,0.0,0.0,0.3868272006511688,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710755363106727,-1756.9730224609375,304.14990234375,0.6570636630058289,0.1221804022789001,0.1116731613874435,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4752898514270782,0.050000000745058,0.0492325238883495,293.30865478515625,297.1499938964844,293.1499938964844,0.0995591357350349,-1773.9952392578125,304.1651611328125,0.7192912697792053,0.1580575853586197,0.1126231625676155,293.2126770019531,297.1499938964844,293.1499938964844,0.3455454707145691,-6490.9599609375,304.1125793457031,0.9990000128746032,0.4705403447151184,0.4137557744979858,293.312744140625,297.1499938964844,293.1499938964844,0.0068911081179976,-2415.040283203125,299.6988830566406,0.4752898514270782,0.050000000745058,0.2335378974676132,291.13262939453125,291.1499938964844,263.5899963378906,261.5187072753906,281.76129150390625,294.18927001953125,291.13140869140625,1.0,0.2616000771522522,0.7624969482421875,0.7624969482421875,1.0,1.0,-1.1050946712493896,0.4490730166435241,0.6560216546058655,0.2387605458498001,0.0,0.0,0.3999949693679809,55.92450714111328,52.0,-17.579648971557617,-10402.576171875,181.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8455810546875,307.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.68359375,18000.0,0.0,0.0,0.2279717624187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883387148380279,0.3883459866046905,-7.264364739967277e-06,0.0,0.0002313623554073,0.0,0.0,27.698524475097656,0.0,0.0,0.0,0.3878312706947326,4.0,0.0,1.0
