time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710755363106727,-1756.9730224609375,304.14990234375,0.6570636630058289,0.1221804022789001,0.1116731613874435,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4752898514270782,0.050000000745058,0.0492325238883495,293.30865478515625,297.1499938964844,293.1499938964844,0.0995591357350349,-1773.9952392578125,304.1651611328125,0.7192912697792053,0.1580575853586197,0.1126231625676155,293.2126770019531,297.1499938964844,293.1499938964844,0.3455454707145691,-6490.9599609375,304.1125793457031,0.9990000128746032,0.4705403447151184,0.4137557744979858,293.312744140625,297.1499938964844,293.1499938964844,0.0068911081179976,-2415.040283203125,299.6988830566406,0.4752898514270782,0.050000000745058,0.2335378974676132,291.13262939453125,291.1499938964844,263.5899963378906,261.5187072753906,281.76129150390625,294.18927001953125,291.13140869140625,1.0,0.2616000771522522,0.7624969482421875,0.7624969482421875,1.0,1.0,-1.1050946712493896,0.4490730166435241,0.6560216546058655,0.2387605458498001,0.0,0.0,0.3999949693679809,55.92450714111328,52.0,-17.579648971557617,-10402.576171875,181.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8455810546875,307.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.68359375,18000.0,0.0,0.0,0.2279717624187469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883387148380279,0.3883459866046905,-7.264364739967277e-06,0.0,0.0002313623554073,0.0,0.0,27.698524475097656,0.0,0.0,0.0,0.3878312706947326,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.070991076529026,-1755.4779052734375,304.15008544921875,0.656446635723114,0.1220392435789108,0.1115488111972808,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.4749764204025268,0.050000000745058,0.0492385067045688,293.3092956542969,297.1499938964844,293.1499938964844,0.0979594066739082,-1751.0128173828125,304.1653137207031,0.7158539295196533,0.1559228748083114,0.111135110259056,293.22100830078125,297.1499938964844,293.1499938964844,0.3467131555080414,-6505.95654296875,304.1174011230469,0.9990000128746032,0.4681080877780914,0.4144410789012909,293.3135986328125,297.1499938964844,293.1499938964844,0.0068611265160143,-2407.432861328125,299.6669921875,0.4749764204025268,0.050000000745058,0.2335662692785263,291.1287841796875,291.1499938964844,263.6000061035156,261.5280456542969,281.7779235839844,294.2103576660156,291.1290588378906,1.0,0.2613005340099334,0.7623608112335205,0.7623608112335205,1.0,1.0,-1.1040292978286743,0.4486073553562164,0.6554219126701355,0.2384148836135864,0.0,0.0,0.4018268585205078,56.059608459472656,52.0,-8.173654556274414,-10401.869140625,181.6595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867736816406,307.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.318359375,18000.0,0.0,0.0,0.2272260785102844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910150825977325,0.3910223543643951,-7.275063580891583e-06,0.0,0.0002306055976077,0.0,0.0,27.95696449279785,0.0,0.0,0.0,0.388518214225769,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708202272653579,-1752.2744140625,304.150390625,0.657524824142456,0.1219139024615287,0.1114079654216766,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.47612264752388,0.050000000745058,0.0492165684700012,293.309814453125,297.1499938964844,293.1499938964844,0.0962585806846618,-1726.3720703125,304.1656188964844,0.7140994668006897,0.1537995189428329,0.1096327155828476,293.2254943847656,297.1499938964844,293.1499938964844,0.34443399310112,-6467.7158203125,304.12750244140625,0.9990000128746032,0.4663218855857849,0.4119219779968261,293.3143920898437,297.1499938964844,293.1499938964844,0.0068231024779379,-2396.561279296875,299.63873291015625,0.47612264752388,0.050000000745058,0.2334622144699096,291.1353454589844,291.1499938964844,263.6099853515625,261.5374450683594,281.792236328125,294.2207336425781,291.13787841796875,1.0,0.2597899138927459,0.7622066140174866,0.7622066140174866,1.0,1.0,-1.0988844633102417,0.446352481842041,0.6525319814682007,0.2370176315307617,0.0,0.0,0.4021995067596435,55.428855895996094,40.0,10.145671844482422,-10373.3486328125,178.92665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7237854003906,307.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.5703125,18000.0,0.0,0.0,0.2266461104154586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928166627883911,0.3928239345550537,-7.285230367415352e-06,0.0,0.0002300169871887,0.0,0.0,28.142126083374023,0.0,0.0,0.0,0.3889867961406708,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704063773155212,-1744.4427490234375,304.15093994140625,0.6638110876083374,0.1217426732182502,0.1111282408237457,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4815182089805603,0.050000000745058,0.0491116158664226,293.3105163574219,297.1499938964844,293.1499938964844,0.0927691385149955,-1675.57080078125,304.1662292480469,0.7146466970443726,0.1496098041534423,0.1066153347492218,293.2221069335937,297.1499938964844,293.1499938964844,0.3323290646076202,-6275.97021484375,304.1553649902344,0.9990000128746032,0.4650628268718719,0.3996511399745941,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336675710976,-2369.880859375,299.58758544921875,0.4815182089805603,0.050000000745058,0.232964351773262,291.1612243652344,291.1499938964844,263.6300048828125,261.5564270019531,281.80767822265625,294.2052001953125,291.16412353515625,1.0,0.253612220287323,0.7618983387947083,0.7618983387947083,1.0,1.0,-1.079479098320007,0.4378547966480255,0.6416242718696594,0.2319193184375763,0.0,0.0,0.3989987671375274,52.49296951293945,28.0,30.04401206970215,-10220.5498046875,167.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.2256659418344497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901848495006561,0.3901921510696411,-7.283328613993945e-06,0.0,0.0002290222473675,0.0,0.0,27.917644500732425,0.0,0.0,0.0,0.3883900344371795,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704063773155212,-1744.4427490234375,304.15093994140625,0.6638110876083374,0.1217426732182502,0.1111282408237457,294.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4815182089805603,0.050000000745058,0.0491116158664226,293.3105163574219,297.1499938964844,293.1499938964844,0.0927691385149955,-1675.57080078125,304.1662292480469,0.7146466970443726,0.1496098041534423,0.1066153347492218,293.2221069335937,297.1499938964844,293.1499938964844,0.3323290646076202,-6275.97021484375,304.1553649902344,0.9990000128746032,0.4650628268718719,0.3996511399745941,293.3155517578125,297.1499938964844,293.1499938964844,0.0067336675710976,-2369.880859375,299.58758544921875,0.4815182089805603,0.050000000745058,0.232964351773262,291.1612243652344,291.1499938964844,263.6300048828125,261.5564270019531,281.80767822265625,294.2052001953125,291.16412353515625,1.0,0.253612220287323,0.7618983387947083,0.7618983387947083,1.0,1.0,-1.079479098320007,0.4378547966480255,0.6416242718696594,0.2319193184375763,0.0,0.0,0.3989987671375274,52.49296951293945,28.0,30.04401206970215,-10220.5498046875,167.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153564453125,307.3535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.2256659418344497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901848495006561,0.3901921510696411,-7.283328613993945e-06,0.0,0.0002290222473675,0.0,0.0,27.917644500732425,0.0,0.0,0.0,0.3883900344371795,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.07002904266119,-1737.2689208984375,304.1512451171875,0.6757063269615173,0.1217213124036789,0.1109120845794677,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.490293949842453,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0893091559410095,-1625.12451171875,304.16656494140625,0.7202284336090088,0.1455489248037338,0.1036298871040344,293.20233154296875,297.1499938964844,293.1499938964844,0.3118459284305572,-5955.8701171875,304.1877746582031,0.9990000128746032,0.4672115743160248,0.3791509568691253,293.31573486328125,297.1499938964844,293.1499938964844,0.0066369259729981,-2340.544677734375,299.5398254394531,0.490293949842453,0.050000000745058,0.2321662008762359,291.189453125,291.1499938964844,263.6499938964844,261.5756530761719,281.8065185546875,294.14752197265625,291.19293212890625,1.0,0.243885725736618,0.7615900039672852,0.7615900039672852,1.0,1.0,-1.0498732328414917,0.4249608516693115,0.6249123811721802,0.2242040932178497,0.0,0.0,0.3919045925140381,47.816890716552734,31.0,39.39157485961914,-9986.009765625,151.0748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,307.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.994140625,18000.0,0.0,0.0,0.2244246453046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817122876644134,0.3817195296287536,-7.254134288814384e-06,0.0,0.0002277624880662,0.0,0.0,27.11973762512207,0.0,0.0,0.0,0.3862605690956116,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.07002904266119,-1737.2689208984375,304.1512451171875,0.6757063269615173,0.1217213124036789,0.1109120845794677,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.490293949842453,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0893091559410095,-1625.12451171875,304.16656494140625,0.7202284336090088,0.1455489248037338,0.1036298871040344,293.20233154296875,297.1499938964844,293.1499938964844,0.3118459284305572,-5955.8701171875,304.1877746582031,0.9990000128746032,0.4672115743160248,0.3791509568691253,293.31573486328125,297.1499938964844,293.1499938964844,0.0066369259729981,-2340.544677734375,299.5398254394531,0.490293949842453,0.050000000745058,0.2321662008762359,291.189453125,291.1499938964844,263.6499938964844,261.5756530761719,281.8065185546875,294.14752197265625,291.19293212890625,1.0,0.243885725736618,0.7615900039672852,0.7615900039672852,1.0,1.0,-1.0498732328414917,0.4249608516693115,0.6249123811721802,0.2242040932178497,0.0,0.0,0.3919045925140381,47.816890716552734,31.0,39.39157485961914,-9986.009765625,151.0748748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5655822753906,307.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.994140625,18000.0,0.0,0.0,0.2244246453046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817122876644134,0.3817195296287536,-7.254134288814384e-06,0.0,0.0002277624880662,0.0,0.0,27.11973762512207,0.0,0.0,0.0,0.3862605690956116,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698661357164383,-1734.1273193359375,304.1510925292969,0.6852080821990967,0.1218199357390403,0.1108695864677429,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.4968387484550476,0.050000000745058,0.0488277524709701,293.309814453125,297.1499938964844,293.1499938964844,0.0860732272267341,-1578.136962890625,304.1664123535156,0.7228924632072449,0.1416137665510177,0.1007770374417305,293.17437744140625,297.1499938964844,293.1499938964844,0.2966458201408386,-5721.10498046875,304.1999206542969,0.9990000128746032,0.4715563654899597,0.3643949627876282,293.3148803710937,297.1499938964844,293.1499938964844,0.0065552107989788,-2316.20361328125,299.4920349121094,0.4968387484550476,0.050000000745058,0.2316178381443023,291.20928955078125,291.1499938964844,263.6700134277344,261.5950927734375,281.79083251953125,294.08013916015625,291.2092590332031,1.0,0.2373367249965667,0.7616321444511414,0.7616321444511414,1.0,1.0,-1.0278834104537964,0.4155409932136535,0.6123424172401428,0.2183048725128173,0.0,0.0,0.3823010325431824,44.58251190185547,34.0,19.552370071411133,-9761.4140625,139.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865783691406,307.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.86328125,18000.0,0.0,0.0,0.2225303202867508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368471622467041,0.3684788048267364,-7.202784672699636e-06,0.0,0.0002258399908896,0.0,0.0,25.87456321716309,0.0,0.0,0.0,0.3829599618911743,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698661357164383,-1734.1273193359375,304.1510925292969,0.6852080821990967,0.1218199357390403,0.1108695864677429,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085266113281,0.4968387484550476,0.050000000745058,0.0488277524709701,293.309814453125,297.1499938964844,293.1499938964844,0.0860732272267341,-1578.136962890625,304.1664123535156,0.7228924632072449,0.1416137665510177,0.1007770374417305,293.17437744140625,297.1499938964844,293.1499938964844,0.2966458201408386,-5721.10498046875,304.1999206542969,0.9990000128746032,0.4715563654899597,0.3643949627876282,293.3148803710937,297.1499938964844,293.1499938964844,0.0065552107989788,-2316.20361328125,299.4920349121094,0.4968387484550476,0.050000000745058,0.2316178381443023,291.20928955078125,291.1499938964844,263.6700134277344,261.5950927734375,281.79083251953125,294.08013916015625,291.2092590332031,1.0,0.2373367249965667,0.7616321444511414,0.7616321444511414,1.0,1.0,-1.0278834104537964,0.4155409932136535,0.6123424172401428,0.2183048725128173,0.0,0.0,0.3823010325431824,44.58251190185547,34.0,19.552370071411133,-9761.4140625,139.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865783691406,307.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.86328125,18000.0,0.0,0.0,0.2225303202867508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368471622467041,0.3684788048267364,-7.202784672699636e-06,0.0,0.0002258399908896,0.0,0.0,25.87456321716309,0.0,0.0,0.0,0.3829599618911743,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699564814567565,-1735.8641357421875,304.15057373046875,0.6914582848548889,0.1219824254512786,0.1109396591782569,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.5010279417037964,0.050000000745058,0.0487599298357963,293.3087158203125,297.1499938964844,293.1499938964844,0.0831303894519805,-1535.8037109375,304.1658630371094,0.722282350063324,0.1377895325422287,0.0980380102992057,293.15087890625,297.1499938964844,293.1499938964844,0.2874975502490997,-5582.17822265625,304.1982727050781,0.9990000128746032,0.4757145941257477,0.3554513454437256,293.31329345703125,297.1499938964844,293.1499938964844,0.0064925984479486,-2299.163330078125,299.43768310546875,0.5010279417037964,0.050000000745058,0.231296107172966,291.2044677734375,291.1499938964844,263.69000244140625,261.6147766113281,281.7816467285156,294.0363464355469,291.2035827636719,1.0,0.2331534475088119,0.7616742253303528,0.7616742253303528,1.0,1.0,-1.0134751796722412,0.4094378650188446,0.6040372848510742,0.2143278568983078,0.0,0.0,0.375291496515274,42.66436767578125,37.0,-1.3774763345718384,-9607.416015625,132.6357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,307.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.279296875,18000.0,0.0,0.0,0.2200366705656051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579740524291992,0.3579812049865722,-7.155630555644166e-06,0.0,0.0002233092382084,0.0,0.0,24.88524055480957,0.0,0.0,0.0,0.3803053796291351,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699564814567565,-1735.8641357421875,304.15057373046875,0.6914582848548889,0.1219824254512786,0.1109396591782569,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20513916015625,0.5010279417037964,0.050000000745058,0.0487599298357963,293.3087158203125,297.1499938964844,293.1499938964844,0.0831303894519805,-1535.8037109375,304.1658630371094,0.722282350063324,0.1377895325422287,0.0980380102992057,293.15087890625,297.1499938964844,293.1499938964844,0.2874975502490997,-5582.17822265625,304.1982727050781,0.9990000128746032,0.4757145941257477,0.3554513454437256,293.31329345703125,297.1499938964844,293.1499938964844,0.0064925984479486,-2299.163330078125,299.43768310546875,0.5010279417037964,0.050000000745058,0.231296107172966,291.2044677734375,291.1499938964844,263.69000244140625,261.6147766113281,281.7816467285156,294.0363464355469,291.2035827636719,1.0,0.2331534475088119,0.7616742253303528,0.7616742253303528,1.0,1.0,-1.0134751796722412,0.4094378650188446,0.6040372848510742,0.2143278568983078,0.0,0.0,0.375291496515274,42.66436767578125,37.0,-1.3774763345718384,-9607.416015625,132.6357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,307.2384338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.279296875,18000.0,0.0,0.0,0.2200366705656051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579740524291992,0.3579812049865722,-7.155630555644166e-06,0.0,0.0002233092382084,0.0,0.0,24.88524055480957,0.0,0.0,0.0,0.3803053796291351,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700332671403884,-1737.3157958984375,304.1503295898437,0.6935127973556519,0.1220731511712074,0.1109999418258667,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.5023630261421204,0.050000000745058,0.0487393625080585,293.3080444335937,297.1499938964844,293.1499938964844,0.0817014575004577,-1515.326171875,304.1655578613281,0.7209428548812866,0.1359083503484726,0.0967028737068176,293.1416320800781,297.1499938964844,293.1499938964844,0.2845983207225799,-5539.068359375,304.1947631835937,0.9990000128746032,0.4775211811065674,0.3526941537857055,293.3124084472656,297.1499938964844,293.1499938964844,0.0064646336250007,-2291.689208984375,299.4104309082031,0.5023630261421204,0.050000000745058,0.231198564171791,291.2005615234375,291.1499938964844,263.70001220703125,261.62469482421875,281.7797546386719,294.0224304199219,291.19940185546875,1.0,0.2318114638328552,0.7616952657699585,0.7616952657699585,1.0,1.0,-1.008492946624756,0.4073533415794372,0.6011396050453186,0.2128977477550506,0.0,0.0,0.3723059892654419,42.07355117797852,37.0,-7.242159366607666,-9550.037109375,130.39378356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,307.2347717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.87109375,18000.0,0.0,0.0,0.2186482399702072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536842763423919,0.3536913990974426,-7.136825843190309e-06,0.0,0.0002219001762568,0.0,0.0,24.487520217895508,0.0,0.0,0.0,0.3792317807674408,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701276808977127,-1739.1019287109375,304.15008544921875,0.6948997974395752,0.1221631988883018,0.1110690087080001,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5032252669334412,0.050000000745058,0.0487263537943363,293.307373046875,297.1499938964844,293.1499938964844,0.0802969187498092,-1495.26318359375,304.165283203125,0.7189565896987915,0.1340401470661163,0.0953842252492904,293.1341857910156,297.1499938964844,293.1499938964844,0.2827068269252777,-5511.79638671875,304.1900634765625,0.9990000128746032,0.4790900349617004,0.3509378731250763,293.3115539550781,297.1499938964844,293.1499938964844,0.0064384690485894,-2284.839599609375,299.3827514648437,0.5032252669334412,0.050000000745058,0.2311368435621261,291.1952514648437,291.1499938964844,263.7099914550781,261.6347045898437,281.7794189453125,294.0130310058594,291.1937561035156,1.0,0.2309044599533081,0.761723518371582,0.761723518371582,1.0,1.0,-1.0047944784164429,0.4058256447315216,0.5989688634872437,0.2117924839258194,0.0,0.0,0.3698152601718902,41.69124221801758,40.0,-12.230978965759276,-9503.341796875,128.83770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186279296875,307.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.306640625,18000.0,0.0,0.0,0.2172055840492248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499845862388611,0.3499917089939117,-7.120538612070959e-06,0.0,0.00022043606441,0.0,0.0,24.146604537963867,0.0,0.0,0.0,0.3783139586448669,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703418925404548,-1743.1590576171875,304.14971923828125,0.695859432220459,0.1223245486617088,0.1112142950296402,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5036717653274536,0.050000000745058,0.0487197153270244,293.3060607910156,297.1499938964844,293.1499938964844,0.0775278806686401,-1455.901611328125,304.1648254394531,0.7131285071372986,0.1303217858076095,0.0927791371941566,293.1246643066406,297.1499938964844,293.1499938964844,0.2815597951412201,-5498.525390625,304.1785888671875,0.9990000128746032,0.4814344346523285,0.350036084651947,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901720568537,-2272.4873046875,299.32623291015625,0.5036717653274536,0.050000000745058,0.2311053574085235,291.1817626953125,291.1499938964844,263.7300109863281,261.6548767089844,281.7825927734375,294.0055236816406,291.1800231933594,1.0,0.2302199006080627,0.7617800235748291,0.7617800235748291,1.0,1.0,-1.0007123947143557,0.4042014479637146,0.5965110063552856,0.2104204893112182,0.0,0.0,0.3664603233337402,41.46158599853516,43.0,-18.120792388916016,-9441.8720703125,127.4587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771484375,307.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.453125,18000.0,0.0,0.0,0.2142883390188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447578251361847,0.3447649478912353,-7.096440185705433e-06,0.0,0.0002174754190491,0.0,0.0,23.66521072387696,0.0,0.0,0.0,0.3770125210285187,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703418925404548,-1743.1590576171875,304.14971923828125,0.695859432220459,0.1223245486617088,0.1112142950296402,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.5036717653274536,0.050000000745058,0.0487197153270244,293.3060607910156,297.1499938964844,293.1499938964844,0.0775278806686401,-1455.901611328125,304.1648254394531,0.7131285071372986,0.1303217858076095,0.0927791371941566,293.1246643066406,297.1499938964844,293.1499938964844,0.2815597951412201,-5498.525390625,304.1785888671875,0.9990000128746032,0.4814344346523285,0.350036084651947,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901720568537,-2272.4873046875,299.32623291015625,0.5036717653274536,0.050000000745058,0.2311053574085235,291.1817626953125,291.1499938964844,263.7300109863281,261.6548767089844,281.7825927734375,294.0055236816406,291.1800231933594,1.0,0.2302199006080627,0.7617800235748291,0.7617800235748291,1.0,1.0,-1.0007123947143557,0.4042014479637146,0.5965110063552856,0.2104204893112182,0.0,0.0,0.3664603233337402,41.46158599853516,43.0,-18.120792388916016,-9441.8720703125,127.4587173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771484375,307.2279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.453125,18000.0,0.0,0.0,0.2142883390188217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447578251361847,0.3447649478912353,-7.096440185705433e-06,0.0,0.0002174754190491,0.0,0.0,23.66521072387696,0.0,0.0,0.0,0.3770125210285187,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705493912100792,-1747.094482421875,304.14947509765625,0.6946977376937866,0.1224394142627716,0.1113442406058311,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5026562809944153,0.050000000745058,0.0487349778413772,293.3049011230469,297.1499938964844,293.1499938964844,0.074763186275959,-1416.8592529296875,304.1644897460937,0.7047755122184753,0.126600757241249,0.0901936516165733,293.12188720703125,297.1499938964844,293.1499938964844,0.2833946645259857,-5531.6181640625,304.1659851074219,0.9990000128746032,0.4826513826847076,0.3520951569080353,293.30889892578125,297.1499938964844,293.1499938964844,0.0063448371365666,-2261.01220703125,299.2684936523437,0.5026562809944153,0.050000000745058,0.2311777472496032,291.16748046875,291.1499938964844,263.75,261.6753234863281,281.7900085449219,294.01031494140625,291.16571044921875,1.0,0.2308111041784286,0.7618365287780762,0.7618365287780762,1.0,1.0,-1.0003405809402466,0.4041756987571716,0.596164882183075,0.209987461566925,0.0,0.0,0.3650899231433868,41.83541488647461,46.0,-19.83422088623047,-9415.3203125,128.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,307.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.211543321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422386646270752,0.3422457575798034,-7.083298442012165e-06,0.0,0.0002146895858459,0.0,0.0,23.43000221252441,0.0,0.0,0.0,0.3763701617717743,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705493912100792,-1747.094482421875,304.14947509765625,0.6946977376937866,0.1224394142627716,0.1113442406058311,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5026562809944153,0.050000000745058,0.0487349778413772,293.3049011230469,297.1499938964844,293.1499938964844,0.074763186275959,-1416.8592529296875,304.1644897460937,0.7047755122184753,0.126600757241249,0.0901936516165733,293.12188720703125,297.1499938964844,293.1499938964844,0.2833946645259857,-5531.6181640625,304.1659851074219,0.9990000128746032,0.4826513826847076,0.3520951569080353,293.30889892578125,297.1499938964844,293.1499938964844,0.0063448371365666,-2261.01220703125,299.2684936523437,0.5026562809944153,0.050000000745058,0.2311777472496032,291.16748046875,291.1499938964844,263.75,261.6753234863281,281.7900085449219,294.01031494140625,291.16571044921875,1.0,0.2308111041784286,0.7618365287780762,0.7618365287780762,1.0,1.0,-1.0003405809402466,0.4041756987571716,0.596164882183075,0.209987461566925,0.0,0.0,0.3650899231433868,41.83541488647461,46.0,-19.83422088623047,-9415.3203125,128.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,307.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.013671875,18000.0,0.0,0.0,0.211543321609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422386646270752,0.3422457575798034,-7.083298442012165e-06,0.0,0.0002146895858459,0.0,0.0,23.43000221252441,0.0,0.0,0.0,0.3763701617717743,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230418920517,-1750.4056396484375,304.1493530273437,0.6917967796325684,0.1224890425801277,0.1114365980029106,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5005007386207581,0.050000000745058,0.0487682968378067,293.30401611328125,297.1499938964844,293.1499938964844,0.0719688758254051,-1377.6915283203125,304.164306640625,0.6944438219070435,0.1228557154536247,0.087607555091381,293.1250915527344,297.1499938964844,293.1499938964844,0.2876757979393005,-5602.3017578125,304.1535339355469,0.9990000128746032,0.4827220439910888,0.3565533459186554,293.3084411621094,297.1499938964844,293.1499938964844,0.0063009420409798,-2249.883544921875,299.2094421386719,0.5005007386207581,0.050000000745058,0.2313358187675476,291.1535339355469,291.1499938964844,263.7690124511719,261.69512939453125,281.8013000488281,294.02496337890625,291.1518859863281,1.0,0.2324347645044326,0.7617592811584473,0.7617592811584473,1.0,1.0,-1.0029271841049194,0.4053952693939209,0.5975319147109985,0.2103220969438552,0.0,0.0,0.365560233592987,42.70624542236328,49.0,-19.36529922485352,-9415.9189453125,130.11734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,307.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2091987878084182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421680629253387,0.342175155878067,-7.079875558702042e-06,0.0,0.000212310173083,0.0,0.0,23.413951873779297,0.0,0.0,0.0,0.3763172328472137,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230418920517,-1750.4056396484375,304.1493530273437,0.6917967796325684,0.1224890425801277,0.1114365980029106,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5005007386207581,0.050000000745058,0.0487682968378067,293.30401611328125,297.1499938964844,293.1499938964844,0.0719688758254051,-1377.6915283203125,304.164306640625,0.6944438219070435,0.1228557154536247,0.087607555091381,293.1250915527344,297.1499938964844,293.1499938964844,0.2876757979393005,-5602.3017578125,304.1535339355469,0.9990000128746032,0.4827220439910888,0.3565533459186554,293.3084411621094,297.1499938964844,293.1499938964844,0.0063009420409798,-2249.883544921875,299.2094421386719,0.5005007386207581,0.050000000745058,0.2313358187675476,291.1535339355469,291.1499938964844,263.7690124511719,261.69512939453125,281.8013000488281,294.02496337890625,291.1518859863281,1.0,0.2324347645044326,0.7617592811584473,0.7617592811584473,1.0,1.0,-1.0029271841049194,0.4053952693939209,0.5975319147109985,0.2103220969438552,0.0,0.0,0.365560233592987,42.70624542236328,49.0,-19.36529922485352,-9415.9189453125,130.11734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7724609375,307.1949157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2091987878084182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421680629253387,0.342175155878067,-7.079875558702042e-06,0.0,0.000212310173083,0.0,0.0,23.413951873779297,0.0,0.0,0.0,0.3763172328472137,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708425119519233,-1752.7159423828125,304.1493835449219,0.6875132322311401,0.1224591210484504,0.1114749461412429,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.497503787279129,0.050000000745058,0.0488168075680732,293.30340576171875,297.1499938964844,293.1499938964844,0.0691239908337593,-1338.15185546875,304.1642761230469,0.682703971862793,0.1190775781869888,0.0850106924772262,293.1335144042969,297.1499938964844,293.1499938964844,0.2939598560333252,-5703.23291015625,304.1419372558594,0.9990000128746032,0.4816596806049347,0.3629473447799682,293.3086853027344,297.1499938964844,293.1499938964844,0.0062572914175689,-2238.683349609375,299.1490478515625,0.497503787279129,0.050000000745058,0.231565922498703,291.1408386230469,291.1499938964844,263.7861022949219,261.71337890625,281.81573486328125,294.0482177734375,291.139404296875,1.0,0.2348929345607757,0.7616820931434631,0.7616820931434631,1.0,1.0,-1.0078643560409546,0.4076079726219177,0.6002564430236816,0.2113047689199447,0.0,0.0,0.3676488399505615,43.99399948120117,52.0,-17.66339111328125,-9437.9326171875,133.5337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,307.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.2074377089738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442876636981964,0.3442947566509247,-7.085191555233905e-06,0.0,0.0002105229068547,0.0,0.0,23.59377861022949,0.0,0.0,0.0,0.3767916560173034,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708425119519233,-1752.7159423828125,304.1493835449219,0.6875132322311401,0.1224591210484504,0.1114749461412429,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.497503787279129,0.050000000745058,0.0488168075680732,293.30340576171875,297.1499938964844,293.1499938964844,0.0691239908337593,-1338.15185546875,304.1642761230469,0.682703971862793,0.1190775781869888,0.0850106924772262,293.1335144042969,297.1499938964844,293.1499938964844,0.2939598560333252,-5703.23291015625,304.1419372558594,0.9990000128746032,0.4816596806049347,0.3629473447799682,293.3086853027344,297.1499938964844,293.1499938964844,0.0062572914175689,-2238.683349609375,299.1490478515625,0.497503787279129,0.050000000745058,0.231565922498703,291.1408386230469,291.1499938964844,263.7861022949219,261.71337890625,281.81573486328125,294.0482177734375,291.139404296875,1.0,0.2348929345607757,0.7616820931434631,0.7616820931434631,1.0,1.0,-1.0078643560409546,0.4076079726219177,0.6002564430236816,0.2113047689199447,0.0,0.0,0.3676488399505615,43.99399948120117,52.0,-17.66339111328125,-9437.9326171875,133.5337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,307.1572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.705078125,18000.0,0.0,0.0,0.2074377089738845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442876636981964,0.3442947566509247,-7.085191555233905e-06,0.0,0.0002105229068547,0.0,0.0,23.59377861022949,0.0,0.0,0.0,0.3767916560173034,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708774849772453,-1753.4146728515625,304.1494140625,0.6849567294120789,0.1224109902977943,0.1114698275923729,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4957702755928039,0.050000000745058,0.0488460287451744,293.30322265625,297.1499938964844,293.1499938964844,0.0676782876253128,-1318.2003173828125,304.164306640625,0.6764612793922424,0.1171739101409912,0.0837061554193496,293.1393737792969,297.1499938964844,293.1499938964844,0.2977347671985626,-5763.07421875,304.1365661621094,0.9990000128746032,0.4807141721248626,0.366745263338089,293.3090515136719,297.1499938964844,293.1499938964844,0.0062353373505175,-2232.98046875,299.1182861328125,0.4957702755928039,0.050000000745058,0.2317045331001281,291.13507080078125,291.1499938964844,263.7939147949219,261.7219543457031,281.823974609375,294.0628356933594,291.1337585449219,1.0,0.236381396651268,0.7616434693336487,0.7616434693336487,1.0,1.0,-1.0110520124435425,0.4090210497379303,0.6020309925079346,0.211989015340805,0.0,0.0,0.3692272305488586,44.7734603881836,52.0,-16.554264068603516,-9455.4765625,135.6660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,307.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0546875,18000.0,0.0,0.0,0.2068189084529876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460835516452789,0.3460906445980072,-7.090832696121652e-06,0.0,0.0002098949044011,0.0,0.0,23.750131607055664,0.0,0.0,0.0,0.3772081732749939,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708943754434585,-1753.7796630859375,304.1495056152344,0.6821810603141785,0.1223402321338653,0.1114473044872284,294.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4939181208610534,0.050000000745058,0.0488781668245792,293.3030700683594,297.1499938964844,293.1499938964844,0.0662149563431739,-1298.108154296875,304.16436767578125,0.6700612306594849,0.1152600944042205,0.0823966339230537,293.1462097167969,297.1499938964844,293.1499938964844,0.3018670678138733,-5828.10546875,304.1315002441406,0.9990000128746032,0.479505330324173,0.3708774149417877,293.3095703125,297.1499938964844,293.1499938964844,0.0062131946906447,-2227.17236328125,299.0871887207031,0.4939181208610534,0.050000000745058,0.2318569719791412,291.1297607421875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330078125,294.0793151855469,291.12860107421875,1.0,0.2380144447088241,0.761557936668396,0.761557936668396,1.0,1.0,-1.014634132385254,0.4105990827083587,0.6040350794792175,0.2127697318792343,0.0,0.0,0.3711086809635162,45.63215255737305,55.0,-15.27822971343994,-9476.58203125,138.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106262207031,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7734375,18000.0,0.0,0.0,0.2063872814178466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483137488365173,0.348320871591568,-7.098289643181488e-06,0.0,0.0002094568626489,0.0,0.0,23.946319580078125,0.0,0.0,0.0,0.3777321875095367,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708701089024543,-1753.439453125,304.14971923828125,0.6761079430580139,0.1221291273832321,0.1113476157188415,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.4899274110794067,0.050000000745058,0.0489503964781761,293.302978515625,297.1499938964844,293.1499938964844,0.0632311776280403,-1257.4720458984375,304.16455078125,0.6570373773574829,0.1114010885357856,0.0797615796327591,293.1624450683594,297.1499938964844,293.1499938964844,0.3110637664794922,-5971.39990234375,304.12237548828125,0.9990000128746032,0.4763201177120209,0.3800009489059448,293.3111267089844,297.1499938964844,293.1499938964844,0.0061681363731622,-2215.1572265625,299.02392578125,0.4899274110794067,0.050000000745058,0.2321996092796325,291.12078857421875,291.1499938964844,263.814697265625,261.7454833984375,281.8529968261719,294.1179504394531,291.119873046875,1.0,0.2416529804468155,0.7613868117332458,0.7613868117332458,1.0,1.0,-1.0227998495101929,0.4141939878463745,0.6086058616638184,0.2145733088254928,0.0,0.0,0.3756289482116699,47.56453704833984,58.0,-12.400373458862305,-9527.7431640625,143.48587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2061140388250351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539147973060608,0.3539219200611114,-7.118209396139719e-06,0.0,0.0002091795468004,0.0,0.0,24.44585609436035,0.0,0.0,0.0,0.3790702223777771,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708701089024543,-1753.439453125,304.14971923828125,0.6761079430580139,0.1221291273832321,0.1113476157188415,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.4899274110794067,0.050000000745058,0.0489503964781761,293.302978515625,297.1499938964844,293.1499938964844,0.0632311776280403,-1257.4720458984375,304.16455078125,0.6570373773574829,0.1114010885357856,0.0797615796327591,293.1624450683594,297.1499938964844,293.1499938964844,0.3110637664794922,-5971.39990234375,304.12237548828125,0.9990000128746032,0.4763201177120209,0.3800009489059448,293.3111267089844,297.1499938964844,293.1499938964844,0.0061681363731622,-2215.1572265625,299.02392578125,0.4899274110794067,0.050000000745058,0.2321996092796325,291.12078857421875,291.1499938964844,263.814697265625,261.7454833984375,281.8529968261719,294.1179504394531,291.119873046875,1.0,0.2416529804468155,0.7613868117332458,0.7613868117332458,1.0,1.0,-1.0227998495101929,0.4141939878463745,0.6086058616638184,0.2145733088254928,0.0,0.0,0.3756289482116699,47.56453704833984,58.0,-12.400373458862305,-9527.7431640625,143.48587036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793701171875,307.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2061140388250351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539147973060608,0.3539219200611114,-7.118209396139719e-06,0.0,0.0002091795468004,0.0,0.0,24.44585609436035,0.0,0.0,0.0,0.3790702223777771,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.070769153535366,-1751.6876220703125,304.14996337890625,0.6695672869682312,0.1218316033482551,0.1111761927604675,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4856320917606354,0.050000000745058,0.0490318462252616,293.3028259277344,297.1499938964844,293.1499938964844,0.0601903274655342,-1216.5406494140625,304.1647644042969,0.644138753414154,0.1075568869709968,0.0771239623427391,293.1813049316406,297.1499938964844,293.1499938964844,0.3212752938270569,-6128.6044921875,304.1146240234375,0.9990000128746032,0.4721804559230804,0.3900335133075714,293.313232421875,297.1499938964844,293.1499938964844,0.0061218300834298,-2202.53955078125,298.9593811035156,0.4856320917606354,0.050000000745058,0.2325859814882278,291.11395263671875,291.1499938964844,263.8263854980469,261.7594299316406,281.8746032714844,294.1628112792969,291.11328125,1.0,0.2456900626420974,0.7612156271934509,0.7612156271934509,1.0,1.0,-1.0320310592651367,0.4182721376419067,0.61375892162323,0.2166002541780471,0.0,0.0,0.3809182047843933,49.744422912597656,61.0,-9.519943237304688,-9588.57421875,149.7191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,306.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.916015625,18000.0,0.0,0.0,0.2066285461187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607501089572906,0.3607572317123413,-7.143921720853541e-06,0.0,0.0002097016986226,0.0,0.0,25.06608009338379,0.0,0.0,0.0,0.3807357251644134,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.070769153535366,-1751.6876220703125,304.14996337890625,0.6695672869682312,0.1218316033482551,0.1111761927604675,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.4856320917606354,0.050000000745058,0.0490318462252616,293.3028259277344,297.1499938964844,293.1499938964844,0.0601903274655342,-1216.5406494140625,304.1647644042969,0.644138753414154,0.1075568869709968,0.0771239623427391,293.1813049316406,297.1499938964844,293.1499938964844,0.3212752938270569,-6128.6044921875,304.1146240234375,0.9990000128746032,0.4721804559230804,0.3900335133075714,293.313232421875,297.1499938964844,293.1499938964844,0.0061218300834298,-2202.53955078125,298.9593811035156,0.4856320917606354,0.050000000745058,0.2325859814882278,291.11395263671875,291.1499938964844,263.8263854980469,261.7594299316406,281.8746032714844,294.1628112792969,291.11328125,1.0,0.2456900626420974,0.7612156271934509,0.7612156271934509,1.0,1.0,-1.0320310592651367,0.4182721376419067,0.61375892162323,0.2166002541780471,0.0,0.0,0.3809182047843933,49.744422912597656,61.0,-9.519943237304688,-9588.57421875,149.7191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,306.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.916015625,18000.0,0.0,0.0,0.2066285461187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607501089572906,0.3607572317123413,-7.143921720853541e-06,0.0,0.0002097016986226,0.0,0.0,25.06608009338379,0.0,0.0,0.0,0.3807357251644134,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706066116690635,-1748.807861328125,304.1502685546875,0.6628240346908569,0.1214642077684402,0.1109470203518867,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4810579419136047,0.050000000745058,0.0491209514439106,293.3022766113281,297.1499938964844,293.1499938964844,0.0571784041821956,-1176.4981689453125,304.16485595703125,0.6317775249481201,0.1037989482283592,0.0745553448796272,293.2020568847656,297.1499938964844,293.1499938964844,0.3322656750679016,-6295.91455078125,304.1081237792969,0.9990000128746032,0.467187762260437,0.4007208943367004,293.3157653808594,297.1499938964844,293.1499938964844,0.0060744611546397,-2189.404541015625,298.8934936523437,0.4810579419136047,0.050000000745058,0.2330086380243301,291.1087341308594,291.1499938964844,263.8363952636719,261.7720642089844,281.8960876464844,294.2121887207031,291.1082763671875,1.0,0.2500261068344116,0.7609760761260986,0.7609760761260986,1.0,1.0,-1.0421146154403689,0.4227783381938934,0.6193363070487976,0.2186683863401413,0.0,0.0,0.386784940958023,52.12672424316406,49.0,-7.1250104904174805,-9658.251953125,156.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,306.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.2078935801982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685684204101562,0.3685756027698517,-7.174585334723815e-06,0.0,0.0002109855558956,0.0,0.0,25.788105010986328,0.0,0.0,0.0,0.3826774954795837,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706066116690635,-1748.807861328125,304.1502685546875,0.6628240346908569,0.1214642077684402,0.1109470203518867,294.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4810579419136047,0.050000000745058,0.0491209514439106,293.3022766113281,297.1499938964844,293.1499938964844,0.0571784041821956,-1176.4981689453125,304.16485595703125,0.6317775249481201,0.1037989482283592,0.0745553448796272,293.2020568847656,297.1499938964844,293.1499938964844,0.3322656750679016,-6295.91455078125,304.1081237792969,0.9990000128746032,0.467187762260437,0.4007208943367004,293.3157653808594,297.1499938964844,293.1499938964844,0.0060744611546397,-2189.404541015625,298.8934936523437,0.4810579419136047,0.050000000745058,0.2330086380243301,291.1087341308594,291.1499938964844,263.8363952636719,261.7720642089844,281.8960876464844,294.2121887207031,291.1082763671875,1.0,0.2500261068344116,0.7609760761260986,0.7609760761260986,1.0,1.0,-1.0421146154403689,0.4227783381938934,0.6193363070487976,0.2186683863401413,0.0,0.0,0.386784940958023,52.12672424316406,49.0,-7.1250104904174805,-9658.251953125,156.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,306.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.38671875,18000.0,0.0,0.0,0.2078935801982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685684204101562,0.3685756027698517,-7.174585334723815e-06,0.0,0.0002109855558956,0.0,0.0,25.788105010986328,0.0,0.0,0.0,0.3826774954795837,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702272579073906,-1741.797607421875,304.1508178710937,0.6627640128135681,0.1210807934403419,0.1105891466140747,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.481570154428482,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539801605045795,-1134.336181640625,304.1652526855469,0.6253394484519958,0.1000826880335807,0.0719408690929412,293.2167358398437,297.1499938964844,293.1499938964844,0.3316549658775329,-6279.83544921875,304.12371826171875,0.9990000128746032,0.4628559947013855,0.3995331525802612,293.318359375,297.1499938964844,293.1499938964844,0.0060090417973697,-2169.260986328125,298.8323669433594,0.481570154428482,0.050000000745058,0.2329611331224441,291.1177978515625,291.1499938964844,263.8448181152344,261.783447265625,281.9219665527344,294.2501525878906,291.1213073730469,1.0,0.2485337108373642,0.7607364654541016,0.7607364654541016,1.0,1.0,-1.0370604991912842,0.4206847548484802,0.616375744342804,0.2170057147741317,0.0,0.0,0.3909029066562652,51.79716491699219,37.0,20.360336303710938,-9655.66796875,154.6819610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,306.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.587890625,18000.0,0.0,0.0,0.209733173251152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758409917354584,0.3758482038974762,-7.207301678135991e-06,0.0,0.0002128525084117,0.0,0.0,26.482324600219727,0.0,0.0,0.0,0.3845168352127075,4.0,0.0,1.0
