time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702272579073906,-1741.797607421875,304.1508178710937,0.6627640128135681,0.1210807934403419,0.1105891466140747,294.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.481570154428482,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539801605045795,-1134.336181640625,304.1652526855469,0.6253394484519958,0.1000826880335807,0.0719408690929412,293.2167358398437,297.1499938964844,293.1499938964844,0.3316549658775329,-6279.83544921875,304.12371826171875,0.9990000128746032,0.4628559947013855,0.3995331525802612,293.318359375,297.1499938964844,293.1499938964844,0.0060090417973697,-2169.260986328125,298.8323669433594,0.481570154428482,0.050000000745058,0.2329611331224441,291.1177978515625,291.1499938964844,263.8448181152344,261.783447265625,281.9219665527344,294.2501525878906,291.1213073730469,1.0,0.2485337108373642,0.7607364654541016,0.7607364654541016,1.0,1.0,-1.0370604991912842,0.4206847548484802,0.616375744342804,0.2170057147741317,0.0,0.0,0.3909029066562652,51.79716491699219,37.0,20.360336303710938,-9655.66796875,154.6819610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,306.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.587890625,18000.0,0.0,0.0,0.209733173251152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758409917354584,0.3758482038974762,-7.207301678135991e-06,0.0,0.0002128525084117,0.0,0.0,26.482324600219727,0.0,0.0,0.0,0.3845168352127075,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.069943219423294,-1736.4461669921875,304.15118408203125,0.6651104092597961,0.120910532772541,0.1103899329900741,294.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4836153388023376,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522922724485397,-1112.183837890625,304.1655578613281,0.6240769624710083,0.0982552021741867,0.0706261545419693,293.2179260253906,297.1499938964844,293.1499938964844,0.3269154131412506,-6203.2060546875,304.1371459960937,0.9990000128746032,0.4617760479450226,0.3947622776031494,293.31951904296875,297.1499938964844,293.1499938964844,0.0059681395068764,-2155.6875,298.80682373046875,0.4836153388023376,0.050000000745058,0.2327716946601867,291.1343994140625,291.1499938964844,263.84844970703125,261.7886657714844,281.9289855957031,294.25103759765625,291.1385803222656,1.0,0.2460520565509796,0.7606167197227478,0.7606167197227478,1.0,1.0,-1.0292439460754397,0.4173271656036377,0.6119167804718018,0.2148969769477844,0.0,0.0,0.3902918994426727,50.67813491821289,37.0,34.36237716674805,-9606.8876953125,150.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,306.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.70703125,18000.0,0.0,0.0,0.210689440369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764181435108185,0.3764253556728363,-7.215443929453613e-06,0.0,0.0002138229901902,0.0,0.0,26.55670928955078,0.0,0.0,0.0,0.3847134113311767,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696552842855453,-1731.027099609375,304.1514892578125,0.6689029932022095,0.1207670643925666,0.1101929023861885,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.48663529753685,0.050000000745058,0.0490126088261604,293.3005065917969,297.1499938964844,293.1499938964844,0.0505993589758873,-1090.0972900390625,304.1658020019531,0.6239557862281799,0.0964597463607788,0.069316565990448,293.21484375,297.1499938964844,293.1499938964844,0.3198437690734863,-6090.79248046875,304.15234375,0.9990000128746032,0.4615136682987213,0.3876814544200897,293.32049560546875,297.1499938964844,293.1499938964844,0.0059249200858175,-2141.272705078125,298.7821350097656,0.48663529753685,0.050000000745058,0.2324947118759155,291.152099609375,291.1499938964844,263.8516845703125,261.7935791015625,281.9309387207031,294.23907470703125,291.15631103515625,1.0,0.2425642907619476,0.7605405449867249,0.7605405449867249,1.0,1.0,-1.0185359716415403,0.4127084016799927,0.6058276295661926,0.2121265679597854,0.0,0.0,0.3883744776248932,49.0554084777832,40.0,42.14327239990234,-9531.111328125,144.96670532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,306.8260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0546875,18000.0,0.0,0.0,0.2115439921617508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748064339160919,0.3748136460781097,-7.214312972791959e-06,0.0,0.000214690255234,0.0,0.0,26.42267608642578,0.0,0.0,0.0,0.3843661546707153,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692477226257324,-1723.417236328125,304.1516418457031,0.6730003952980042,0.1205258220434188,0.1099057868123054,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4899258315563202,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473818890750408,-1048.5787353515625,304.1658935546875,0.6205957531929016,0.0929448008537292,0.0667967870831489,293.203857421875,297.1499938964844,293.1499938964844,0.3117955029010772,-5964.73974609375,304.1644592285156,0.9990000128746032,0.462101012468338,0.3800055682659149,293.3218994140625,297.1499938964844,293.1499938964844,0.0058498247526586,-2116.807373046875,298.7295837402344,0.4899258315563202,0.050000000745058,0.2322002500295639,291.1770935058594,291.1499938964844,263.8570861816406,261.80255126953125,281.9183349609375,294.20281982421875,291.17791748046875,1.0,0.2390648871660232,0.7603882551193237,0.7603882551193237,1.0,1.0,-1.0055207014083862,0.4072432518005371,0.5982774496078491,0.2083671987056732,0.0,0.0,0.3827429711818695,47.301116943359375,43.0,26.34119033813477,-9400.6640625,138.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,306.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.833984375,18000.0,0.0,0.0,0.2127399295568466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675479292869568,0.3675551414489746,-7.19079798727762e-06,0.0,0.0002159039868274,0.0,0.0,25.76069068908692,0.0,0.0,0.0,0.3826318681240082,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692477226257324,-1723.417236328125,304.1516418457031,0.6730003952980042,0.1205258220434188,0.1099057868123054,294.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.4899258315563202,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473818890750408,-1048.5787353515625,304.1658935546875,0.6205957531929016,0.0929448008537292,0.0667967870831489,293.203857421875,297.1499938964844,293.1499938964844,0.3117955029010772,-5964.73974609375,304.1644592285156,0.9990000128746032,0.462101012468338,0.3800055682659149,293.3218994140625,297.1499938964844,293.1499938964844,0.0058498247526586,-2116.807373046875,298.7295837402344,0.4899258315563202,0.050000000745058,0.2322002500295639,291.1770935058594,291.1499938964844,263.8570861816406,261.80255126953125,281.9183349609375,294.20281982421875,291.17791748046875,1.0,0.2390648871660232,0.7603882551193237,0.7603882551193237,1.0,1.0,-1.0055207014083862,0.4072432518005371,0.5982774496078491,0.2083671987056732,0.0,0.0,0.3827429711818695,47.301116943359375,43.0,26.34119033813477,-9400.6640625,138.6110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,306.77862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.833984375,18000.0,0.0,0.0,0.2127399295568466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675479292869568,0.3675551414489746,-7.19079798727762e-06,0.0,0.0002159039868274,0.0,0.0,25.76069068908692,0.0,0.0,0.0,0.3826318681240082,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690400153398513,-1719.7147216796875,304.1514587402344,0.6744852066040039,0.1202997639775276,0.1096793264150619,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4912887513637543,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443854331970214,-1010.4566040039062,304.16558837890625,0.6148173809051514,0.0895284861326217,0.06437449157238,293.1959533691406,297.1499938964844,293.1499938964844,0.308515727519989,-5915.087890625,304.1649169921875,0.9990000128746032,0.4623504877090454,0.3768607378005981,293.32281494140625,297.1499938964844,293.1499938964844,0.0057879788801074,-2098.0439453125,298.66815185546875,0.4912887513637543,0.050000000745058,0.2320813983678817,291.1785583496094,291.1499938964844,263.8611145019531,261.8104248046875,281.9073181152344,294.18463134765625,291.17840576171875,1.0,0.2373660504817962,0.7602359652519226,0.7602359652519226,1.0,1.0,-0.9983922243118286,0.4044380784034729,0.5939541459083557,0.205785796046257,0.0,0.0,0.3787596225738525,46.55635833740234,46.0,6.720547199249268,-9325.384765625,135.55453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.43359375,18000.0,0.0,0.0,0.213255688548088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615281581878662,0.3615353107452392,-7.164162070694147e-06,0.0,0.0002164274192182,0.0,0.0,25.19384956359864,0.0,0.0,0.0,0.3811156749725342,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690400153398513,-1719.7147216796875,304.1514587402344,0.6744852066040039,0.1202997639775276,0.1096793264150619,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.4912887513637543,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443854331970214,-1010.4566040039062,304.16558837890625,0.6148173809051514,0.0895284861326217,0.06437449157238,293.1959533691406,297.1499938964844,293.1499938964844,0.308515727519989,-5915.087890625,304.1649169921875,0.9990000128746032,0.4623504877090454,0.3768607378005981,293.32281494140625,297.1499938964844,293.1499938964844,0.0057879788801074,-2098.0439453125,298.66815185546875,0.4912887513637543,0.050000000745058,0.2320813983678817,291.1785583496094,291.1499938964844,263.8611145019531,261.8104248046875,281.9073181152344,294.18463134765625,291.17840576171875,1.0,0.2373660504817962,0.7602359652519226,0.7602359652519226,1.0,1.0,-0.9983922243118286,0.4044380784034729,0.5939541459083557,0.205785796046257,0.0,0.0,0.3787596225738525,46.55635833740234,46.0,6.720547199249268,-9325.384765625,135.55453491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342956542969,306.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.43359375,18000.0,0.0,0.0,0.213255688548088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615281581878662,0.3615353107452392,-7.164162070694147e-06,0.0,0.0002164274192182,0.0,0.0,25.19384956359864,0.0,0.0,0.0,0.3811156749725342,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688653960824012,-1716.663818359375,304.1512451171875,0.6738662719726562,0.1200346425175666,0.1094554886221885,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4911973476409912,0.050000000745058,0.0489271804690361,293.29541015625,297.1499938964844,293.1499938964844,0.0414841771125793,-973.78076171875,304.16522216796875,0.6067335605621338,0.0861721709370613,0.0620222017168998,293.1930236816406,297.1499938964844,293.1499938964844,0.3085484206676483,-5917.68115234375,304.1597900390625,0.9990000128746032,0.4617906510829925,0.3770710825920105,293.3236999511719,297.1499938964844,293.1499938964844,0.0057313032448291,-2081.1435546875,298.6044921875,0.4911973476409912,0.050000000745058,0.2320894747972488,291.1752319335937,291.1499938964844,263.8638000488281,261.8172302246094,281.8995361328125,294.1873779296875,291.1744384765625,1.0,0.2371295541524887,0.760250449180603,0.760250449180603,1.0,1.0,-0.9955629110336304,0.4036605060100555,0.5919023752212524,0.203885868191719,0.0,0.0,0.3755675256252289,46.53667068481445,49.0,-3.948520660400391,-9289.1220703125,134.81869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,306.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.2132401019334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568402826786041,0.3568474054336548,-7.143539733078796e-06,0.0,0.0002164116012863,0.0,0.0,24.75680923461914,0.0,0.0,0.0,0.3799375593662262,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688653960824012,-1716.663818359375,304.1512451171875,0.6738662719726562,0.1200346425175666,0.1094554886221885,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.4911973476409912,0.050000000745058,0.0489271804690361,293.29541015625,297.1499938964844,293.1499938964844,0.0414841771125793,-973.78076171875,304.16522216796875,0.6067335605621338,0.0861721709370613,0.0620222017168998,293.1930236816406,297.1499938964844,293.1499938964844,0.3085484206676483,-5917.68115234375,304.1597900390625,0.9990000128746032,0.4617906510829925,0.3770710825920105,293.3236999511719,297.1499938964844,293.1499938964844,0.0057313032448291,-2081.1435546875,298.6044921875,0.4911973476409912,0.050000000745058,0.2320894747972488,291.1752319335937,291.1499938964844,263.8638000488281,261.8172302246094,281.8995361328125,294.1873779296875,291.1744384765625,1.0,0.2371295541524887,0.760250449180603,0.760250449180603,1.0,1.0,-0.9955629110336304,0.4036605060100555,0.5919023752212524,0.203885868191719,0.0,0.0,0.3755675256252289,46.53667068481445,49.0,-3.948520660400391,-9289.1220703125,134.81869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,306.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.94140625,18000.0,0.0,0.0,0.2132401019334793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568402826786041,0.3568474054336548,-7.143539733078796e-06,0.0,0.0002164116012863,0.0,0.0,24.75680923461914,0.0,0.0,0.0,0.3799375593662262,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686791241168975,-1713.4542236328125,304.1511535644531,0.6714321374893188,0.1196837425231933,0.1091854199767112,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.489917516708374,0.050000000745058,0.048950795084238,293.2937316894531,297.1499938964844,293.1499938964844,0.0386408306658268,-937.904541015625,304.1648864746094,0.5965552926063538,0.0828272774815559,0.05970249325037,293.1952819824219,297.1499938964844,293.1499938964844,0.3113924562931061,-5963.95654296875,304.1517333984375,0.9990000128746032,0.4602477848529815,0.3800255954265594,293.32489013671875,297.1499938964844,293.1499938964844,0.00567795522511,-2065.517333984375,298.5377502441406,0.489917516708374,0.050000000745058,0.232201486825943,291.1675109863281,291.1499938964844,263.8652038574219,261.82305908203125,281.8948669433594,294.2098083496094,291.1664733886719,1.0,0.238076314330101,0.7602649331092834,0.7602649331092834,1.0,1.0,-0.9961621165275574,0.4045342206954956,0.5916278958320618,0.2023686021566391,0.0,0.0,0.373722493648529,47.10602951049805,52.0,-10.067692756652832,-9285.1591796875,135.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,306.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2128505557775497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538214564323425,0.3538285791873932,-7.129149707907345e-06,0.0,0.0002160162548534,0.0,0.0,24.47364616394043,0.0,0.0,0.0,0.3791729807853699,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686791241168975,-1713.4542236328125,304.1511535644531,0.6714321374893188,0.1196837425231933,0.1091854199767112,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.489917516708374,0.050000000745058,0.048950795084238,293.2937316894531,297.1499938964844,293.1499938964844,0.0386408306658268,-937.904541015625,304.1648864746094,0.5965552926063538,0.0828272774815559,0.05970249325037,293.1952819824219,297.1499938964844,293.1499938964844,0.3113924562931061,-5963.95654296875,304.1517333984375,0.9990000128746032,0.4602477848529815,0.3800255954265594,293.32489013671875,297.1499938964844,293.1499938964844,0.00567795522511,-2065.517333984375,298.5377502441406,0.489917516708374,0.050000000745058,0.232201486825943,291.1675109863281,291.1499938964844,263.8652038574219,261.82305908203125,281.8948669433594,294.2098083496094,291.1664733886719,1.0,0.238076314330101,0.7602649331092834,0.7602649331092834,1.0,1.0,-0.9961621165275574,0.4045342206954956,0.5916278958320618,0.2023686021566391,0.0,0.0,0.373722493648529,47.10602951049805,52.0,-10.067692756652832,-9285.1591796875,135.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875244140625,306.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2128505557775497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538214564323425,0.3538285791873932,-7.129149707907345e-06,0.0,0.0002160162548534,0.0,0.0,24.47364616394043,0.0,0.0,0.0,0.3791729807853699,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685635730624198,-1711.451904296875,304.1511535644531,0.6696310639381409,0.1194643974304199,0.1090206578373909,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4889094233512878,0.050000000745058,0.0489696338772773,293.29302978515625,297.1499938964844,293.1499938964844,0.037226628512144,-920.0117797851562,304.1647644042969,0.5907381772994995,0.0811456367373466,0.0585442036390304,293.1982727050781,297.1499938964844,293.1499938964844,0.3137021362781524,-6000.6640625,304.1472473144531,0.9990000128746032,0.459089070558548,0.3823674023151397,293.32568359375,297.1499938964844,293.1499938964844,0.0056516756303608,-2057.83544921875,298.5034484863281,0.4889094233512878,0.050000000745058,0.2322908490896225,291.16314697265625,291.1499938964844,263.8654479980469,261.8255920410156,281.8936767578125,294.2279663085937,291.1620483398437,1.0,0.2389193624258041,0.760272204875946,0.760272204875946,1.0,1.0,-0.9975140690803528,0.4054903984069824,0.5920236706733704,0.2016907334327697,0.0,0.0,0.3732886910438537,47.57843399047852,52.0,-11.445989608764648,-9293.349609375,137.07150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,306.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.291015625,18000.0,0.0,0.0,0.2125741243362426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529952466487884,0.3530023694038391,-7.124694548110711e-06,0.0,0.0002157357230316,0.0,0.0,24.394752502441406,0.0,0.0,0.0,0.3789576888084411,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684268176555633,-1709.06982421875,304.15118408203125,0.6674988269805908,0.1192113384604454,0.108830951154232,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.487695962190628,0.050000000745058,0.0489925667643547,293.2924194335937,297.1499938964844,293.1499938964844,0.035812996327877,-902.0492553710938,304.1646423339844,0.584466278553009,0.0794518515467643,0.0573818460106849,293.2023620605469,297.1499938964844,293.1499938964844,0.3165210485458374,-6045.04443359375,304.1426086425781,0.9990000128746032,0.4576754570007324,0.3851993381977081,293.32666015625,297.1499938964844,293.1499938964844,0.0056255478411912,-2050.18603515625,298.468505859375,0.487695962190628,0.050000000745058,0.2323996424674987,291.1586608886719,291.1499938964844,263.86541748046875,261.8279113769531,281.8934326171875,294.25048828125,291.1575927734375,1.0,0.2399706244468689,0.7602112889289856,0.7602112889289856,1.0,1.0,-0.9994478225708008,0.4067318737506866,0.5927159190177917,0.2010323256254196,0.0,0.0,0.3731582760810852,48.15949249267578,55.0,-12.146574020385742,-9306.701171875,138.54440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,306.8482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.2122756987810135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525816202163696,0.3525887429714203,-7.12193423169083e-06,0.0,0.0002154328394681,0.0,0.0,24.353609085083008,0.0,0.0,0.0,0.3788440823554992,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680760219693183,-1702.921142578125,304.1513977050781,0.6623875498771667,0.1185931414365768,0.1083646491169929,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4847343266010284,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329829677939415,-865.6978149414062,304.1644897460937,0.5706638693809509,0.0760123804211616,0.0550329908728599,293.2135314941406,297.1499938964844,293.1499938964844,0.3235076367855072,-6153.81103515625,304.1334533691406,0.9990000128746032,0.4540936946868896,0.3921418786048889,293.3291015625,297.1499938964844,293.1499938964844,0.0055729700252413,-2034.7093505859373,298.3966369628906,0.4847343266010284,0.050000000745058,0.2326696962118148,291.1499328613281,291.1499938964844,263.864501953125,261.83184814453125,281.8955993652344,294.3080749511719,291.1488952636719,1.0,0.2426136136054992,0.7600895166397095,0.7600895166397095,1.0,1.0,-1.0047930479049685,0.4099677503108978,0.594825267791748,0.1997554749250412,0.0,0.0,0.3737615048885345,49.61379623413086,43.0,-12.20661163330078,-9346.14453125,142.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,306.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.211698442697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529386520385742,0.3529457747936249,-7.121245744201588e-06,0.0,0.0002148470084648,0.0,0.0,24.379295349121094,0.0,0.0,0.0,0.3789075016975403,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680760219693183,-1702.921142578125,304.1513977050781,0.6623875498771667,0.1185931414365768,0.1083646491169929,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.4847343266010284,0.050000000745058,0.0490494966506958,293.2915954589844,297.1499938964844,293.1499938964844,0.0329829677939415,-865.6978149414062,304.1644897460937,0.5706638693809509,0.0760123804211616,0.0550329908728599,293.2135314941406,297.1499938964844,293.1499938964844,0.3235076367855072,-6153.81103515625,304.1334533691406,0.9990000128746032,0.4540936946868896,0.3921418786048889,293.3291015625,297.1499938964844,293.1499938964844,0.0055729700252413,-2034.7093505859373,298.3966369628906,0.4847343266010284,0.050000000745058,0.2326696962118148,291.1499328613281,291.1499938964844,263.864501953125,261.83184814453125,281.8955993652344,294.3080749511719,291.1488952636719,1.0,0.2426136136054992,0.7600895166397095,0.7600895166397095,1.0,1.0,-1.0047930479049685,0.4099677503108978,0.594825267791748,0.1997554749250412,0.0,0.0,0.3737615048885345,49.61379623413086,43.0,-12.20661163330078,-9346.14453125,142.38262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,306.8726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.211698442697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529386520385742,0.3529457747936249,-7.121245744201588e-06,0.0,0.0002148470084648,0.0,0.0,24.379295349121094,0.0,0.0,0.0,0.3789075016975403,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674611926078796,-1691.8504638671875,304.1519470214844,0.6634442210197449,0.1178914383053779,0.10770995169878,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4865098893642425,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300389006733894,-826.8031616210938,304.1645812988281,0.562580406665802,0.0725527703762054,0.0525867193937301,293.2207946777344,297.1499938964844,293.1499938964844,0.3197144269943237,-6091.47607421875,304.1459045410156,0.9990000128746032,0.4509827494621277,0.3879774212837219,293.3320007324219,297.1499938964844,293.1499938964844,0.0055048568174242,-2012.9141845703125,298.3286437988281,0.4865098893642425,0.050000000745058,0.2325073331594467,291.1546630859375,291.1499938964844,263.86248779296875,261.8349609375,281.90997314453125,294.3545837402344,291.15789794921875,1.0,0.2397639155387878,0.7599676847457886,0.7599676847457886,1.0,1.0,-0.995844066143036,0.4066470861434936,0.5891969799995422,0.1960281580686569,0.0,0.0,0.3732617199420929,48.60051727294922,31.0,15.346466064453123,-9316.8984375,138.38539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,306.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.211165189743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534893095493316,0.3534964621067047,-7.124520834622672e-06,0.0,0.0002143058227375,0.0,0.0,24.432825088500977,0.0,0.0,0.0,0.3790229260921478,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674611926078796,-1691.8504638671875,304.1519470214844,0.6634442210197449,0.1178914383053779,0.10770995169878,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4865098893642425,0.050000000745058,0.0490152686834335,293.2909851074219,297.1499938964844,293.1499938964844,0.0300389006733894,-826.8031616210938,304.1645812988281,0.562580406665802,0.0725527703762054,0.0525867193937301,293.2207946777344,297.1499938964844,293.1499938964844,0.3197144269943237,-6091.47607421875,304.1459045410156,0.9990000128746032,0.4509827494621277,0.3879774212837219,293.3320007324219,297.1499938964844,293.1499938964844,0.0055048568174242,-2012.9141845703125,298.3286437988281,0.4865098893642425,0.050000000745058,0.2325073331594467,291.1546630859375,291.1499938964844,263.86248779296875,261.8349609375,281.90997314453125,294.3545837402344,291.15789794921875,1.0,0.2397639155387878,0.7599676847457886,0.7599676847457886,1.0,1.0,-0.995844066143036,0.4066470861434936,0.5891969799995422,0.1960281580686569,0.0,0.0,0.3732617199420929,48.60051727294922,31.0,15.346466064453123,-9316.8984375,138.38539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,306.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.211165189743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3534893095493316,0.3534964621067047,-7.124520834622672e-06,0.0,0.0002143058227375,0.0,0.0,24.432825088500977,0.0,0.0,0.0,0.3790229260921478,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666379109025001,-1676.7806396484375,304.1526794433594,0.6706944108009338,0.1172575056552887,0.1070065051317215,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4927119016647339,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270443893969059,-785.5406494140625,304.16461181640625,0.5602062940597534,0.0691827610135078,0.050123456865549,293.2132873535156,297.1499938964844,293.1499938964844,0.3052853941917419,-5863.17919921875,304.1715087890625,0.9990000128746032,0.4506808817386627,0.3736091554164886,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201576858758,-1983.7305908203125,298.2724914550781,0.4927119016647339,0.050000000745058,0.2319602817296981,291.18603515625,291.1499938964844,263.8594970703125,261.8372802734375,281.91119384765625,294.341796875,291.19000244140625,1.0,0.232664868235588,0.7598270773887634,0.7598270773887634,1.0,1.0,-0.9740064740180968,0.3973560631275177,0.5766504406929016,0.1903441399335861,0.0,0.0,0.3664105534553528,45.398712158203125,34.0,37.714393615722656,-9163.546875,127.66761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,306.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.291015625,18000.0,0.0,0.0,0.2102895081043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466591835021972,0.3466662764549255,-7.10736048858962e-06,0.0,0.0002134171081706,0.0,0.0,23.84659194946289,0.0,0.0,0.0,0.3774667382240295,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666379109025001,-1676.7806396484375,304.1526794433594,0.6706944108009338,0.1172575056552887,0.1070065051317215,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4927119016647339,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270443893969059,-785.5406494140625,304.16461181640625,0.5602062940597534,0.0691827610135078,0.050123456865549,293.2132873535156,297.1499938964844,293.1499938964844,0.3052853941917419,-5863.17919921875,304.1715087890625,0.9990000128746032,0.4506808817386627,0.3736091554164886,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201576858758,-1983.7305908203125,298.2724914550781,0.4927119016647339,0.050000000745058,0.2319602817296981,291.18603515625,291.1499938964844,263.8594970703125,261.8372802734375,281.91119384765625,294.341796875,291.19000244140625,1.0,0.232664868235588,0.7598270773887634,0.7598270773887634,1.0,1.0,-0.9740064740180968,0.3973560631275177,0.5766504406929016,0.1903441399335861,0.0,0.0,0.3664105534553528,45.398712158203125,34.0,37.714393615722656,-9163.546875,127.66761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,306.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.291015625,18000.0,0.0,0.0,0.2102895081043243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466591835021972,0.3466662764549255,-7.10736048858962e-06,0.0,0.0002134171081706,0.0,0.0,23.84659194946289,0.0,0.0,0.0,0.3774667382240295,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.066014252603054,-1665.5103759765625,304.1528015136719,0.6757481098175049,0.116727814078331,0.1064401119947433,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.497113287448883,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244173053652048,-747.7128295898438,304.1641540527344,0.5553195476531982,0.0659535229206085,0.0477865859866142,293.19775390625,297.1499938964844,293.1499938964844,0.2951072454452514,-5704.8505859375,304.1807861328125,0.9990000128746032,0.4522273540496826,0.3637999892234802,293.3365478515625,297.1499938964844,293.1499938964844,0.0053440160118043,-1958.128173828125,298.2127990722656,0.497113287448883,0.050000000745058,0.2315987944602966,291.2065734863281,291.1499938964844,263.8555908203125,261.8388366699219,281.887939453125,294.2998046875,291.2064819335937,1.0,0.2282130718231201,0.7596864700317383,0.7596864700317383,1.0,1.0,-0.9582179188728333,0.3908598721027374,0.5673580765724182,0.1857000142335891,0.0,0.0,0.3571058809757232,43.25722122192383,37.0,18.47846412658692,-9002.6357421875,120.44940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,306.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.787109375,18000.0,0.0,0.0,0.2086567878723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348535597324371,0.334860622882843,-7.067191745591117e-06,0.0,0.0002117601106874,0.0,0.0,22.8147029876709,0.0,0.0,0.0,0.3747476041316986,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.066014252603054,-1665.5103759765625,304.1528015136719,0.6757481098175049,0.116727814078331,0.1064401119947433,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.497113287448883,0.050000000745058,0.0488237366080284,293.28839111328125,297.1499938964844,293.1499938964844,0.0244173053652048,-747.7128295898438,304.1641540527344,0.5553195476531982,0.0659535229206085,0.0477865859866142,293.19775390625,297.1499938964844,293.1499938964844,0.2951072454452514,-5704.8505859375,304.1807861328125,0.9990000128746032,0.4522273540496826,0.3637999892234802,293.3365478515625,297.1499938964844,293.1499938964844,0.0053440160118043,-1958.128173828125,298.2127990722656,0.497113287448883,0.050000000745058,0.2315987944602966,291.2065734863281,291.1499938964844,263.8555908203125,261.8388366699219,281.887939453125,294.2998046875,291.2064819335937,1.0,0.2282130718231201,0.7596864700317383,0.7596864700317383,1.0,1.0,-0.9582179188728333,0.3908598721027374,0.5673580765724182,0.1857000142335891,0.0,0.0,0.3571058809757232,43.25722122192383,37.0,18.47846412658692,-9002.6357421875,120.44940948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,306.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.787109375,18000.0,0.0,0.0,0.2086567878723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348535597324371,0.334860622882843,-7.067191745591117e-06,0.0,0.0002117601106874,0.0,0.0,22.8147029876709,0.0,0.0,0.0,0.3747476041316986,4.0,0.0,1.0
660900,293.1659545898437,297.1499938964844,293.1499938964844,0.0658103376626968,-1661.965576171875,304.15264892578125,0.6771374344825745,0.116475909948349,0.1061906218528747,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4984782040119171,0.050000000745058,0.048801202327013,293.2874755859375,297.1499938964844,293.1499938964844,0.0233239661902189,-730.9175415039062,304.16357421875,0.551720142364502,0.064384177327156,0.0466626770794391,293.1912536621094,297.1499938964844,293.1499938964844,0.2921394407749176,-5659.6923828125,304.1805419921875,0.9990000128746032,0.4529019594192505,0.3608474135398865,293.3372497558594,297.1499938964844,293.1499938964844,0.0053116274066269,-1947.9969482421875,298.1775817871094,0.4984782040119171,0.050000000745058,0.2314918935298919,291.20416259765625,291.1499938964844,263.8533020019531,261.83935546875,281.8763122558594,294.2866516113281,291.2030334472656,1.0,0.2267496138811111,0.7596161365509033,0.7596161365509033,1.0,1.0,-0.9528692960739136,0.3887825310230255,0.5640867352485657,0.1838019043207168,0.0,0.0,0.3537140190601349,42.608863830566406,37.0,4.252679347991943,-8945.4658203125,118.17366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,306.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.427734375,18000.0,0.0,0.0,0.2075739204883575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299410343170166,0.3299480676651001,-7.047188319120323e-06,0.0,0.0002106611500494,0.0,0.0,22.38102912902832,0.0,0.0,0.0,0.3735928833484649,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656257942318916,-1658.7894287109375,304.15252685546875,0.6778867840766907,0.1162208691239357,0.1059494018554687,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.4993875026702881,0.050000000745058,0.0487864911556243,293.2864685058594,297.1499938964844,293.1499938964844,0.0222256034612655,-713.9286499023438,304.1631164550781,0.5475033521652222,0.0628379210829734,0.04556280747056,293.1860046386719,297.1499938964844,293.1499938964844,0.2901725769042969,-5630.4384765625,304.1785583496094,0.9990000128746032,0.4534071981906891,0.3589058518409729,293.337890625,297.1499938964844,293.1499938964844,0.0052811284549534,-1938.5828857421875,298.141357421875,0.4993875026702881,0.050000000745058,0.2314220964908599,291.199462890625,291.1499938964844,263.8507995605469,261.8397216796875,281.86541748046875,294.27947998046875,291.1981201171875,1.0,0.225728690624237,0.7596685290336609,0.7596685290336609,1.0,1.0,-0.9488269686698914,0.387322723865509,0.5615042448043823,0.182121604681015,0.0,0.0,0.3508828580379486,42.17253875732422,40.0,-4.868912696838379,-8904.0849609375,116.5544204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883117675781,306.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.525390625,18000.0,0.0,0.0,0.2063684910535812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260215222835541,0.3260285556316376,-7.030718279565917e-06,0.0,0.000209437785088,0.0,0.0,22.03603744506836,0.0,0.0,0.0,0.3726609945297241,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652747750282287,-1652.7967529296875,304.1522521972656,0.6775926351547241,0.1156831979751586,0.1054656058549881,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4999550282955169,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201897155493497,-680.8876342773438,304.1621398925781,0.5374130010604858,0.0597889684140682,0.043415043503046,293.17987060546875,297.1499938964844,293.1499938964844,0.2888912558555603,-5613.80126953125,304.17108154296875,0.9990000128746032,0.4537548422813415,0.3577047288417816,293.3391418457031,297.1499938964844,293.1499938964844,0.0052231824956834,-1920.8831787109373,298.06719970703125,0.4999550282955169,0.050000000745058,0.2313792407512664,291.1871337890625,291.1499938964844,263.84521484375,261.8399658203125,281.8454284667969,294.2793273925781,291.1851501464844,1.0,0.2248546630144119,0.759773313999176,0.759773313999176,1.0,1.0,-0.9441627860069276,0.3859849274158478,0.5581778883934021,0.1792855560779571,0.0,0.0,0.3467093706130981,41.85195541381836,43.0,-16.515968322753906,-8852.546875,114.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.705078125,18000.0,0.0,0.0,0.2037488669157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201498985290527,0.3201569020748138,-7.006186024227645e-06,0.0,0.0002067792083835,0.0,0.0,21.523855209350582,0.0,0.0,0.0,0.3712779283523559,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652747750282287,-1652.7967529296875,304.1522521972656,0.6775926351547241,0.1156831979751586,0.1054656058549881,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4999550282955169,0.050000000745058,0.0487774536013603,293.2844543457031,297.1499938964844,293.1499938964844,0.0201897155493497,-680.8876342773438,304.1621398925781,0.5374130010604858,0.0597889684140682,0.043415043503046,293.17987060546875,297.1499938964844,293.1499938964844,0.2888912558555603,-5613.80126953125,304.17108154296875,0.9990000128746032,0.4537548422813415,0.3577047288417816,293.3391418457031,297.1499938964844,293.1499938964844,0.0052231824956834,-1920.8831787109373,298.06719970703125,0.4999550282955169,0.050000000745058,0.2313792407512664,291.1871337890625,291.1499938964844,263.84521484375,261.8399658203125,281.8454284667969,294.2793273925781,291.1851501464844,1.0,0.2248546630144119,0.759773313999176,0.759773313999176,1.0,1.0,-0.9441627860069276,0.3859849274158478,0.5581778883934021,0.1792855560779571,0.0,0.0,0.3467093706130981,41.85195541381836,43.0,-16.515968322753906,-8852.546875,114.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931396484375,306.9879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.705078125,18000.0,0.0,0.0,0.2037488669157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201498985290527,0.3201569020748138,-7.006186024227645e-06,0.0,0.0002067792083835,0.0,0.0,21.523855209350582,0.0,0.0,0.0,0.3712779283523559,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650050193071365,-1648.3232421875,304.1519470214844,0.6754080057144165,0.1152209341526031,0.1050326973199844,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4991080164909363,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183612778782844,-649.1366577148438,304.1611328125,0.5257189273834229,0.0568279810249805,0.0413347370922565,293.1791381835937,297.1499938964844,293.1499938964844,0.2907037734985351,-5645.64501953125,304.1610107421875,0.9990000128746032,0.4531572163105011,0.3595009744167328,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695965230464,-1904.9156494140625,297.99005126953125,0.4991080164909363,0.050000000745058,0.2314438372850418,291.1689758300781,291.1499938964844,263.8388977050781,261.8396301269531,281.81451416015625,294.2728576660156,291.166259765625,1.0,0.2252961844205856,0.7598781585693359,0.7598781585693359,1.0,1.0,-0.943394660949707,0.3864379227161407,0.5569567680358887,0.1770540475845337,0.0,0.0,0.3453245460987091,42.14544296264648,46.0,-25.605363845825195,-8845.966796875,115.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,307.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.525390625,18000.0,0.0,0.0,0.201105460524559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174122273921966,0.3174192011356354,-6.992452654230874e-06,0.0,0.0002040964754996,0.0,0.0,21.280162811279297,0.0,0.0,0.0,0.370615541934967,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650050193071365,-1648.3232421875,304.1519470214844,0.6754080057144165,0.1152209341526031,0.1050326973199844,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4991080164909363,0.050000000745058,0.0487910695374012,293.2822570800781,297.1499938964844,293.1499938964844,0.0183612778782844,-649.1366577148438,304.1611328125,0.5257189273834229,0.0568279810249805,0.0413347370922565,293.1791381835937,297.1499938964844,293.1499938964844,0.2907037734985351,-5645.64501953125,304.1610107421875,0.9990000128746032,0.4531572163105011,0.3595009744167328,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695965230464,-1904.9156494140625,297.99005126953125,0.4991080164909363,0.050000000745058,0.2314438372850418,291.1689758300781,291.1499938964844,263.8388977050781,261.8396301269531,281.81451416015625,294.2728576660156,291.166259765625,1.0,0.2252961844205856,0.7598781585693359,0.7598781585693359,1.0,1.0,-0.943394660949707,0.3864379227161407,0.5569567680358887,0.1770540475845337,0.0,0.0,0.3453245460987091,42.14544296264648,46.0,-25.605363845825195,-8845.966796875,115.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,307.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.525390625,18000.0,0.0,0.0,0.201105460524559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174122273921966,0.3174192011356354,-6.992452654230874e-06,0.0,0.0002040964754996,0.0,0.0,21.280162811279297,0.0,0.0,0.0,0.370615541934967,4.0,0.0,1.0
661260,293.1664428710937,297.1499938964844,293.1499938964844,0.0648822486400604,-1646.482177734375,304.1515197753906,0.6720207333564758,0.1149037405848503,0.1047480925917625,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4971716403961181,0.050000000745058,0.0488229170441627,293.2796325683594,297.1499938964844,293.1499938964844,0.0167494025081396,-619.090087890625,304.1600952148437,0.5134230256080627,0.0540063939988613,0.0393604300916194,293.1829528808594,297.1499938964844,293.1499938964844,0.2949957847595215,-5715.73681640625,304.1501770019531,0.9990000128746032,0.4516507089138031,0.3636739253997803,293.3410339355469,297.1499938964844,293.1499938964844,0.0051197088323533,-1890.244873046875,297.9118957519531,0.4971716403961181,0.050000000745058,0.231594905257225,291.1477966308594,291.1499938964844,263.8319091796875,261.8387756347656,281.7783508300781,294.2647705078125,291.1451721191406,1.0,0.2268084436655044,0.759841799736023,0.759841799736023,1.0,1.0,-0.945910096168518,0.3883638679981231,0.5575461983680725,0.1753587126731872,0.0,0.0,0.3470359742641449,42.93519973754883,49.0,-28.55999755859375,-8883.8486328125,117.12800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1987789869308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318454772233963,0.3184617757797241,-6.991560439928435e-06,0.0,0.00020173539815,0.0,0.0,21.35515213012696,0.0,0.0,0.0,0.370798110961914,4.0,0.0,1.0
661320,293.1664428710937,297.1499938964844,293.1499938964844,0.0648822486400604,-1646.482177734375,304.1515197753906,0.6720207333564758,0.1149037405848503,0.1047480925917625,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4971716403961181,0.050000000745058,0.0488229170441627,293.2796325683594,297.1499938964844,293.1499938964844,0.0167494025081396,-619.090087890625,304.1600952148437,0.5134230256080627,0.0540063939988613,0.0393604300916194,293.1829528808594,297.1499938964844,293.1499938964844,0.2949957847595215,-5715.73681640625,304.1501770019531,0.9990000128746032,0.4516507089138031,0.3636739253997803,293.3410339355469,297.1499938964844,293.1499938964844,0.0051197088323533,-1890.244873046875,297.9118957519531,0.4971716403961181,0.050000000745058,0.231594905257225,291.1477966308594,291.1499938964844,263.8319091796875,261.8387756347656,281.7783508300781,294.2647705078125,291.1451721191406,1.0,0.2268084436655044,0.759841799736023,0.759841799736023,1.0,1.0,-0.945910096168518,0.3883638679981231,0.5575461983680725,0.1753587126731872,0.0,0.0,0.3470359742641449,42.93519973754883,49.0,-28.55999755859375,-8883.8486328125,117.12800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,307.01727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1987789869308471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318454772233963,0.3184617757797241,-6.991560439928435e-06,0.0,0.00020173539815,0.0,0.0,21.35515213012696,0.0,0.0,0.0,0.370798110961914,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648413896560669,-1646.0501708984375,304.15106201171875,0.6677210330963135,0.1146753430366516,0.1045709326863288,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4944140315055847,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153239974752068,-590.50927734375,304.1591186523437,0.5011571049690247,0.0513146966695785,0.037491325289011,293.190673828125,297.1499938964844,293.1499938964844,0.3012460768222809,-5815.369140625,304.1397399902344,0.9990000128746032,0.4492570161819458,0.3697685003280639,293.3415222167969,297.1499938964844,293.1499938964844,0.0050715701654553,-1875.90771484375,297.8349914550781,0.4944140315055847,0.050000000745058,0.2318185865879058,291.1286315917969,291.1499938964844,263.8243103027344,261.83746337890625,281.7429504394531,294.2628479003906,291.1263732910156,1.0,0.2291940450668335,0.75980544090271,0.75980544090271,1.0,1.0,-0.9510927796363832,0.3914708495140075,0.5596219301223755,0.1741830259561538,0.0,0.0,0.3511973917484283,44.14207458496094,52.0,-26.43898200988769,-8953.3486328125,120.25345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475830078125,307.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.322265625,18000.0,0.0,0.0,0.1970744580030441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227109611034393,0.3227179646492004,-7.002747679507593e-06,0.0,0.0002000055101234,0.0,0.0,21.705278396606445,0.0,0.0,0.0,0.3717186450958252,4.0,0.0,1.0
