time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648413896560669,-1646.0501708984375,304.15106201171875,0.6677210330963135,0.1146753430366516,0.1045709326863288,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.4944140315055847,0.050000000745058,0.0488700717687606,293.2767333984375,297.1499938964844,293.1499938964844,0.0153239974752068,-590.50927734375,304.1591186523437,0.5011571049690247,0.0513146966695785,0.037491325289011,293.190673828125,297.1499938964844,293.1499938964844,0.3012460768222809,-5815.369140625,304.1397399902344,0.9990000128746032,0.4492570161819458,0.3697685003280639,293.3415222167969,297.1499938964844,293.1499938964844,0.0050715701654553,-1875.90771484375,297.8349914550781,0.4944140315055847,0.050000000745058,0.2318185865879058,291.1286315917969,291.1499938964844,263.8243103027344,261.83746337890625,281.7429504394531,294.2628479003906,291.1263732910156,1.0,0.2291940450668335,0.75980544090271,0.75980544090271,1.0,1.0,-0.9510927796363832,0.3914708495140075,0.5596219301223755,0.1741830259561538,0.0,0.0,0.3511973917484283,44.14207458496094,52.0,-26.43898200988769,-8953.3486328125,120.25345611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6475830078125,307.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.322265625,18000.0,0.0,0.0,0.1970744580030441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227109611034393,0.3227179646492004,-7.002747679507593e-06,0.0,0.0002000055101234,0.0,0.0,21.705278396606445,0.0,0.0,0.0,0.3717186450958252,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.064837098121643,-1646.10009765625,304.15087890625,0.6653045415878296,0.1145810931921005,0.1045081838965416,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.492798238992691,0.050000000745058,0.0488986521959304,293.2751770019531,297.1499938964844,293.1499938964844,0.0147549239918589,-577.9782104492188,304.1584777832031,0.4950921535491943,0.0500114224851131,0.0365922637283802,293.19580078125,297.1499938964844,293.1499938964844,0.3049872517585754,-5874.28857421875,304.1347961425781,0.9990000128746032,0.4477338492870331,0.3734146654605865,293.3417053222656,297.1499938964844,293.1499938964844,0.0050479318015277,-1868.7708740234373,297.797119140625,0.492798238992691,0.050000000745058,0.2319541573524475,291.1201477050781,291.1499938964844,263.8203125,261.8366394042969,281.7265014648437,294.26483154296875,291.1181030273437,1.0,0.2306607216596603,0.7597872614860535,0.7597872614860535,1.0,1.0,-0.9545110464096068,0.3933802247047424,0.5611308217048645,0.1737844049930572,0.0,0.0,0.3540455996990204,44.8819694519043,52.0,-24.53075218200684,-8996.6552734375,122.2400894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6066589355469,307.0045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.681640625,18000.0,0.0,0.0,0.1965280771255493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325865238904953,0.3258722424507141,-7.012324203969911e-06,0.0,0.0001994510239455,0.0,0.0,21.969934463500977,0.0,0.0,0.0,0.3724211156368255,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0648378878831863,-1646.2274169921875,304.1507263183594,0.6628319025039673,0.1144951358437538,0.1044561937451362,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4911148250102997,0.050000000745058,0.0489291325211524,293.2737731933594,297.1499938964844,293.1499938964844,0.01431046705693,-569.2734985351562,304.13995361328125,0.4912526607513428,0.050000000745058,0.0361674129962921,293.20166015625,297.1499938964844,293.1499938964844,0.3089557886123657,-5936.32373046875,304.13037109375,0.9990000128746032,0.446008563041687,0.3772642314434051,293.3418884277344,297.1499938964844,293.1499938964844,0.005024320911616,-1861.569091796875,297.7595520019531,0.4911148250102997,0.050000000745058,0.2320987284183502,291.1124267578125,291.1499938964844,263.8161926269531,261.835693359375,281.71124267578125,294.2693176269531,291.1105651855469,1.0,0.2322889268398285,0.7597132325172424,0.7597132325172424,1.0,1.0,-0.9587681889533995,0.3956504464149475,0.5631176829338074,0.1735560446977615,0.0,0.0,0.3573251962661743,45.6794319152832,55.0,-22.707387924194336,-9045.9638671875,124.52935028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5523376464844,306.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.5078125,18000.0,0.0,0.0,0.1962102651596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296214640140533,0.3296284973621368,-7.024328624538612e-06,0.0,0.0001991284661926,0.0,0.0,22.28852653503418,0.0,0.0,0.0,0.3732697069644928,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648554563522338,-1646.744140625,304.15045166015625,0.6576874852180481,0.1143417581915855,0.1043769270181655,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4875068068504333,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142272002995014,-568.3350219726562,304.0976867675781,0.4875078201293945,0.050000000745058,0.0361888892948627,293.21490478515625,297.1499938964844,293.1499938964844,0.3176602125167846,-6071.150390625,304.1224365234375,0.9990000128746032,0.4420172274112701,0.3856447637081146,293.3422241210937,297.1499938964844,293.1499938964844,0.0049774986691772,-1847.16064453125,297.68475341796875,0.4875068068504333,0.050000000745058,0.2324185371398925,291.0980834960937,291.1499938964844,263.8075866699219,261.8335876464844,281.68865966796875,294.29266357421875,291.0965270996094,1.0,0.2359781414270401,0.7595652341842651,0.7595652341842651,1.0,1.0,-0.9692209959030152,0.4010088741779327,0.5682121515274048,0.1735910773277282,0.0,0.0,0.3652282357215881,47.46222305297852,43.0,-19.418073654174805,-9159.19140625,129.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,306.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76953125,18000.0,0.0,0.0,0.1963316351175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389712274074554,0.3389782905578613,-7.055697551550111e-06,0.0,0.000199251648155,0.0,0.0,23.09409713745117,0.0,0.0,0.0,0.3754245042800903,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648554563522338,-1646.744140625,304.15045166015625,0.6576874852180481,0.1143417581915855,0.1043769270181655,294.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.4875068068504333,0.050000000745058,0.0489965490996837,293.2726135253906,297.1499938964844,293.1499938964844,0.0142272002995014,-568.3350219726562,304.0976867675781,0.4875078201293945,0.050000000745058,0.0361888892948627,293.21490478515625,297.1499938964844,293.1499938964844,0.3176602125167846,-6071.150390625,304.1224365234375,0.9990000128746032,0.4420172274112701,0.3856447637081146,293.3422241210937,297.1499938964844,293.1499938964844,0.0049774986691772,-1847.16064453125,297.68475341796875,0.4875068068504333,0.050000000745058,0.2324185371398925,291.0980834960937,291.1499938964844,263.8075866699219,261.8335876464844,281.68865966796875,294.29266357421875,291.0965270996094,1.0,0.2359781414270401,0.7595652341842651,0.7595652341842651,1.0,1.0,-0.9692209959030152,0.4010088741779327,0.5682121515274048,0.1735910773277282,0.0,0.0,0.3652282357215881,47.46222305297852,43.0,-19.418073654174805,-9159.19140625,129.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406982421875,306.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76953125,18000.0,0.0,0.0,0.1963316351175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389712274074554,0.3389782905578613,-7.055697551550111e-06,0.0,0.000199251648155,0.0,0.0,23.09409713745117,0.0,0.0,0.0,0.3754245042800903,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647196695208549,-1644.2889404296875,304.1505432128906,0.6592463254928589,0.1142559349536895,0.1042549014091491,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.4888412058353424,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.014097892679274,-566.066162109375,304.0562438964844,0.4888412058353424,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151188492774963,-6026.88330078125,304.136474609375,0.9990000128746032,0.4387035071849823,0.3825294375419616,293.3424072265625,297.1499938964844,293.1499938964844,0.0049184919334948,-1827.2137451171875,297.6184387207031,0.4888412058353424,0.050000000745058,0.2322988510131836,291.10028076171875,291.1499938964844,263.7986145019531,261.8311462402344,281.6796569824219,294.3029479980469,291.1035461425781,1.0,0.2340278923511505,0.7594172358512878,0.7594172358512878,1.0,1.0,-0.96514630317688,0.3996089994907379,0.5655372738838196,0.1716112196445465,0.0,0.0,0.3721784949302673,46.75460433959961,31.0,12.601043701171877,-9202.32421875,127.79471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,306.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.11328125,18000.0,0.0,0.0,0.1973980814218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491725623607635,0.3491796553134918,-7.0949308792478405e-06,0.0,0.000200333961402,0.0,0.0,24.00232696533203,0.0,0.0,0.0,0.377837061882019,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647196695208549,-1644.2889404296875,304.1505432128906,0.6592463254928589,0.1142559349536895,0.1042549014091491,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.4888412058353424,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.014097892679274,-566.066162109375,304.0562438964844,0.4888412058353424,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151188492774963,-6026.88330078125,304.136474609375,0.9990000128746032,0.4387035071849823,0.3825294375419616,293.3424072265625,297.1499938964844,293.1499938964844,0.0049184919334948,-1827.2137451171875,297.6184387207031,0.4888412058353424,0.050000000745058,0.2322988510131836,291.10028076171875,291.1499938964844,263.7986145019531,261.8311462402344,281.6796569824219,294.3029479980469,291.1035461425781,1.0,0.2340278923511505,0.7594172358512878,0.7594172358512878,1.0,1.0,-0.96514630317688,0.3996089994907379,0.5655372738838196,0.1716112196445465,0.0,0.0,0.3721784949302673,46.75460433959961,31.0,12.601043701171877,-9202.32421875,127.79471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,306.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.11328125,18000.0,0.0,0.0,0.1973980814218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491725623607635,0.3491796553134918,-7.0949308792478405e-06,0.0,0.000200333961402,0.0,0.0,24.00232696533203,0.0,0.0,0.0,0.377837061882019,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644120052456855,-1638.4317626953125,304.15087890625,0.6672925353050232,0.114272840321064,0.104143239557743,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4947872459888458,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139010334387421,-561.79541015625,304.0190734863281,0.4947872459888458,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015531301498413,-5810.2919921875,304.1637878417969,0.9990000128746032,0.4383212625980377,0.3689343333244324,293.34210205078125,297.1499938964844,293.1499938964844,0.0048453058116137,-1800.4041748046875,297.56866455078125,0.4947872459888458,0.050000000745058,0.2317879796028137,291.132568359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6576538085937,294.2585144042969,291.136962890625,1.0,0.2276959419250488,0.7592476606369019,0.7592476606369019,1.0,1.0,-0.9478611350059508,0.3921605348587036,0.5557006001472473,0.167580559849739,0.0,0.0,0.3724387884140014,43.82442092895508,34.0,39.36090469360352,-9116.9248046875,119.00226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,306.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.1988605707883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519199788570404,0.351927101612091,-7.11553730070591e-06,0.0,0.0002018181985476,0.0,0.0,24.281543731689453,0.0,0.0,0.0,0.3786007165908813,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644120052456855,-1638.4317626953125,304.15087890625,0.6672925353050232,0.114272840321064,0.104143239557743,294.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4947872459888458,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139010334387421,-561.79541015625,304.0190734863281,0.4947872459888458,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015531301498413,-5810.2919921875,304.1637878417969,0.9990000128746032,0.4383212625980377,0.3689343333244324,293.34210205078125,297.1499938964844,293.1499938964844,0.0048453058116137,-1800.4041748046875,297.56866455078125,0.4947872459888458,0.050000000745058,0.2317879796028137,291.132568359375,291.1499938964844,263.7892761230469,261.8284606933594,281.6576538085937,294.2585144042969,291.136962890625,1.0,0.2276959419250488,0.7592476606369019,0.7592476606369019,1.0,1.0,-0.9478611350059508,0.3921605348587036,0.5557006001472473,0.167580559849739,0.0,0.0,0.3724387884140014,43.82442092895508,34.0,39.36090469360352,-9116.9248046875,119.00226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,306.8893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.572265625,18000.0,0.0,0.0,0.1988605707883834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519199788570404,0.351927101612091,-7.11553730070591e-06,0.0,0.0002018181985476,0.0,0.0,24.281543731689453,0.0,0.0,0.0,0.3786007165908813,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642654299736023,-1635.5697021484375,304.1508178710937,0.6732674241065979,0.1143697127699852,0.1041474714875221,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4990195333957672,0.050000000745058,0.0487926416099071,293.2668151855469,297.1499938964844,293.1499938964844,0.0137457139790058,-558.491455078125,303.9848022460937,0.4990195333957672,0.050000000745058,0.0360380783677101,293.19970703125,297.1499938964844,293.1499938964844,0.2919214069843292,-5659.15283203125,304.1747131347656,0.9990000128746032,0.4398795366287231,0.3596907258033752,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788578085601,-1776.45166015625,297.5173034667969,0.4990195333957672,0.050000000745058,0.2314512729644775,291.1573791503906,291.1499938964844,263.7796936035156,261.8255615234375,281.61578369140625,294.1895446777344,291.1581115722656,1.0,0.2239114940166473,0.7590780854225159,0.7590780854225159,1.0,1.0,-0.936214566230774,0.3872987329959869,0.5489158630371094,0.1644603461027145,0.0,0.0,0.3694566190242767,41.88349151611328,37.0,24.61540031433105,-9019.265625,113.2838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6015625,18000.0,0.0,0.0,0.200111523270607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485537767410278,0.3485608994960785,-7.10890981281409e-06,0.0,0.0002030877512879,0.0,0.0,23.99849319458008,0.0,0.0,0.0,0.3778849244117737,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642654299736023,-1635.5697021484375,304.1508178710937,0.6732674241065979,0.1143697127699852,0.1041474714875221,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4990195333957672,0.050000000745058,0.0487926416099071,293.2668151855469,297.1499938964844,293.1499938964844,0.0137457139790058,-558.491455078125,303.9848022460937,0.4990195333957672,0.050000000745058,0.0360380783677101,293.19970703125,297.1499938964844,293.1499938964844,0.2919214069843292,-5659.15283203125,304.1747131347656,0.9990000128746032,0.4398795366287231,0.3596907258033752,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788578085601,-1776.45166015625,297.5173034667969,0.4990195333957672,0.050000000745058,0.2314512729644775,291.1573791503906,291.1499938964844,263.7796936035156,261.8255615234375,281.61578369140625,294.1895446777344,291.1581115722656,1.0,0.2239114940166473,0.7590780854225159,0.7590780854225159,1.0,1.0,-0.936214566230774,0.3872987329959869,0.5489158630371094,0.1644603461027145,0.0,0.0,0.3694566190242767,41.88349151611328,37.0,24.61540031433105,-9019.265625,113.2838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6015625,18000.0,0.0,0.0,0.200111523270607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485537767410278,0.3485608994960785,-7.10890981281409e-06,0.0,0.0002030877512879,0.0,0.0,23.99849319458008,0.0,0.0,0.0,0.3778849244117737,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642982050776481,-1636.1619873046875,304.1506042480469,0.6751750111579895,0.1144458949565887,0.1041875407099723,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5003110766410828,0.050000000745058,0.0487719923257827,293.2652893066406,297.1499938964844,293.1499938964844,0.0136932898312807,-557.5387573242188,303.96832275390625,0.5003110766410828,0.050000000745058,0.0360228270292282,293.1928405761719,297.1499938964844,293.1499938964844,0.2891336977481842,-5616.29248046875,304.1752624511719,0.9990000128746032,0.4406005144119262,0.3569564521312713,293.3404541015625,297.1499938964844,293.1499938964844,0.0047503160312771,-1766.7919921875,297.48638916015625,0.5003110766410828,0.050000000745058,0.2313533276319503,291.15802001953125,291.1499938964844,263.7748413085937,261.8240661621094,281.5953369140625,294.1612854003906,291.1576538085937,1.0,0.2227531969547271,0.7589933276176453,0.7589933276176453,1.0,1.0,-0.932819366455078,0.385960191488266,0.5468592047691345,0.1633307039737701,0.0,0.0,0.3688346445560455,41.31475830078125,37.0,11.489073753356934,-8991.091796875,111.63484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,306.7967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.025390625,18000.0,0.0,0.0,0.2006138414144516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472447991371155,0.3472518920898437,-7.103011739673093e-06,0.0,0.0002035975339822,0.0,0.0,23.878313064575195,0.0,0.0,0.0,0.377573549747467,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643651410937309,-1637.3812255859375,304.1503601074219,0.6765041947364807,0.1145398989319801,0.1042512729763984,294.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5011541843414307,0.050000000745058,0.0487587712705135,293.26373291015625,297.1499938964844,293.1499938964844,0.0136488303542137,-556.7823486328125,303.9523010253906,0.5011541843414307,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2873088121414184,-5588.828125,304.1739807128906,0.9990000128746032,0.4411832392215729,0.355194479227066,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238552942872,-1757.9541015625,297.4546203613281,0.5011541843414307,0.050000000745058,0.2312906086444854,291.1561889648437,291.1499938964844,263.7698974609375,261.8225402832031,281.5758056640625,294.1376647949219,291.15557861328125,1.0,0.2220225632190704,0.7590290904045105,0.7590290904045105,1.0,1.0,-0.9306774139404296,0.3851961195468902,0.5454813241958618,0.1624409407377243,0.0,0.0,0.3685998916625976,40.94741439819336,40.0,2.846742868423462,-8978.2119140625,110.58629608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,306.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.2010538130998611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466566503047943,0.3466637432575226,-7.099303275026614e-06,0.0,0.000204044059501,0.0,0.0,23.82107734680176,0.0,0.0,0.0,0.3774156868457794,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064570128917694,-1641.1029052734375,304.14990234375,0.6775796413421631,0.1147703006863594,0.1044392138719558,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5016133189201355,0.050000000745058,0.048751663416624,293.26043701171875,297.1499938964844,293.1499938964844,0.0135764451697468,-555.656982421875,303.9215087890625,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795349121094,297.1499938964844,293.1499938964844,0.2861840724945068,-5573.96630859375,304.1677551269531,0.9990000128746032,0.4417880475521087,0.3542426526546478,293.337890625,297.1499938964844,293.1499938964844,0.0046742921695113,-1741.544189453125,297.39044189453125,0.5016133189201355,0.050000000745058,0.231256902217865,291.14990234375,291.1499938964844,263.7599792480469,261.81939697265625,281.5406188964844,294.103271484375,291.1487731933594,1.0,0.2216911017894745,0.759100615978241,0.759100615978241,1.0,1.0,-0.9297037720680236,0.385140597820282,0.5445631742477417,0.161280944943428,0.0,0.0,0.3689957559108734,40.737571716308594,43.0,-7.704395771026611,-8982.888671875,110.04346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,306.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.2018164545297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466975092887878,0.3467046022415161,-7.097229172359221e-06,0.0,0.0002048180322162,0.0,0.0,23.81772422790528,0.0,0.0,0.0,0.3773995637893677,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064570128917694,-1641.1029052734375,304.14990234375,0.6775796413421631,0.1147703006863594,0.1044392138719558,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5016133189201355,0.050000000745058,0.048751663416624,293.26043701171875,297.1499938964844,293.1499938964844,0.0135764451697468,-555.656982421875,303.9215087890625,0.5016133189201355,0.050000000745058,0.0360078103840351,293.1795349121094,297.1499938964844,293.1499938964844,0.2861840724945068,-5573.96630859375,304.1677551269531,0.9990000128746032,0.4417880475521087,0.3542426526546478,293.337890625,297.1499938964844,293.1499938964844,0.0046742921695113,-1741.544189453125,297.39044189453125,0.5016133189201355,0.050000000745058,0.231256902217865,291.14990234375,291.1499938964844,263.7599792480469,261.81939697265625,281.5406188964844,294.103271484375,291.1487731933594,1.0,0.2216911017894745,0.759100615978241,0.759100615978241,1.0,1.0,-0.9297037720680236,0.385140597820282,0.5445631742477417,0.161280944943428,0.0,0.0,0.3689957559108734,40.737571716308594,43.0,-7.704395771026611,-8982.888671875,110.04346466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,306.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.2018164545297622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466975092887878,0.3467046022415161,-7.097229172359221e-06,0.0,0.0002048180322162,0.0,0.0,23.81772422790528,0.0,0.0,0.0,0.3773995637893677,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648489072918891,-1646.16162109375,304.14947509765625,0.6768307685852051,0.1150378063321113,0.104686290025711,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5006765127182007,0.050000000745058,0.0487662628293037,293.257080078125,297.1499938964844,293.1499938964844,0.0135223548859357,-554.9691162109375,303.8919677734375,0.5006765127182007,0.050000000745058,0.0360185950994491,293.1771850585937,297.1499938964844,293.1499938964844,0.2879743278026581,-5604.94189453125,304.1588134765625,0.9990000128746032,0.4415307641029358,0.3561907112598419,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283230185508,-1726.5028076171875,297.3251037597656,0.5006765127182007,0.050000000745058,0.2313261479139328,291.14031982421875,291.1499938964844,263.75,261.81622314453125,281.5108642578125,294.0837097167969,291.13897705078125,1.0,0.2226326316595077,0.7591721415519714,0.7591721415519714,1.0,1.0,-0.9324507713317872,0.3867240250110626,0.5457267165184021,0.1608485579490661,0.0,0.0,0.3709115087985992,41.117462158203125,46.0,-12.832880020141602,-9023.533203125,111.2420883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,306.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.2025309056043625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486183285713196,0.3486254215240478,-7.1021445364749525e-06,0.0,0.0002055431250482,0.0,0.0,23.98212623596192,0.0,0.0,0.0,0.3778362870216369,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648489072918891,-1646.16162109375,304.14947509765625,0.6768307685852051,0.1150378063321113,0.104686290025711,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5006765127182007,0.050000000745058,0.0487662628293037,293.257080078125,297.1499938964844,293.1499938964844,0.0135223548859357,-554.9691162109375,303.8919677734375,0.5006765127182007,0.050000000745058,0.0360185950994491,293.1771850585937,297.1499938964844,293.1499938964844,0.2879743278026581,-5604.94189453125,304.1588134765625,0.9990000128746032,0.4415307641029358,0.3561907112598419,293.3361511230469,297.1499938964844,293.1499938964844,0.0046283230185508,-1726.5028076171875,297.3251037597656,0.5006765127182007,0.050000000745058,0.2313261479139328,291.14031982421875,291.1499938964844,263.75,261.81622314453125,281.5108642578125,294.0837097167969,291.13897705078125,1.0,0.2226326316595077,0.7591721415519714,0.7591721415519714,1.0,1.0,-0.9324507713317872,0.3867240250110626,0.5457267165184021,0.1608485579490661,0.0,0.0,0.3709115087985992,41.117462158203125,46.0,-12.832880020141602,-9023.533203125,111.2420883178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,306.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.2025309056043625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486183285713196,0.3486254215240478,-7.1021445364749525e-06,0.0,0.0002055431250482,0.0,0.0,23.98212623596192,0.0,0.0,0.0,0.3778362870216369,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651636272668838,-1651.8531494140625,304.1491394042969,0.6746097207069397,0.1153239011764526,0.1049708276987075,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4986440539360046,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134798930957913,-554.5357666015625,303.86346435546875,0.4986440539360046,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921388149261474,-5672.6728515625,304.1489562988281,0.9990000128746032,0.4403584897518158,0.3604937195777893,293.3345947265625,297.1499938964844,293.1499938964844,0.0045843119733035,-1712.0870361328125,297.2596435546875,0.4986440539360046,0.050000000745058,0.2314803898334503,291.1304016113281,291.1499938964844,263.7387084960937,261.8118896484375,281.48602294921875,294.0762023925781,291.129150390625,1.0,0.224608913064003,0.75910484790802,0.75910484790802,1.0,1.0,-0.9382086992263794,0.3896068036556244,0.5486019253730774,0.1610185205936432,0.0,0.0,0.3741965889930725,41.984188079833984,49.0,-13.721267700195312,-9093.515625,113.88599395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,306.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.583984375,18000.0,0.0,0.0,0.2033413350582122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524567186832428,0.352463811635971,-7.114717391232261e-06,0.0,0.0002063656138489,0.0,0.0,24.32079696655273,0.0,0.0,0.0,0.3787404000759125,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651636272668838,-1651.8531494140625,304.1491394042969,0.6746097207069397,0.1153239011764526,0.1049708276987075,294.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4986440539360046,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134798930957913,-554.5357666015625,303.86346435546875,0.4986440539360046,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.2921388149261474,-5672.6728515625,304.1489562988281,0.9990000128746032,0.4403584897518158,0.3604937195777893,293.3345947265625,297.1499938964844,293.1499938964844,0.0045843119733035,-1712.0870361328125,297.2596435546875,0.4986440539360046,0.050000000745058,0.2314803898334503,291.1304016113281,291.1499938964844,263.7387084960937,261.8118896484375,281.48602294921875,294.0762023925781,291.129150390625,1.0,0.224608913064003,0.75910484790802,0.75910484790802,1.0,1.0,-0.9382086992263794,0.3896068036556244,0.5486019253730774,0.1610185205936432,0.0,0.0,0.3741965889930725,41.984188079833984,49.0,-13.721267700195312,-9093.515625,113.88599395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,306.7948608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.583984375,18000.0,0.0,0.0,0.2033413350582122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524567186832428,0.352463811635971,-7.114717391232261e-06,0.0,0.0002063656138489,0.0,0.0,24.32079696655273,0.0,0.0,0.0,0.3787404000759125,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0654958933591842,-1657.84521484375,304.1488647460937,0.6712555289268494,0.1156171634793281,0.1052783280611038,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4957927167415619,0.050000000745058,0.0488463714718818,293.2506408691406,297.1499938964844,293.1499938964844,0.0134463589638471,-554.28662109375,303.8358764648437,0.4957927167415619,0.050000000745058,0.0360777638852596,293.1862487792969,297.1499938964844,293.1499938964844,0.2982598543167114,-5770.130859375,304.1390991210937,0.9990000128746032,0.4382655322551727,0.3667010962963104,293.333251953125,297.1499938964844,293.1499938964844,0.0045416895300149,-1698.0526123046875,297.1942138671875,0.4957927167415619,0.050000000745058,0.2317061573266983,291.1210632324219,291.1499938964844,263.7249450683594,261.8054504394531,281.4648132324219,294.0785522460937,291.11993408203125,1.0,0.2274249792098999,0.7590375542640686,0.7590375542640686,1.0,1.0,-0.9463972449302672,0.3935407698154449,0.5528565049171448,0.1617214381694793,0.0,0.0,0.3786855340003967,43.26029586791992,52.0,-13.079115867614746,-9185.84375,117.76342010498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,306.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30859375,18000.0,0.0,0.0,0.2043797671794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579988777637481,0.3580060303211212,-7.134478892112384e-06,0.0,0.0002074194781016,0.0,0.0,24.81855773925781,0.0,0.0,0.0,0.3800750374794006,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0654958933591842,-1657.84521484375,304.1488647460937,0.6712555289268494,0.1156171634793281,0.1052783280611038,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4957927167415619,0.050000000745058,0.0488463714718818,293.2506408691406,297.1499938964844,293.1499938964844,0.0134463589638471,-554.28662109375,303.8358764648437,0.4957927167415619,0.050000000745058,0.0360777638852596,293.1862487792969,297.1499938964844,293.1499938964844,0.2982598543167114,-5770.130859375,304.1390991210937,0.9990000128746032,0.4382655322551727,0.3667010962963104,293.333251953125,297.1499938964844,293.1499938964844,0.0045416895300149,-1698.0526123046875,297.1942138671875,0.4957927167415619,0.050000000745058,0.2317061573266983,291.1210632324219,291.1499938964844,263.7249450683594,261.8054504394531,281.4648132324219,294.0785522460937,291.11993408203125,1.0,0.2274249792098999,0.7590375542640686,0.7590375542640686,1.0,1.0,-0.9463972449302672,0.3935407698154449,0.5528565049171448,0.1617214381694793,0.0,0.0,0.3786855340003967,43.26029586791992,52.0,-13.079115867614746,-9185.84375,117.76342010498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,306.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30859375,18000.0,0.0,0.0,0.2043797671794891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579988777637481,0.3580060303211212,-7.134478892112384e-06,0.0,0.0002074194781016,0.0,0.0,24.81855773925781,0.0,0.0,0.0,0.3800750374794006,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656652376055717,-1660.89404296875,304.1487731933594,0.6692566871643066,0.1157643124461174,0.1054376885294914,294.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4941366016864776,0.050000000745058,0.0488750487565994,293.24908447265625,297.1499938964844,293.1499938964844,0.0134323108941316,-554.2164306640625,303.8224182128906,0.4941366016864776,0.050000000745058,0.0360989458858966,293.19097900390625,297.1499938964844,293.1499938964844,0.3019368946552276,-5828.04248046875,304.1343994140625,0.9990000128746032,0.4368827641010284,0.3703917264938354,293.33270263671875,297.1499938964844,293.1499938964844,0.0045206663198769,-1691.093017578125,297.1615295410156,0.4941366016864776,0.050000000745058,0.2318421900272369,291.1167297363281,291.1499938964844,263.7171936035156,261.8014831542969,281.45556640625,294.0829772949219,291.1156921386719,1.0,0.2290932983160019,0.7590038776397705,0.7590038776397705,1.0,1.0,-0.9512408375740052,0.3958272039890289,0.5554136037826538,0.1622534692287445,0.0,0.0,0.381339818239212,44.03099822998047,52.0,-12.42167854309082,-9238.83984375,120.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.26953125,18000.0,0.0,0.0,0.2050187736749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613788485527038,0.3613860011100769,-7.147008545871358e-06,0.0,0.0002080679842038,0.0,0.0,25.12583923339844,0.0,0.0,0.0,0.3809000253677368,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.065835028886795,-1663.94677734375,304.148681640625,0.6670920252799988,0.1159111857414245,0.1055997163057327,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4923584461212158,0.050000000745058,0.0489066541194915,293.24755859375,297.1499938964844,293.1499938964844,0.0134198004379868,-554.1744995117188,303.8091735839844,0.4923584461212158,0.050000000745058,0.0361222885549068,293.19647216796875,297.1499938964844,293.1499938964844,0.3059700429439544,-5891.1552734375,304.1299133300781,0.9990000128746032,0.4352816641330719,0.3744165301322937,293.3322448730469,297.1499938964844,293.1499938964844,0.0044998484663665,-1684.1700439453125,297.12890625,0.4923584461212158,0.050000000745058,0.2319921106100082,291.1127014160156,291.1499938964844,263.7088928222656,261.7970275878906,281.447509765625,294.0894775390625,291.1117553710937,1.0,0.2309106737375259,0.7589170336723328,0.7589170336723328,1.0,1.0,-0.956511378288269,0.3982867300510406,0.5582246780395508,0.1628915071487426,0.0,0.0,0.3842310309410095,44.88111114501953,40.0,-11.551472663879396,-9295.5341796875,122.70413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,306.8068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.40234375,18000.0,0.0,0.0,0.2057529091835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651360869407654,0.3651432394981384,-7.161282155720983e-06,0.0,0.0002088130422635,0.0,0.0,25.470518112182617,0.0,0.0,0.0,0.3818261325359344,4.0,0.0,1.0
662820,293.146728515625,297.1499938964844,293.1499938964844,0.0660285726189613,-1667.2598876953125,304.1488037109375,0.669964611530304,0.1162498295307159,0.1058611497282981,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4939732253551483,0.050000000745058,0.0488779097795486,293.24420166015625,297.1499938964844,293.1499938964844,0.0133386990055441,-552.5252685546875,303.7846984863281,0.4939732253551483,0.050000000745058,0.0361010581254959,293.20233154296875,297.1499938964844,293.1499938964844,0.3027336597442627,-5836.6865234375,304.1426086425781,0.9990000128746032,0.4328893423080444,0.3707589209079742,293.3312683105469,297.1499938964844,293.1499938964844,0.0044483235105872,-1665.871337890625,297.0707702636719,0.4939732253551483,0.050000000745058,0.2318557649850845,291.1173095703125,291.1499938964844,263.6907958984375,261.78680419921875,281.43341064453125,294.08447265625,291.12060546875,1.0,0.2287972271442413,0.7587432265281677,0.7587432265281677,1.0,1.0,-0.9522188901901244,0.3965638875961303,0.5556550025939941,0.1614997535943985,0.0,0.0,0.3886914849281311,44.09626388549805,28.0,15.587470054626465,-9335.3974609375,120.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,306.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.197265625,18000.0,0.0,0.0,0.2074270397424698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725111484527588,0.3725183308124542,-7.192871180450311e-06,0.0,0.0002105120656779,0.0,0.0,26.16525077819824,0.0,0.0,0.0,0.3836680650711059,4.0,0.0,1.0
662880,293.146728515625,297.1499938964844,293.1499938964844,0.0660285726189613,-1667.2598876953125,304.1488037109375,0.669964611530304,0.1162498295307159,0.1058611497282981,294.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.4939732253551483,0.050000000745058,0.0488779097795486,293.24420166015625,297.1499938964844,293.1499938964844,0.0133386990055441,-552.5252685546875,303.7846984863281,0.4939732253551483,0.050000000745058,0.0361010581254959,293.20233154296875,297.1499938964844,293.1499938964844,0.3027336597442627,-5836.6865234375,304.1426086425781,0.9990000128746032,0.4328893423080444,0.3707589209079742,293.3312683105469,297.1499938964844,293.1499938964844,0.0044483235105872,-1665.871337890625,297.0707702636719,0.4939732253551483,0.050000000745058,0.2318557649850845,291.1173095703125,291.1499938964844,263.6907958984375,261.78680419921875,281.43341064453125,294.08447265625,291.12060546875,1.0,0.2287972271442413,0.7587432265281677,0.7587432265281677,1.0,1.0,-0.9522188901901244,0.3965638875961303,0.5556550025939941,0.1614997535943985,0.0,0.0,0.3886914849281311,44.09626388549805,28.0,15.587470054626465,-9335.3974609375,120.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399353027344,306.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.197265625,18000.0,0.0,0.0,0.2074270397424698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725111484527588,0.3725183308124542,-7.192871180450311e-06,0.0,0.0002105120656779,0.0,0.0,26.16525077819824,0.0,0.0,0.0,0.3836680650711059,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660397857427597,-1666.984130859375,304.1492004394531,0.6797887682914734,0.1166658475995063,0.1061128824949264,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5004655122756958,0.050000000745058,0.0487695857882499,293.2402038574219,297.1499938964844,293.1499938964844,0.0131958713755011,-548.9749755859375,303.7640991210937,0.5004655122756958,0.050000000745058,0.0360210500657558,293.1926574707031,297.1499938964844,293.1499938964844,0.2886590659618377,-5611.23291015625,304.1687316894531,0.9990000128746032,0.4334905445575714,0.356632649898529,293.3299560546875,297.1499938964844,293.1499938964844,0.0043848319910466,-1641.6309814453125,297.02935791015625,0.5004655122756958,0.050000000745058,0.2313419133424759,291.15008544921875,291.1499938964844,263.6708374023437,261.77496337890625,281.40069580078125,294.0285339355469,291.1546936035156,1.0,0.2223056852817535,0.7585694193840027,0.7585694193840027,1.0,1.0,-0.934727668762207,0.3889904618263244,0.5457372069358826,0.1576264351606369,0.0,0.0,0.3865927755832672,41.15592193603516,31.0,40.87820053100586,-9252.9736328125,111.7998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,306.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.208930104970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721778690814972,0.372185081243515,-7.202383585536154e-06,0.0,0.0002120374847436,0.0,0.0,26.17057991027832,0.0,0.0,0.0,0.38368621468544,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660397857427597,-1666.984130859375,304.1492004394531,0.6797887682914734,0.1166658475995063,0.1061128824949264,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5004655122756958,0.050000000745058,0.0487695857882499,293.2402038574219,297.1499938964844,293.1499938964844,0.0131958713755011,-548.9749755859375,303.7640991210937,0.5004655122756958,0.050000000745058,0.0360210500657558,293.1926574707031,297.1499938964844,293.1499938964844,0.2886590659618377,-5611.23291015625,304.1687316894531,0.9990000128746032,0.4334905445575714,0.356632649898529,293.3299560546875,297.1499938964844,293.1499938964844,0.0043848319910466,-1641.6309814453125,297.02935791015625,0.5004655122756958,0.050000000745058,0.2313419133424759,291.15008544921875,291.1499938964844,263.6708374023437,261.77496337890625,281.40069580078125,294.0285339355469,291.1546936035156,1.0,0.2223056852817535,0.7585694193840027,0.7585694193840027,1.0,1.0,-0.934727668762207,0.3889904618263244,0.5457372069358826,0.1576264351606369,0.0,0.0,0.3865927755832672,41.15592193603516,31.0,40.87820053100586,-9252.9736328125,111.7998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819580078125,306.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.208930104970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721778690814972,0.372185081243515,-7.202383585536154e-06,0.0,0.0002120374847436,0.0,0.0,26.17057991027832,0.0,0.0,0.0,0.38368621468544,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.066190093755722,-1669.3216552734375,304.1492004394531,0.6873310804367065,0.1171426624059677,0.1064610034227371,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5052570104598999,0.050000000745058,0.0486972779035568,293.2357177734375,297.1499938964844,293.1499938964844,0.0130885653197765,-546.3336791992188,303.7461242675781,0.5052570104598999,0.050000000745058,0.035967644304037,293.1742248535156,297.1499938964844,293.1499938964844,0.2785438299179077,-5451.5947265625,304.1788330078125,0.9990000128746032,0.4361457824707031,0.3468804955482483,293.328125,297.1499938964844,293.1499938964844,0.004326943308115,-1619.8798828125,296.986328125,0.5052570104598999,0.050000000745058,0.2309989184141159,291.176025390625,291.1499938964844,263.6492004394531,261.7616271972656,281.3502502441406,293.95086669921875,291.17694091796875,1.0,0.2183715552091598,0.7585468292236328,0.7585468292236328,1.0,1.0,-0.9228732585906982,0.3839661478996277,0.5389071702957153,0.1547936052083969,0.0,0.0,0.3810533583164215,39.18802261352539,34.0,25.97381019592285,-9157.490234375,106.14004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,306.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.267578125,18000.0,0.0,0.0,0.2097631245851516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652015924453735,0.3652087748050689,-7.180744432844222e-06,0.0,0.0002128829073626,0.0,0.0,25.540149688720703,0.0,0.0,0.0,0.3820370137691498,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.066190093755722,-1669.3216552734375,304.1492004394531,0.6873310804367065,0.1171426624059677,0.1064610034227371,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5052570104598999,0.050000000745058,0.0486972779035568,293.2357177734375,297.1499938964844,293.1499938964844,0.0130885653197765,-546.3336791992188,303.7461242675781,0.5052570104598999,0.050000000745058,0.035967644304037,293.1742248535156,297.1499938964844,293.1499938964844,0.2785438299179077,-5451.5947265625,304.1788330078125,0.9990000128746032,0.4361457824707031,0.3468804955482483,293.328125,297.1499938964844,293.1499938964844,0.004326943308115,-1619.8798828125,296.986328125,0.5052570104598999,0.050000000745058,0.2309989184141159,291.176025390625,291.1499938964844,263.6492004394531,261.7616271972656,281.3502502441406,293.95086669921875,291.17694091796875,1.0,0.2183715552091598,0.7585468292236328,0.7585468292236328,1.0,1.0,-0.9228732585906982,0.3839661478996277,0.5389071702957153,0.1547936052083969,0.0,0.0,0.3810533583164215,39.18802261352539,34.0,25.97381019592285,-9157.490234375,106.14004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8618469238281,306.87188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.267578125,18000.0,0.0,0.0,0.2097631245851516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652015924453735,0.3652087748050689,-7.180744432844222e-06,0.0,0.0002128829073626,0.0,0.0,25.540149688720703,0.0,0.0,0.0,0.3820370137691498,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665834918618202,-1676.33544921875,304.1488037109375,0.6918620467185974,0.1176808550953865,0.106895700097084,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5078045129776001,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130364764481782,-545.3207397460938,303.7298278808594,0.5078045129776001,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734974026679992,-5374.0009765625,304.17742919921875,0.9990000128746032,0.4385904669761657,0.3419337570667267,293.3258361816406,297.1499938964844,293.1499938964844,0.0042793941684067,-1603.2935791015625,296.93048095703125,0.5078045129776001,0.050000000745058,0.2308285683393478,291.1749572753906,291.1499938964844,263.6260986328125,261.7470397949219,281.3039245605469,293.89068603515625,291.1741638183594,1.0,0.2163536846637725,0.7585242390632629,0.7585242390632629,1.0,1.0,-0.9171767830848694,0.3816595673561096,0.5355172157287598,0.1531524658203125,0.0,0.0,0.3776601254940033,38.20798110961914,37.0,2.2719459533691406,-9114.6787109375,103.41056823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,306.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.06640625,18000.0,0.0,0.0,0.2099247425794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596889078617096,0.3596960604190826,-7.155713319662027e-06,0.0,0.0002130469219991,0.0,0.0,25.020801544189453,0.0,0.0,0.0,0.3806533217430115,4.0,0.0,1.0
