time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665834918618202,-1676.33544921875,304.1488037109375,0.6918620467185974,0.1176808550953865,0.106895700097084,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5078045129776001,0.050000000745058,0.0486613661050796,293.2308349609375,297.1499938964844,293.1499938964844,0.0130364764481782,-545.3207397460938,303.7298278808594,0.5078045129776001,0.050000000745058,0.035941120237112,293.1592102050781,297.1499938964844,293.1499938964844,0.2734974026679992,-5374.0009765625,304.17742919921875,0.9990000128746032,0.4385904669761657,0.3419337570667267,293.3258361816406,297.1499938964844,293.1499938964844,0.0042793941684067,-1603.2935791015625,296.93048095703125,0.5078045129776001,0.050000000745058,0.2308285683393478,291.1749572753906,291.1499938964844,263.6260986328125,261.7470397949219,281.3039245605469,293.89068603515625,291.1741638183594,1.0,0.2163536846637725,0.7585242390632629,0.7585242390632629,1.0,1.0,-0.9171767830848694,0.3816595673561096,0.5355172157287598,0.1531524658203125,0.0,0.0,0.3776601254940033,38.20798110961914,37.0,2.2719459533691406,-9114.6787109375,103.41056823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,306.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.06640625,18000.0,0.0,0.0,0.2099247425794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596889078617096,0.3596960604190826,-7.155713319662027e-06,0.0,0.0002130469219991,0.0,0.0,25.020801544189453,0.0,0.0,0.0,0.3806533217430115,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668233931064605,-1680.64697265625,304.1485900878906,0.6932059526443481,0.1179711520671844,0.1071431189775466,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5083673000335693,0.050000000745058,0.0486536584794521,293.2283020019531,297.1499938964844,293.1499938964844,0.0130205424502491,-545.0792236328125,303.7225341796875,0.5083673000335693,0.050000000745058,0.0359354279935359,293.15362548828125,297.1499938964844,293.1499938964844,0.2723577916622162,-5357.404296875,304.1745300292969,0.9990000128746032,0.439566433429718,0.3408627510070801,293.3245849609375,297.1499938964844,293.1499938964844,0.0042578326538205,-1595.9161376953125,296.9014892578125,0.5083673000335693,0.050000000745058,0.2307920157909393,291.17156982421875,291.1499938964844,263.61407470703125,261.73931884765625,281.2831115722656,293.8674621582031,291.17047119140625,1.0,0.2159591913223266,0.7585129737854004,0.7585129737854004,1.0,1.0,-0.916127622127533,0.3812979161739349,0.5348297357559204,0.1526792347431183,0.0,0.0,0.3765575289726257,37.99656295776367,37.0,-4.737117290496826,-9111.568359375,102.86292266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,306.9091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.279296875,18000.0,0.0,0.0,0.2098242789506912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579045832157135,0.3579117059707641,-7.146983080019709e-06,0.0,0.0002129449712811,0.0,0.0,24.851709365844727,0.0,0.0,0.0,0.3801940977573395,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670863911509513,-1685.3896484375,304.1483764648437,0.6939966082572937,0.1182719469070434,0.1074068248271942,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5085010528564453,0.050000000745058,0.0486518405377864,293.2256774902344,297.1499938964844,293.1499938964844,0.0130101861432194,-544.9833374023438,303.7157287597656,0.5085010528564453,0.050000000745058,0.0359340831637382,293.14947509765625,297.1499938964844,293.1499938964844,0.2720340192317962,-5353.8232421875,304.170654296875,0.9990000128746032,0.4403373003005981,0.3406092822551727,293.3233337402344,297.1499938964844,293.1499938964844,0.0042372159659862,-1588.9400634765625,296.8720092773437,0.5085010528564453,0.050000000745058,0.2307833880186081,291.1668701171875,291.1499938964844,263.60174560546875,261.7313232421875,281.2637634277344,293.8484191894531,291.1654052734375,1.0,0.2159222513437271,0.7585279941558838,0.7585279941558838,1.0,1.0,-0.9161251187324524,0.381397396326065,0.5347277522087097,0.1524157524108886,0.0,0.0,0.3758986294269562,37.94534683227539,40.0,-10.310982704162598,-9117.8193359375,102.78268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,306.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.2096433192491531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566585183143616,0.3566656708717346,-7.140471552702365e-06,0.0,0.000212761311559,0.0,0.0,24.732601165771484,0.0,0.0,0.0,0.3798713982105255,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676654130220413,-1695.8697509765625,304.14794921875,0.6940968036651611,0.1188940778374672,0.1079711616039276,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5076339244842529,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130036110058426,-545.156982421875,303.7035217285156,0.5076339244842529,0.050000000745058,0.0359428636729717,293.14532470703125,297.1499938964844,293.1499938964844,0.2735638618469238,-5381.16162109375,304.16119384765625,0.9990000128746032,0.4412024319171905,0.3422600030899048,293.32086181640625,297.1499938964844,293.1499938964844,0.0041985120624303,-1576.031005859375,296.8116455078125,0.5076339244842529,0.050000000745058,0.2308397740125656,291.1542053222656,291.1499938964844,263.5762939453125,261.71466064453125,281.2294616699219,293.8215026855469,291.1523742675781,1.0,0.2167914360761642,0.7585580945014954,0.7585580945014954,1.0,1.0,-0.9188749194145204,0.3827953636646271,0.5360795259475708,0.152452290058136,0.0,0.0,0.3761543333530426,38.26557922363281,43.0,-17.192798614501953,-9157.95703125,103.85501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,306.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.2091635316610336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561797142028808,0.3561868369579315,-7.135027317417553e-06,0.0,0.0002122744044754,0.0,0.0,24.677404403686523,0.0,0.0,0.0,0.3797169625759125,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676654130220413,-1695.8697509765625,304.14794921875,0.6940968036651611,0.1188940778374672,0.1079711616039276,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5076339244842529,0.050000000745058,0.0486637279391288,293.220458984375,297.1499938964844,293.1499938964844,0.0130036110058426,-545.156982421875,303.7035217285156,0.5076339244842529,0.050000000745058,0.0359428636729717,293.14532470703125,297.1499938964844,293.1499938964844,0.2735638618469238,-5381.16162109375,304.16119384765625,0.9990000128746032,0.4412024319171905,0.3422600030899048,293.32086181640625,297.1499938964844,293.1499938964844,0.0041985120624303,-1576.031005859375,296.8116455078125,0.5076339244842529,0.050000000745058,0.2308397740125656,291.1542053222656,291.1499938964844,263.5762939453125,261.71466064453125,281.2294616699219,293.8215026855469,291.1523742675781,1.0,0.2167914360761642,0.7585580945014954,0.7585580945014954,1.0,1.0,-0.9188749194145204,0.3827953636646271,0.5360795259475708,0.152452290058136,0.0,0.0,0.3761543333530426,38.26557922363281,43.0,-17.192798614501953,-9157.95703125,103.85501861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136779785156,306.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.98828125,18000.0,0.0,0.0,0.2091635316610336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561797142028808,0.3561868369579315,-7.135027317417553e-06,0.0,0.0002122744044754,0.0,0.0,24.677404403686523,0.0,0.0,0.0,0.3797169625759125,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682796314358711,-1707.0048828125,304.1476135253906,0.6925249099731445,0.1195281073451042,0.1085671633481979,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5055273771286011,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130100445821881,-545.640380859375,303.6929016113281,0.5055273771286011,0.050000000745058,0.0359647832810878,293.1463623046875,297.1499938964844,293.1499938964844,0.2775464951992035,-5446.89013671875,304.1508178710937,0.9990000128746032,0.4411202371120453,0.3463478684425354,293.3186340332031,297.1499938964844,293.1499938964844,0.0041617900133132,-1563.839599609375,296.7507629394531,0.5055273771286011,0.050000000745058,0.2309805452823639,291.1404113769531,291.1499938964844,263.54998779296875,261.6972351074219,281.2008056640625,293.80743408203125,291.1386108398437,1.0,0.2187267392873764,0.7585881948471069,0.7585881948471069,1.0,1.0,-0.92472642660141,0.3855305314064026,0.5391958951950073,0.1531597971916198,0.0,0.0,0.3783614933490753,39.070457458496094,46.0,-19.078744888305664,-9229.29296875,106.34870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,307.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.31640625,18000.0,0.0,0.0,0.2087378948926925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584030568599701,0.3584102094173431,-7.140403795347083e-06,0.0,0.0002118424163199,0.0,0.0,24.869598388671875,0.0,0.0,0.0,0.3802253901958465,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682796314358711,-1707.0048828125,304.1476135253906,0.6925249099731445,0.1195281073451042,0.1085671633481979,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5055273771286011,0.050000000745058,0.0486934036016464,293.2152709960937,297.1499938964844,293.1499938964844,0.0130100445821881,-545.640380859375,303.6929016113281,0.5055273771286011,0.050000000745058,0.0359647832810878,293.1463623046875,297.1499938964844,293.1499938964844,0.2775464951992035,-5446.89013671875,304.1508178710937,0.9990000128746032,0.4411202371120453,0.3463478684425354,293.3186340332031,297.1499938964844,293.1499938964844,0.0041617900133132,-1563.839599609375,296.7507629394531,0.5055273771286011,0.050000000745058,0.2309805452823639,291.1404113769531,291.1499938964844,263.54998779296875,261.6972351074219,281.2008056640625,293.80743408203125,291.1386108398437,1.0,0.2187267392873764,0.7585881948471069,0.7585881948471069,1.0,1.0,-0.92472642660141,0.3855305314064026,0.5391958951950073,0.1531597971916198,0.0,0.0,0.3783614933490753,39.070457458496094,46.0,-19.078744888305664,-9229.29296875,106.34870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,307.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.31640625,18000.0,0.0,0.0,0.2087378948926925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584030568599701,0.3584102094173431,-7.140403795347083e-06,0.0,0.0002118424163199,0.0,0.0,24.869598388671875,0.0,0.0,0.0,0.3802253901958465,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689039900898933,-1718.3289794921875,304.1473693847656,0.689635157585144,0.1201611459255218,0.1091787964105606,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5025043487548828,0.050000000745058,0.0487380661070346,293.21014404296875,297.1499938964844,293.1499938964844,0.0130263688042759,-546.3350219726562,303.68389892578125,0.5025043487548828,0.050000000745058,0.0359977670013904,293.1519775390625,297.1499938964844,293.1499938964844,0.2835387289524078,-5543.49755859375,304.1405639648437,0.9990000128746032,0.4400801360607147,0.3524110317230224,293.31671142578125,297.1499938964844,293.1499938964844,0.0041262302547693,-1551.98193359375,296.69000244140625,0.5025043487548828,0.050000000745058,0.2311923950910568,291.127197265625,291.1499938964844,263.5230407714844,261.67919921875,281.1778564453125,293.80389404296875,291.1255798339844,1.0,0.2215291559696197,0.7584905624389648,0.7584905624389648,1.0,1.0,-0.93308424949646,0.3893159031867981,0.5437683463096619,0.1544442772865295,0.0,0.0,0.3822937905788421,40.28376007080078,49.0,-18.390846252441406,-9323.9765625,110.05799102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2085946649312973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630697429180145,0.3630768954753876,-7.15604301149142e-06,0.0,0.0002116970572387,0.0,0.0,25.289291381835938,0.0,0.0,0.0,0.3813476860523224,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689039900898933,-1718.3289794921875,304.1473693847656,0.689635157585144,0.1201611459255218,0.1091787964105606,294.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5025043487548828,0.050000000745058,0.0487380661070346,293.21014404296875,297.1499938964844,293.1499938964844,0.0130263688042759,-546.3350219726562,303.68389892578125,0.5025043487548828,0.050000000745058,0.0359977670013904,293.1519775390625,297.1499938964844,293.1499938964844,0.2835387289524078,-5543.49755859375,304.1405639648437,0.9990000128746032,0.4400801360607147,0.3524110317230224,293.31671142578125,297.1499938964844,293.1499938964844,0.0041262302547693,-1551.98193359375,296.69000244140625,0.5025043487548828,0.050000000745058,0.2311923950910568,291.127197265625,291.1499938964844,263.5230407714844,261.67919921875,281.1778564453125,293.80389404296875,291.1255798339844,1.0,0.2215291559696197,0.7584905624389648,0.7584905624389648,1.0,1.0,-0.93308424949646,0.3893159031867981,0.5437683463096619,0.1544442772865295,0.0,0.0,0.3822937905788421,40.28376007080078,49.0,-18.390846252441406,-9323.9765625,110.05799102783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,307.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.7265625,18000.0,0.0,0.0,0.2085946649312973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630697429180145,0.3630768954753876,-7.15604301149142e-06,0.0,0.0002116970572387,0.0,0.0,25.289291381835938,0.0,0.0,0.0,0.3813476860523224,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695273503661155,-1729.6370849609375,304.147216796875,0.6857583522796631,0.120787888765335,0.1097980439662933,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4988464415073395,0.050000000745058,0.0487955175340175,293.2050476074219,297.1499938964844,293.1499938964844,0.0130512369796633,-547.1980590820312,303.6767578125,0.4988464415073395,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2911809086799621,-5664.8671875,304.1310119628906,0.9990000128746032,0.4380989968776703,0.3600607812404632,293.3151550292969,297.1499938964844,293.1499938964844,0.0040913401171565,-1540.252197265625,296.62957763671875,0.4988464415073395,0.050000000745058,0.2314649224281311,291.115234375,291.1499938964844,263.49560546875,261.6607360839844,281.1597595214844,293.8087463378906,291.1138000488281,1.0,0.2250327169895172,0.7583929300308228,0.7583929300308228,1.0,1.0,-0.9434549808502196,0.3939414620399475,0.5495134592056274,0.1562569141387939,0.0,0.0,0.3877458274364471,41.84575271606445,52.0,-16.633394241333008,-9436.7119140625,114.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,307.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.2089185118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699793815612793,0.3699865639209747,-7.181497039709939e-06,0.0,0.000212025741348,0.0,0.0,25.924013137817383,0.0,0.0,0.0,0.3830510377883911,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695273503661155,-1729.6370849609375,304.147216796875,0.6857583522796631,0.120787888765335,0.1097980439662933,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4988464415073395,0.050000000745058,0.0487955175340175,293.2050476074219,297.1499938964844,293.1499938964844,0.0130512369796633,-547.1980590820312,303.6767578125,0.4988464415073395,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2911809086799621,-5664.8671875,304.1310119628906,0.9990000128746032,0.4380989968776703,0.3600607812404632,293.3151550292969,297.1499938964844,293.1499938964844,0.0040913401171565,-1540.252197265625,296.62957763671875,0.4988464415073395,0.050000000745058,0.2314649224281311,291.115234375,291.1499938964844,263.49560546875,261.6607360839844,281.1597595214844,293.8087463378906,291.1138000488281,1.0,0.2250327169895172,0.7583929300308228,0.7583929300308228,1.0,1.0,-0.9434549808502196,0.3939414620399475,0.5495134592056274,0.1562569141387939,0.0,0.0,0.3877458274364471,41.84575271606445,52.0,-16.633394241333008,-9436.7119140625,114.83009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,307.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.2089185118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699793815612793,0.3699865639209747,-7.181497039709939e-06,0.0,0.000212025741348,0.0,0.0,25.924013137817383,0.0,0.0,0.0,0.3830510377883911,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698355883359909,-1735.228515625,304.14715576171875,0.6835437417030334,0.1210965812206268,0.1101081594824791,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.4968522787094116,0.050000000745058,0.0488284416496753,293.2025451660156,297.1499938964844,293.1499938964844,0.0130659062415361,-547.6702880859375,303.6736755371094,0.4968522787094116,0.050000000745058,0.0360645204782485,293.1676025390625,297.1499938964844,293.1499938964844,0.2955187857151031,-5733.11328125,304.1265869140625,0.9990000128746032,0.4367660880088806,0.3643720746040344,293.3144836425781,297.1499938964844,293.1499938964844,0.0040740147233009,-1534.3812255859375,296.5995178222656,0.4968522787094116,0.050000000745058,0.2316211014986038,291.1098327636719,291.1499938964844,263.4817810058594,261.6513977050781,281.1527709960937,293.8144836425781,291.1085510253906,1.0,0.2270010411739349,0.7583441138267517,0.7583441138267517,1.0,1.0,-0.9492574334144592,0.3965074717998504,0.5527499914169312,0.1573426425457,0.0,0.0,0.3909667134284973,42.74114990234375,52.0,-15.444865226745604,-9498.3916015625,117.57386016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,307.032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.2734375,18000.0,0.0,0.0,0.2092991173267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742119073867798,0.3742191195487976,-7.197817922133254e-06,0.0,0.0002124119928339,0.0,0.0,26.31875801086425,0.0,0.0,0.0,0.384111613035202,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701394528150558,-1740.7388916015625,304.1471252441406,0.6811896562576294,0.1214011833071708,0.1104172244668006,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4947780966758728,0.050000000745058,0.0488638691604137,293.2001342773437,297.1499938964844,293.1499938964844,0.0130816223099827,-548.1580810546875,303.6708374023437,0.4947780966758728,0.050000000745058,0.0360906869173049,293.17437744140625,297.1499938964844,293.1499938964844,0.3001493811607361,-5805.53076171875,304.1224365234375,0.9990000128746032,0.4352131485939026,0.3689552545547485,293.3139038085937,297.1499938964844,293.1499938964844,0.0040567512623965,-1528.4931640625,296.56964111328125,0.4947780966758728,0.050000000745058,0.231789156794548,291.10498046875,291.1499938964844,263.4678955078125,261.6420288085937,281.1474914550781,293.8224792480469,291.1038513183594,1.0,0.2290911972522735,0.7582464218139648,0.7582464218139648,1.0,1.0,-0.95540452003479,0.3992068171501159,0.5561977028846741,0.1585319340229034,0.0,0.0,0.3944593071937561,43.704837799072266,55.0,-14.031038284301758,-9562.76171875,120.53628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,307.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.951171875,18000.0,0.0,0.0,0.2098411619663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789096772670746,0.3789168894290924,-7.216454832814634e-06,0.0,0.0002129621134372,0.0,0.0,26.761863708496094,0.0,0.0,0.0,0.3853024542331695,4.0,0.0,1.0
664020,293.1319274902344,297.1499938964844,293.1499938964844,0.0707304254174232,-1751.4478759765625,304.1470947265625,0.6761758923530579,0.1219965890049934,0.1110298708081245,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.490445077419281,0.050000000745058,0.0489415377378463,293.195556640625,297.1499938964844,293.1499938964844,0.0131154218688607,-549.1597290039062,303.66583251953125,0.490445077419281,0.050000000745058,0.036148052662611,293.1897888183594,297.1499938964844,293.1499938964844,0.3101625442504883,-5960.77294921875,304.114990234375,0.9990000128746032,0.4314687252044678,0.3788089156150818,293.31298828125,297.1499938964844,293.1499938964844,0.0040222210809588,-1516.587158203125,296.5105895996094,0.490445077419281,0.050000000745058,0.2321575880050659,291.0970458984375,291.1499938964844,263.44012451171875,261.6232604980469,281.14166259765625,293.8454284667969,291.0962219238281,1.0,0.2335817217826843,0.7580509781837463,0.7580509781837463,1.0,1.0,-0.9685701727867126,0.4049515724182129,0.5636186599731445,0.1612085253000259,0.0,0.0,0.4020817279815674,45.81778335571289,43.0,-10.848304748535156,-9697.52734375,127.07108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,307.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.65625,18000.0,0.0,0.0,0.2114388942718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895044326782226,0.3895116746425628,-7.26026246411493e-06,0.0,0.0002145835896953,0.0,0.0,27.780014038085938,0.0,0.0,0.0,0.3880387842655182,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0707304254174232,-1751.4478759765625,304.1470947265625,0.6761758923530579,0.1219965890049934,0.1110298708081245,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.490445077419281,0.050000000745058,0.0489415377378463,293.195556640625,297.1499938964844,293.1499938964844,0.0131154218688607,-549.1597290039062,303.66583251953125,0.490445077419281,0.050000000745058,0.036148052662611,293.1897888183594,297.1499938964844,293.1499938964844,0.3101625442504883,-5960.77294921875,304.114990234375,0.9990000128746032,0.4314687252044678,0.3788089156150818,293.31298828125,297.1499938964844,293.1499938964844,0.0040222210809588,-1516.587158203125,296.5105895996094,0.490445077419281,0.050000000745058,0.2321575880050659,291.0970458984375,291.1499938964844,263.44012451171875,261.6232604980469,281.14166259765625,293.8454284667969,291.0962219238281,1.0,0.2335817217826843,0.7580509781837463,0.7580509781837463,1.0,1.0,-0.9685701727867126,0.4049515724182129,0.5636186599731445,0.1612085253000259,0.0,0.0,0.4020817279815674,45.81778335571289,43.0,-10.848304748535156,-9697.52734375,127.07108306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,307.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.65625,18000.0,0.0,0.0,0.2114388942718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895044326782226,0.3895116746425628,-7.26026246411493e-06,0.0,0.0002145835896953,0.0,0.0,27.780014038085938,0.0,0.0,0.0,0.3880387842655182,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.0711559802293777,-1758.970947265625,304.1473693847656,0.6785417795181274,0.1226216554641723,0.1115646064281463,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4912736415863037,0.050000000745058,0.0489263087511062,293.1910095214844,297.1499938964844,293.1499938964844,0.0130936931818723,-548.5755615234375,303.66290283203125,0.4912736415863037,0.050000000745058,0.0361368060111999,293.1999206542969,297.1499938964844,293.1499938964844,0.3088249266147613,-5934.4111328125,304.1294860839844,0.9990000128746032,0.4283778965473175,0.3768997490406036,293.3121032714844,297.1499938964844,293.1499938964844,0.0039789555594325,-1500.627197265625,296.4594421386719,0.4912736415863037,0.050000000745058,0.2320853471755981,291.1023254394531,291.1499938964844,263.4125061035156,261.60455322265625,281.1332397460937,293.85113525390625,291.1055603027344,1.0,0.2322853356599807,0.7578554749488831,0.7578554749488831,1.0,1.0,-0.9668096899986268,0.4041865468025207,0.562623143196106,0.1607341021299362,0.0,0.0,0.4084784090518951,45.41120529174805,31.0,15.799397468566896,-9754.87890625,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,307.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.734375,18000.0,0.0,0.0,0.2136067152023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002250730991363,0.4002324044704437,-7.309670309041394e-06,0.0,0.0002167836646549,0.0,0.0,28.84695816040039,0.0,0.0,0.0,0.3908732533454895,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.0711559802293777,-1758.970947265625,304.1473693847656,0.6785417795181274,0.1226216554641723,0.1115646064281463,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4912736415863037,0.050000000745058,0.0489263087511062,293.1910095214844,297.1499938964844,293.1499938964844,0.0130936931818723,-548.5755615234375,303.66290283203125,0.4912736415863037,0.050000000745058,0.0361368060111999,293.1999206542969,297.1499938964844,293.1499938964844,0.3088249266147613,-5934.4111328125,304.1294860839844,0.9990000128746032,0.4283778965473175,0.3768997490406036,293.3121032714844,297.1499938964844,293.1499938964844,0.0039789555594325,-1500.627197265625,296.4594421386719,0.4912736415863037,0.050000000745058,0.2320853471755981,291.1023254394531,291.1499938964844,263.4125061035156,261.60455322265625,281.1332397460937,293.85113525390625,291.1055603027344,1.0,0.2322853356599807,0.7578554749488831,0.7578554749488831,1.0,1.0,-0.9668096899986268,0.4041865468025207,0.562623143196106,0.1607341021299362,0.0,0.0,0.4084784090518951,45.41120529174805,31.0,15.799397468566896,-9754.87890625,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84130859375,307.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.734375,18000.0,0.0,0.0,0.2136067152023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002250730991363,0.4002324044704437,-7.309670309041394e-06,0.0,0.0002167836646549,0.0,0.0,28.84695816040039,0.0,0.0,0.0,0.3908732533454895,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713860094547271,-1762.6246337890625,304.1478576660156,0.6879259943962097,0.1233074441552162,0.1120719313621521,294.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4968957006931305,0.050000000745058,0.0488276779651641,293.186279296875,297.1499938964844,293.1499938964844,0.0130090657621622,-546.0803833007812,303.66314697265625,0.4968957006931305,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963662445545196,-5733.646484375,304.15728759765625,0.9990000128746032,0.4283369183540344,0.3642770946025848,293.3109130859375,297.1499938964844,293.1499938964844,0.0039249020628631,-1479.30859375,296.4253234863281,0.4968957006931305,0.050000000745058,0.2316174805164337,291.1343078613281,291.1499938964844,263.3851928710937,261.5861511230469,281.0995788574219,293.8030090332031,291.1387023925781,1.0,0.2264813929796219,0.7576581835746765,0.7576581835746765,1.0,1.0,-0.9515053629875184,0.3975802063941955,0.5539251565933228,0.1572401225566864,0.0,0.0,0.4085321426391601,42.7378158569336,34.0,39.92736053466797,-9689.9228515625,118.07636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626953125,307.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.982421875,18000.0,0.0,0.0,0.2158052623271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030329585075378,0.4030402898788452,-7.334448582696496e-06,0.0,0.0002190149098169,0.0,0.0,29.17288398742676,0.0,0.0,0.0,0.3917374610900879,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713860094547271,-1762.6246337890625,304.1478576660156,0.6879259943962097,0.1233074441552162,0.1120719313621521,294.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4968957006931305,0.050000000745058,0.0488276779651641,293.186279296875,297.1499938964844,293.1499938964844,0.0130090657621622,-546.0803833007812,303.66314697265625,0.4968957006931305,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963662445545196,-5733.646484375,304.15728759765625,0.9990000128746032,0.4283369183540344,0.3642770946025848,293.3109130859375,297.1499938964844,293.1499938964844,0.0039249020628631,-1479.30859375,296.4253234863281,0.4968957006931305,0.050000000745058,0.2316174805164337,291.1343078613281,291.1499938964844,263.3851928710937,261.5861511230469,281.0995788574219,293.8030090332031,291.1387023925781,1.0,0.2264813929796219,0.7576581835746765,0.7576581835746765,1.0,1.0,-0.9515053629875184,0.3975802063941955,0.5539251565933228,0.1572401225566864,0.0,0.0,0.4085321426391601,42.7378158569336,34.0,39.92736053466797,-9689.9228515625,118.07636260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626953125,307.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.982421875,18000.0,0.0,0.0,0.2158052623271942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030329585075378,0.4030402898788452,-7.334448582696496e-06,0.0,0.0002190149098169,0.0,0.0,29.17288398742676,0.0,0.0,0.0,0.3917374610900879,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716392323374748,-1766.8748779296875,304.14801025390625,0.6938714385032654,0.1238835006952285,0.1125331073999404,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.500268280506134,0.050000000745058,0.04877270758152,293.182373046875,297.1499938964844,293.1499938964844,0.0129600996151566,-544.5722045898438,303.6647033691406,0.500268280506134,0.050000000745058,0.0360233560204505,293.18121337890625,297.1499938964844,293.1499938964844,0.2888583540916443,-5614.623046875,304.1679077148437,0.9990000128746032,0.4299506545066833,0.3570467233657837,293.30963134765625,297.1499938964844,293.1499938964844,0.0038843092042952,-1463.4207763671875,296.39801025390625,0.500268280506134,0.050000000745058,0.2313567250967025,291.1575622558594,291.1499938964844,263.3637390136719,261.5717163085937,281.0602722167969,293.7452697753906,291.1595153808594,1.0,0.2236447930335998,0.7575002908706665,0.7575002908706665,1.0,1.0,-0.9429486393928528,0.3939155042171478,0.5490331053733826,0.1552116274833679,0.0,0.0,0.4057309925556183,41.24678802490234,34.0,32.411354064941406,-9626.9091796875,113.75602722167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,306.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.740234375,18000.0,0.0,0.0,0.2172017991542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998468816280365,0.3998542129993438,-7.327609182539163e-06,0.0,0.0002204322081524,0.0,0.0,28.880321502685547,0.0,0.0,0.0,0.3909792006015777,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717299357056617,-1768.4822998046875,304.1479797363281,0.6950089931488037,0.1240306198596954,0.1126546040177345,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5008681416511536,0.050000000745058,0.048763271421194,293.1813659667969,297.1499938964844,293.1499938964844,0.0129543179646134,-544.3944091796875,303.6651916503906,0.5008681416511536,0.050000000745058,0.0360163860023021,293.1782531738281,297.1499938964844,293.1499938964844,0.2875675559043884,-5594.38623046875,304.16900634765625,0.9990000128746032,0.4303646385669708,0.3557905852794647,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751366082578,-1459.98388671875,296.38946533203125,0.5008681416511536,0.050000000745058,0.2313119620084762,291.1601257324219,291.1499938964844,263.3584289550781,261.56817626953125,281.0511474609375,293.73248291015625,291.1612548828125,1.0,0.2231299877166748,0.7574608325958252,0.7574608325958252,1.0,1.0,-0.9415130615234376,0.3933012783527374,0.5482118129730225,0.1548655480146408,0.0,0.0,0.4051486253738403,40.99116516113281,37.0,26.966686248779297,-9614.3916015625,113.0289535522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530822753906,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.712890625,18000.0,0.0,0.0,0.2174910753965377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988328576087951,0.3988401889801025,-7.323632416955661e-06,0.0,0.0002207257930422,0.0,0.0,28.78097152709961,0.0,0.0,0.0,0.3907254636287689,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0719910711050033,-1773.1776123046875,304.1478881835937,0.6973883509635925,0.1244056075811386,0.1129696145653724,294.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.502035915851593,0.050000000745058,0.0487451888620853,293.1788330078125,297.1499938964844,293.1499938964844,0.0129478648304939,-544.1884765625,303.6666564941406,0.502035915851593,0.050000000745058,0.0360030308365821,293.1714782714844,297.1499938964844,293.1499938964844,0.2850944101810455,-5556.00634765625,304.1700134277344,0.9990000128746032,0.431338220834732,0.3533715009689331,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536787033081,-1452.1224365234375,296.3658752441406,0.502035915851593,0.050000000745058,0.2312261909246444,291.1623840332031,291.1499938964844,263.3453063964844,261.5594177246094,281.0299987792969,293.7039794921875,291.1624450683594,1.0,0.2221603393554687,0.7573621869087219,0.7573621869087219,1.0,1.0,-0.9388461709022522,0.3921635150909424,0.5466827154159546,0.1542033702135086,0.0,0.0,0.404075413942337,40.50212478637695,37.0,14.844520568847656,-9594.2802734375,111.66071319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687683105469,306.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9609375,18000.0,0.0,0.0,0.218113511800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968220055103302,0.3968293070793152,-7.314059985219501e-06,0.0,0.0002213574771303,0.0,0.0,28.57836532592773,0.0,0.0,0.0,0.3901985287666321,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722802206873893,-1778.4150390625,304.1477355957031,0.699154794216156,0.1247902065515518,0.1133001372218132,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5027604103088379,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129487495869398,-544.1829223632812,303.6686706542969,0.5027604103088379,0.050000000745058,0.0359948873519897,293.16583251953125,297.1499938964844,293.1499938964844,0.2835461497306824,-5532.51025390625,304.169189453125,0.9990000128746032,0.4321762323379516,0.3518882691860199,293.3072204589844,297.1499938964844,293.1499938964844,0.0038338582962751,-1444.9669189453125,296.3411560058594,0.5027604103088379,0.050000000745058,0.231173887848854,291.1620483398437,291.1499938964844,263.3323974609375,261.5508117675781,281.01092529296875,293.6803894042969,291.16180419921875,1.0,0.221601977944374,0.7573813796043396,0.7573813796043396,1.0,1.0,-0.9373761415481568,0.3915552496910095,0.545820951461792,0.1538188010454177,0.0,0.0,0.4032981991767883,40.20521545410156,40.0,6.347809791564941,-9587.44140625,110.8658218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,306.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4453125,18000.0,0.0,0.0,0.2186128795146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954239189624786,0.395431250333786,-7.306465704459697e-06,0.0,0.000221864276682,0.0,0.0,28.43454933166504,0.0,0.0,0.0,0.3898131251335144,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729152262210846,-1789.9788818359375,304.1474304199219,0.7010260224342346,0.1255804002285003,0.1140004694461822,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5029990673065186,0.050000000745058,0.0487305633723735,293.1707763671875,297.1499938964844,293.1499938964844,0.0129670780152082,-544.5994873046875,303.67437744140625,0.5029990673065186,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828882932662964,-5524.435546875,304.1637878417969,0.9990000128746032,0.4332846701145172,0.3514025509357452,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969904951751,-1431.82666015625,296.2903747558594,0.5029990673065186,0.050000000745058,0.2311568111181259,291.1579284667969,291.1499938964844,263.30731201171875,261.5342712402344,280.9796447753906,293.64703369140625,291.15704345703125,1.0,0.2215736359357834,0.7574198842048645,0.7574198842048645,1.0,1.0,-0.9376044273376464,0.3917022049427032,0.5459022521972656,0.1537552922964096,0.0,0.0,0.4024701714515686,40.11420822143555,43.0,-4.810437679290772,-9600.943359375,110.77059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,307.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.2193253189325332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937336504459381,0.3937409520149231,-7.296624062291812e-06,0.0,0.0002225873176939,0.0,0.0,28.2588005065918,0.0,0.0,0.0,0.3893402218818664,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729152262210846,-1789.9788818359375,304.1474304199219,0.7010260224342346,0.1255804002285003,0.1140004694461822,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5029990673065186,0.050000000745058,0.0487305633723735,293.1707763671875,297.1499938964844,293.1499938964844,0.0129670780152082,-544.5994873046875,303.67437744140625,0.5029990673065186,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828882932662964,-5524.435546875,304.1637878417969,0.9990000128746032,0.4332846701145172,0.3514025509357452,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969904951751,-1431.82666015625,296.2903747558594,0.5029990673065186,0.050000000745058,0.2311568111181259,291.1579284667969,291.1499938964844,263.30731201171875,261.5342712402344,280.9796447753906,293.64703369140625,291.15704345703125,1.0,0.2215736359357834,0.7574198842048645,0.7574198842048645,1.0,1.0,-0.9376044273376464,0.3917022049427032,0.5459022521972656,0.1537552922964096,0.0,0.0,0.4024701714515686,40.11420822143555,43.0,-4.810437679290772,-9600.943359375,110.77059173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,307.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.703125,18000.0,0.0,0.0,0.2193253189325332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937336504459381,0.3937409520149231,-7.296624062291812e-06,0.0,0.0002225873176939,0.0,0.0,28.2588005065918,0.0,0.0,0.0,0.3893402218818664,4.0,0.0,1.0
664740,293.12567138671875,297.1499938964844,293.1499938964844,0.0736072286963462,-1802.6517333984373,304.1471252441406,0.700993537902832,0.126382976770401,0.1147359013557434,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5018686056137085,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.013004464097321,-545.50537109375,303.6820678710937,0.5018686056137085,0.050000000745058,0.0360049270093441,293.1563415527344,297.1499938964844,293.1499938964844,0.2850473523139953,-5560.86181640625,304.1555480957031,0.9990000128746032,0.43350750207901,0.3537158071994781,293.30279541015625,297.1499938964844,293.1499938964844,0.003763013985008,-1419.9210205078125,296.2377319335937,0.5018686056137085,0.050000000745058,0.2312383651733398,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569091796875,293.6297607421875,291.1485290527344,1.0,0.2227716892957687,0.7574583292007446,0.7574583292007446,1.0,1.0,-0.9413962364196776,0.3933757841587066,0.5480204224586487,0.1544972211122512,0.0,0.0,0.4030326902866363,40.59003829956055,46.0,-11.012165069580078,-9646.5654296875,112.36127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,307.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2197978049516677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939217627048492,0.3939290642738342,-7.294650004041614e-06,0.0,0.0002230668324045,0.0,0.0,28.267372131347656,0.0,0.0,0.0,0.3893630802631378,4.0,0.0,1.0
664800,293.12567138671875,297.1499938964844,293.1499938964844,0.0736072286963462,-1802.6517333984373,304.1471252441406,0.700993537902832,0.126382976770401,0.1147359013557434,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5018686056137085,0.050000000745058,0.0487477555871009,293.165283203125,297.1499938964844,293.1499938964844,0.013004464097321,-545.50537109375,303.6820678710937,0.5018686056137085,0.050000000745058,0.0360049270093441,293.1563415527344,297.1499938964844,293.1499938964844,0.2850473523139953,-5560.86181640625,304.1555480957031,0.9990000128746032,0.43350750207901,0.3537158071994781,293.30279541015625,297.1499938964844,293.1499938964844,0.003763013985008,-1419.9210205078125,296.2377319335937,0.5018686056137085,0.050000000745058,0.2312383651733398,291.14971923828125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569091796875,293.6297607421875,291.1485290527344,1.0,0.2227716892957687,0.7574583292007446,0.7574583292007446,1.0,1.0,-0.9413962364196776,0.3933757841587066,0.5480204224586487,0.1544972211122512,0.0,0.0,0.4030326902866363,40.59003829956055,46.0,-11.012165069580078,-9646.5654296875,112.36127471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,307.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2197978049516677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939217627048492,0.3939290642738342,-7.294650004041614e-06,0.0,0.0002230668324045,0.0,0.0,28.267372131347656,0.0,0.0,0.0,0.3893630802631378,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743211060762405,-1815.7576904296875,304.1469116210937,0.6994165778160095,0.1271814703941345,0.1154875457286834,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4996724426746368,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130553729832172,-546.7286987304688,303.6915283203125,0.4996724426746368,0.050000000745058,0.0360303558409214,293.1591491699219,297.1499938964844,293.1499938964844,0.2895099222660064,-5633.07958984375,304.1462707519531,0.9990000128746032,0.432782232761383,0.3583034873008728,293.3008117675781,297.1499938964844,293.1499938964844,0.0037307050079107,-1408.6549072265625,296.1844787597656,0.4996724426746368,0.050000000745058,0.2314016819000244,291.1402587890625,291.1499938964844,263.2607116699219,261.5042724609375,280.94219970703125,293.6260070800781,291.1390380859375,1.0,0.2249664664268493,0.7573679089546204,0.7573679089546204,1.0,1.0,-0.948071539402008,0.3962651789188385,0.5518063306808472,0.1558932662010193,0.0,0.0,0.4049652516841888,41.53564453125,49.0,-13.032293319702148,-9718.4560546875,115.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,307.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.2202164828777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961820602416992,0.3961893618106842,-7.301934147108113e-06,0.0,0.0002234917337773,0.0,0.0,28.481428146362305,0.0,0.0,0.0,0.3899344205856323,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743211060762405,-1815.7576904296875,304.1469116210937,0.6994165778160095,0.1271814703941345,0.1154875457286834,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4996724426746368,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130553729832172,-546.7286987304688,303.6915283203125,0.4996724426746368,0.050000000745058,0.0360303558409214,293.1591491699219,297.1499938964844,293.1499938964844,0.2895099222660064,-5633.07958984375,304.1462707519531,0.9990000128746032,0.432782232761383,0.3583034873008728,293.3008117675781,297.1499938964844,293.1499938964844,0.0037307050079107,-1408.6549072265625,296.1844787597656,0.4996724426746368,0.050000000745058,0.2314016819000244,291.1402587890625,291.1499938964844,263.2607116699219,261.5042724609375,280.94219970703125,293.6260070800781,291.1390380859375,1.0,0.2249664664268493,0.7573679089546204,0.7573679089546204,1.0,1.0,-0.948071539402008,0.3962651789188385,0.5518063306808472,0.1558932662010193,0.0,0.0,0.4049652516841888,41.53564453125,49.0,-13.032293319702148,-9718.4560546875,115.36170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,307.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.2202164828777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961820602416992,0.3961893618106842,-7.301934147108113e-06,0.0,0.0002234917337773,0.0,0.0,28.481428146362305,0.0,0.0,0.0,0.3899344205856323,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750356614589691,-1828.894287109375,304.1467590332031,0.6966227889060974,0.1279637366533279,0.1162408664822578,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.496688574552536,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131165841594338,-548.1744384765625,303.7025146484375,0.496688574552536,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958660721778869,-5734.12744140625,304.1369323730469,0.9990000128746032,0.4310985505580902,0.3647299706935882,293.2991027832031,297.1499938964844,293.1499938964844,0.0036994551774114,-1397.7412109375,296.131103515625,0.496688574552536,0.050000000745058,0.2316340059041977,291.13092041015625,291.1499938964844,263.2395935058594,261.4911804199219,280.9343566894531,293.63385009765625,291.1297912597656,1.0,0.2279687672853469,0.7572774887084961,0.7572774887084961,1.0,1.0,-0.9570691585540771,0.400143563747406,0.5569255948066711,0.1578469574451446,0.0,0.0,0.4081395864486694,42.87725067138672,52.0,-13.058632850646973,-9809.890625,119.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.2207556515932083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003510177135467,0.4003583490848541,-7.318196821870515e-06,0.0,0.0002240389148937,0.0,0.0,28.88844490051269,0.0,0.0,0.0,0.391023725271225,4.0,0.0,1.0
