time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750356614589691,-1828.894287109375,304.1467590332031,0.6966227889060974,0.1279637366533279,0.1162408664822578,294.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.496688574552536,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131165841594338,-548.1744384765625,303.7025146484375,0.496688574552536,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958660721778869,-5734.12744140625,304.1369323730469,0.9990000128746032,0.4310985505580902,0.3647299706935882,293.2991027832031,297.1499938964844,293.1499938964844,0.0036994551774114,-1397.7412109375,296.131103515625,0.496688574552536,0.050000000745058,0.2316340059041977,291.13092041015625,291.1499938964844,263.2395935058594,261.4911804199219,280.9343566894531,293.63385009765625,291.1297912597656,1.0,0.2279687672853469,0.7572774887084961,0.7572774887084961,1.0,1.0,-0.9570691585540771,0.400143563747406,0.5569255948066711,0.1578469574451446,0.0,0.0,0.4081395864486694,42.87725067138672,52.0,-13.058632850646973,-9809.890625,119.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.876953125,18000.0,0.0,0.0,0.2207556515932083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003510177135467,0.4003583490848541,-7.318196821870515e-06,0.0,0.0002240389148937,0.0,0.0,28.88844490051269,0.0,0.0,0.0,0.391023725271225,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753892734646797,-1835.400146484375,304.1466979980469,0.6948665380477905,0.1283462941646576,0.1166149154305458,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4949774146080017,0.050000000745058,0.048860378563404,293.1518859863281,297.1499938964844,293.1499938964844,0.0131504451856017,-548.963623046875,303.7085266113281,0.4949774146080017,0.050000000745058,0.0360881090164184,293.17138671875,297.1499938964844,293.1499938964844,0.2996410727500915,-5793.55224609375,304.1324462890625,0.9990000128746032,0.4299055337905884,0.3685104250907898,293.2983703613281,297.1499938964844,293.1499938964844,0.0036840464454144,-1392.342529296875,296.1044311523437,0.4949774146080017,0.050000000745058,0.2317726016044616,291.12646484375,291.1499938964844,263.22967529296875,261.4851989746094,280.9328308105469,293.6417236328125,291.1253967285156,1.0,0.2297199070453643,0.7572322487831116,0.7572322487831116,1.0,1.0,-0.9622824788093568,0.4023864269256592,0.5598960518836975,0.1590026468038559,0.0,0.0,0.4101556539535522,43.67666244506836,52.0,-12.644384384155272,-9861.373046875,122.0782241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,307.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.875,18000.0,0.0,0.0,0.2211169600486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403114914894104,0.4031222462654114,-7.329602340178098e-06,0.0,0.0002244056086055,0.0,0.0,29.16207695007324,0.0,0.0,0.0,0.391756147146225,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757385939359664,-1841.828857421875,304.14666748046875,0.6929161548614502,0.1287223398685455,0.1169860064983367,294.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.4931513965129852,0.050000000745058,0.0488924384117126,293.1493530273437,297.1499938964844,293.1499938964844,0.0131861735135316,-549.787841796875,303.7148742675781,0.4931513965129852,0.050000000745058,0.0361117869615554,293.17724609375,297.1499938964844,293.1499938964844,0.3037616312503814,-5858.02587890625,304.1281433105469,0.9990000128746032,0.4284836649894714,0.3726140558719635,293.2977294921875,297.1499938964844,293.1499938964844,0.003668773220852,-1386.9739990234375,296.07781982421875,0.4931513965129852,0.050000000745058,0.2319246679544448,291.12225341796875,291.1499938964844,263.2202453613281,261.4796142578125,280.9330749511719,293.6520690917969,291.12127685546875,1.0,0.2316139936447143,0.7571365237236023,0.7571365237236023,1.0,1.0,-0.9679021835327148,0.4047956764698028,0.5631065368652344,0.1602575182914734,0.0,0.0,0.4124275743961334,44.55317306518555,40.0,-11.982879638671877,-9915.91015625,124.83018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,307.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.072265625,18000.0,0.0,0.0,0.2215607464313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4063048362731933,0.4063121676445007,-7.3431524469924625e-06,0.0,0.0002248559903819,0.0,0.0,29.480852127075195,0.0,0.0,0.0,0.3926091194152832,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0762789621949195,-1851.5948486328125,304.1468811035156,0.6966561675071716,0.1295020431280136,0.1176500841975212,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4947122931480407,0.050000000745058,0.0488649532198905,293.1441650390625,297.1499938964844,293.1499938964844,0.0132043147459626,-549.9287109375,303.72967529296875,0.4947122931480407,0.050000000745058,0.0360914878547191,293.18365478515625,297.1499938964844,293.1499938964844,0.3007325232028961,-5806.5888671875,304.1410827636719,0.9990000128746032,0.4264606833457947,0.369101881980896,293.29644775390625,297.1499938964844,293.1499938964844,0.0036309461575001,-1372.8365478515625,296.0321960449219,0.4947122931480407,0.050000000745058,0.2317943125963211,291.1256408691406,291.1499938964844,263.2027893066406,261.4696960449219,280.9272155761719,293.65252685546875,291.1285705566406,1.0,0.2296369969844818,0.7569450736045837,0.7569450736045837,1.0,1.0,-0.9642775654792786,0.4032116234302521,0.5610659122467041,0.1594090312719345,0.0,0.0,0.4158280193805694,43.8157958984375,28.0,13.06217098236084,-9947.41015625,122.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,307.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.529296875,18000.0,0.0,0.0,0.2226250767707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126634299755096,0.4126708209514618,-7.373982953140512e-06,0.0,0.0002259361499454,0.0,0.0,30.135610580444336,0.0,0.0,0.0,0.3943265676498413,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0762789621949195,-1851.5948486328125,304.1468811035156,0.6966561675071716,0.1295020431280136,0.1176500841975212,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4947122931480407,0.050000000745058,0.0488649532198905,293.1441650390625,297.1499938964844,293.1499938964844,0.0132043147459626,-549.9287109375,303.72967529296875,0.4947122931480407,0.050000000745058,0.0360914878547191,293.18365478515625,297.1499938964844,293.1499938964844,0.3007325232028961,-5806.5888671875,304.1410827636719,0.9990000128746032,0.4264606833457947,0.369101881980896,293.29644775390625,297.1499938964844,293.1499938964844,0.0036309461575001,-1372.8365478515625,296.0321960449219,0.4947122931480407,0.050000000745058,0.2317943125963211,291.1256408691406,291.1499938964844,263.2027893066406,261.4696960449219,280.9272155761719,293.65252685546875,291.1285705566406,1.0,0.2296369969844818,0.7569450736045837,0.7569450736045837,1.0,1.0,-0.9642775654792786,0.4032116234302521,0.5610659122467041,0.1594090312719345,0.0,0.0,0.4158280193805694,43.8157958984375,28.0,13.06217098236084,-9947.41015625,122.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,307.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.529296875,18000.0,0.0,0.0,0.2226250767707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126634299755096,0.4126708209514618,-7.373982953140512e-06,0.0,0.0002259361499454,0.0,0.0,30.135610580444336,0.0,0.0,0.0,0.3943265676498413,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766148939728736,-1857.2694091796875,304.1473693847656,0.7075797915458679,0.1303315311670303,0.118281103670597,294.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5011994242668152,0.050000000745058,0.0487580597400665,293.138671875,297.1499938964844,293.1499938964844,0.0131615120917558,-548.2277221679688,303.7479858398437,0.5011994242668152,0.050000000745058,0.0360125377774238,293.17401123046875,297.1499938964844,293.1499938964844,0.2869069576263428,-5584.67626953125,304.16729736328125,0.9990000128746032,0.4275336265563965,0.3551005125045776,293.294921875,297.1499938964844,293.1499938964844,0.0035836903844028,-1353.9342041015625,296.004150390625,0.5011994242668152,0.050000000745058,0.2312872409820556,291.1552734375,291.1499938964844,263.1875,261.461669921875,280.8955383300781,293.6003112792969,291.159423828125,1.0,0.2232630401849746,0.7567535638809204,0.7567535638809204,1.0,1.0,-0.9474025368690492,0.3959698677062988,0.5514326691627502,0.1554765850305557,0.0,0.0,0.4132422804832458,40.9140739440918,31.0,36.799835205078125,-9858.3330078125,114.20924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,307.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2235021442174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113685488700866,0.4113759398460388,-7.379613634839188e-06,0.0,0.0002268262614961,0.0,0.0,30.04610061645508,0.0,0.0,0.0,0.3940741419792175,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766148939728736,-1857.2694091796875,304.1473693847656,0.7075797915458679,0.1303315311670303,0.118281103670597,294.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5011994242668152,0.050000000745058,0.0487580597400665,293.138671875,297.1499938964844,293.1499938964844,0.0131615120917558,-548.2277221679688,303.7479858398437,0.5011994242668152,0.050000000745058,0.0360125377774238,293.17401123046875,297.1499938964844,293.1499938964844,0.2869069576263428,-5584.67626953125,304.16729736328125,0.9990000128746032,0.4275336265563965,0.3551005125045776,293.294921875,297.1499938964844,293.1499938964844,0.0035836903844028,-1353.9342041015625,296.004150390625,0.5011994242668152,0.050000000745058,0.2312872409820556,291.1552734375,291.1499938964844,263.1875,261.461669921875,280.8955383300781,293.6003112792969,291.159423828125,1.0,0.2232630401849746,0.7567535638809204,0.7567535638809204,1.0,1.0,-0.9474025368690492,0.3959698677062988,0.5514326691627502,0.1554765850305557,0.0,0.0,0.4132422804832458,40.9140739440918,31.0,36.799835205078125,-9858.3330078125,114.20924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,307.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.689453125,18000.0,0.0,0.0,0.2235021442174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4113685488700866,0.4113759398460388,-7.379613634839188e-06,0.0,0.0002268262614961,0.0,0.0,30.04610061645508,0.0,0.0,0.0,0.3940741419792175,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770586133003234,-1865.0732421875,304.1474914550781,0.7156156301498413,0.1311885416507721,0.1189794838428497,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5059852004051208,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.013150037266314,-547.3624267578125,303.76837158203125,0.5059852004051208,0.050000000745058,0.0359599068760871,293.1550598144531,297.1499938964844,293.1499938964844,0.2769806683063507,-5427.72021484375,304.1775817871094,0.9990000128746032,0.4307649433612823,0.3454495668411255,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401687491685,-1336.8209228515625,295.9742431640625,0.5059852004051208,0.050000000745058,0.2309492230415344,291.1788330078125,291.1499938964844,263.1745300292969,261.4556579589844,280.85137939453125,293.5287475585937,291.1796569824219,1.0,0.2194350957870483,0.7567093968391418,0.7567093968391418,1.0,1.0,-0.9360981583595276,0.3911677002906799,0.5449304580688477,0.1527872234582901,0.0,0.0,0.4075140357017517,38.9788818359375,34.0,23.638113021850582,-9759.5751953125,108.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,307.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.056640625,18000.0,0.0,0.0,0.2237391173839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034180045127868,0.4034253656864166,-7.350272426265292e-06,0.0,0.0002270667609991,0.0,0.0,29.26317024230957,0.0,0.0,0.0,0.3920203149318695,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770586133003234,-1865.0732421875,304.1474914550781,0.7156156301498413,0.1311885416507721,0.1189794838428497,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5059852004051208,0.050000000745058,0.0486868023872375,293.13299560546875,297.1499938964844,293.1499938964844,0.013150037266314,-547.3624267578125,303.76837158203125,0.5059852004051208,0.050000000745058,0.0359599068760871,293.1550598144531,297.1499938964844,293.1499938964844,0.2769806683063507,-5427.72021484375,304.1775817871094,0.9990000128746032,0.4307649433612823,0.3454495668411255,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401687491685,-1336.8209228515625,295.9742431640625,0.5059852004051208,0.050000000745058,0.2309492230415344,291.1788330078125,291.1499938964844,263.1745300292969,261.4556579589844,280.85137939453125,293.5287475585937,291.1796569824219,1.0,0.2194350957870483,0.7567093968391418,0.7567093968391418,1.0,1.0,-0.9360981583595276,0.3911677002906799,0.5449304580688477,0.1527872234582901,0.0,0.0,0.4075140357017517,38.9788818359375,34.0,23.638113021850582,-9759.5751953125,108.63453674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,307.2103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.056640625,18000.0,0.0,0.0,0.2237391173839569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034180045127868,0.4034253656864166,-7.350272426265292e-06,0.0,0.0002270667609991,0.0,0.0,29.26317024230957,0.0,0.0,0.0,0.3920203149318695,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777129083871841,-1877.1080322265625,304.147216796875,0.7203270792961121,0.1320747286081314,0.1197343245148658,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.508519172668457,0.050000000745058,0.0486515536904335,293.1271667480469,297.1499938964844,293.1499938964844,0.0131899081170558,-548.0068969726562,303.79034423828125,0.508519172668457,0.050000000745058,0.0359338708221912,293.1394958496094,297.1499938964844,293.1499938964844,0.2720218896865845,-5351.27880859375,304.17645263671875,0.9990000128746032,0.4338072538375854,0.3405748009681701,293.2905578613281,297.1499938964844,293.1499938964844,0.0035048797726631,-1323.9063720703125,295.9308166503906,0.508519172668457,0.050000000745058,0.2307820171117782,291.1779479980469,291.1499938964844,263.1640930175781,261.451904296875,280.8180847167969,293.4771423339844,291.1772766113281,1.0,0.2175091207027435,0.7566652297973633,0.7566652297973633,1.0,1.0,-0.930877447128296,0.3889600038528442,0.5419174432754517,0.1515189707279205,0.0,0.0,0.4037257730960846,38.02585220336914,37.0,2.330291986465454,-9709.9150390625,106.00489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0859375,18000.0,0.0,0.0,0.2233703285455703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968777656555176,0.3968850970268249,-7.317508334381273e-06,0.0,0.0002266924857394,0.0,0.0,28.59542655944824,0.0,0.0,0.0,0.3902510404586792,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777129083871841,-1877.1080322265625,304.147216796875,0.7203270792961121,0.1320747286081314,0.1197343245148658,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.508519172668457,0.050000000745058,0.0486515536904335,293.1271667480469,297.1499938964844,293.1499938964844,0.0131899081170558,-548.0068969726562,303.79034423828125,0.508519172668457,0.050000000745058,0.0359338708221912,293.1394958496094,297.1499938964844,293.1499938964844,0.2720218896865845,-5351.27880859375,304.17645263671875,0.9990000128746032,0.4338072538375854,0.3405748009681701,293.2905578613281,297.1499938964844,293.1499938964844,0.0035048797726631,-1323.9063720703125,295.9308166503906,0.508519172668457,0.050000000745058,0.2307820171117782,291.1779479980469,291.1499938964844,263.1640930175781,261.451904296875,280.8180847167969,293.4771423339844,291.1772766113281,1.0,0.2175091207027435,0.7566652297973633,0.7566652297973633,1.0,1.0,-0.930877447128296,0.3889600038528442,0.5419174432754517,0.1515189707279205,0.0,0.0,0.4037257730960846,38.02585220336914,37.0,2.330291986465454,-9709.9150390625,106.00489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,307.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0859375,18000.0,0.0,0.0,0.2233703285455703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968777656555176,0.3968850970268249,-7.317508334381273e-06,0.0,0.0002266924857394,0.0,0.0,28.59542655944824,0.0,0.0,0.0,0.3902510404586792,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780727043747901,-1883.7652587890625,304.1470947265625,0.7217745780944824,0.1325278431177139,0.1201314255595207,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5090746879577637,0.050000000745058,0.0486440397799015,293.12420654296875,297.1499938964844,293.1499938964844,0.0132194506004452,-548.57568359375,303.8021240234375,0.5090746879577637,0.050000000745058,0.0359283238649368,293.1336975097656,297.1499938964844,293.1499938964844,0.2709039151668548,-5334.93408203125,304.1736755371094,0.9990000128746032,0.4350755512714386,0.3395271301269531,293.2892761230469,297.1499938964844,293.1499938964844,0.0034889371600002,-1318.1824951171875,295.90802001953125,0.5090746879577637,0.050000000745058,0.2307463884353637,291.1749572753906,291.1499938964844,263.1598815917969,261.4508972167969,280.8057861328125,293.458984375,291.17401123046875,1.0,0.2171540558338165,0.7566431164741516,0.7566431164741516,1.0,1.0,-0.9300374984741212,0.3886114060878753,0.5414261221885681,0.1512908786535263,0.0,0.0,0.4023554921150207,37.82551193237305,37.0,-4.010703086853027,-9701.728515625,105.50989532470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188049316406,307.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.892578125,18000.0,0.0,0.0,0.2230300158262252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945564031600952,0.3945637047290802,-7.305355211428832e-06,0.0,0.0002263471251353,0.0,0.0,28.35837173461914,0.0,0.0,0.0,0.3896135091781616,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784496143460273,-1890.7603759765625,304.1469116210937,0.7226917743682861,0.1329842954874038,0.1205383017659187,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5091981291770935,0.050000000745058,0.0486423820257186,293.1212463378906,297.1499938964844,293.1499938964844,0.0132545894011855,-549.2850952148438,303.8143615722656,0.5091981291770935,0.050000000745058,0.0359270982444286,293.12939453125,297.1499938964844,293.1499938964844,0.2705959975719452,-5331.53515625,304.169921875,0.9990000128746032,0.4361287355422973,0.3392954170703888,293.2879943847656,297.1499938964844,293.1499938964844,0.0034737254027277,-1312.78466796875,295.8846740722656,0.5091981291770935,0.050000000745058,0.2307385206222534,291.1707458496094,291.1499938964844,263.1564025878906,261.4505310058594,280.796142578125,293.4454345703125,291.1694641113281,1.0,0.2171550393104553,0.756645917892456,0.756645917892456,1.0,1.0,-0.93023419380188,0.3887069523334503,0.541527271270752,0.1513049155473709,0.0,0.0,0.4013876020908355,37.785099029541016,40.0,-9.093877792358398,-9702.1025390625,105.48764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612854003906,307.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.736328125,18000.0,0.0,0.0,0.2226240783929824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927689790725708,0.3927762508392334,-7.295682735275477e-06,0.0,0.0002259351458633,0.0,0.0,28.17538833618164,0.0,0.0,0.0,0.3891227543354034,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792390704154968,-1905.4620361328125,304.1466369628906,0.723124623298645,0.1338963508605957,0.1213695481419563,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5083054304122925,0.050000000745058,0.0486544594168663,293.11541748046875,297.1499938964844,293.1499938964844,0.0133392727002501,-551.0556640625,303.8401184082031,0.5083054304122925,0.050000000745058,0.0359360165894031,293.12518310546875,297.1499938964844,293.1499938964844,0.2721372246742248,-5358.966796875,304.1606750488281,0.9990000128746032,0.4375199377536773,0.3409796953201294,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452462568879,-1302.832275390625,295.83642578125,0.5083054304122925,0.050000000745058,0.2307958006858825,291.1593322753906,291.1499938964844,263.1516418457031,261.45172119140625,280.78424072265625,293.43072509765625,291.15771484375,1.0,0.2180927097797393,0.7566515207290649,0.7566515207290649,1.0,1.0,-0.9333462119102478,0.3900530934333801,0.5432931184768677,0.1519683748483657,0.0,0.0,0.4008795022964477,38.124977111816406,43.0,-15.461607933044434,-9727.9404296875,106.68742370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,307.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0234375,18000.0,0.0,0.0,0.2217341810464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911909461021423,0.3911982476711273,-7.284829734999221e-06,0.0,0.0002250319957965,0.0,0.0,28.00612449645996,0.0,0.0,0.0,0.3886674344539642,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792390704154968,-1905.4620361328125,304.1466369628906,0.723124623298645,0.1338963508605957,0.1213695481419563,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5083054304122925,0.050000000745058,0.0486544594168663,293.11541748046875,297.1499938964844,293.1499938964844,0.0133392727002501,-551.0556640625,303.8401184082031,0.5083054304122925,0.050000000745058,0.0359360165894031,293.12518310546875,297.1499938964844,293.1499938964844,0.2721372246742248,-5358.966796875,304.1606750488281,0.9990000128746032,0.4375199377536773,0.3409796953201294,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452462568879,-1302.832275390625,295.83642578125,0.5083054304122925,0.050000000745058,0.2307958006858825,291.1593322753906,291.1499938964844,263.1516418457031,261.45172119140625,280.78424072265625,293.43072509765625,291.15771484375,1.0,0.2180927097797393,0.7566515207290649,0.7566515207290649,1.0,1.0,-0.9333462119102478,0.3900530934333801,0.5432931184768677,0.1519683748483657,0.0,0.0,0.4008795022964477,38.124977111816406,43.0,-15.461607933044434,-9727.9404296875,106.68742370605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309875488281,307.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0234375,18000.0,0.0,0.0,0.2217341810464859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911909461021423,0.3911982476711273,-7.284829734999221e-06,0.0,0.0002250319957965,0.0,0.0,28.00612449645996,0.0,0.0,0.0,0.3886674344539642,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800418332219123,-1920.4407958984373,304.1464233398437,0.7219707369804382,0.1347918361425399,0.122206762433052,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5061678290367126,0.050000000745058,0.0486841984093189,293.1098022460937,297.1499938964844,293.1499938964844,0.0134380403906106,-553.1337890625,303.8673095703125,0.5061678290367126,0.050000000745058,0.0359579846262931,293.1264343261719,297.1499938964844,293.1499938964844,0.2761168479919433,-5424.62548828125,304.1504821777344,0.9990000128746032,0.4379022419452667,0.3450928032398224,293.2833251953125,297.1499938964844,293.1499938964844,0.003418267937377,-1293.46435546875,295.7874755859375,0.5061678290367126,0.050000000745058,0.2309368848800659,291.1467590332031,291.1499938964844,263.1499938964844,261.4556884765625,280.78125,293.4300537109375,291.1451416015625,1.0,0.2200880497694015,0.756657063961029,0.756657063961029,1.0,1.0,-0.93951815366745,0.3926959633827209,0.546822190284729,0.1533610671758651,0.0,0.0,0.4021556675434112,38.94757080078125,46.0,-17.34833526611328,-9782.0400390625,109.32391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2209377288818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922962546348572,0.3923035264015198,-7.285999799933052e-06,0.0,0.0002242237096652,0.0,0.0,28.10175514221192,0.0,0.0,0.0,0.3889196813106537,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800418332219123,-1920.4407958984373,304.1464233398437,0.7219707369804382,0.1347918361425399,0.122206762433052,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5061678290367126,0.050000000745058,0.0486841984093189,293.1098022460937,297.1499938964844,293.1499938964844,0.0134380403906106,-553.1337890625,303.8673095703125,0.5061678290367126,0.050000000745058,0.0359579846262931,293.1264343261719,297.1499938964844,293.1499938964844,0.2761168479919433,-5424.62548828125,304.1504821777344,0.9990000128746032,0.4379022419452667,0.3450928032398224,293.2833251953125,297.1499938964844,293.1499938964844,0.003418267937377,-1293.46435546875,295.7874755859375,0.5061678290367126,0.050000000745058,0.2309368848800659,291.1467590332031,291.1499938964844,263.1499938964844,261.4556884765625,280.78125,293.4300537109375,291.1451416015625,1.0,0.2200880497694015,0.756657063961029,0.756657063961029,1.0,1.0,-0.93951815366745,0.3926959633827209,0.546822190284729,0.1533610671758651,0.0,0.0,0.4021556675434112,38.94757080078125,46.0,-17.34833526611328,-9782.0400390625,109.32391357421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,307.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.306640625,18000.0,0.0,0.0,0.2209377288818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3922962546348572,0.3923035264015198,-7.285999799933052e-06,0.0,0.0002242237096652,0.0,0.0,28.10175514221192,0.0,0.0,0.0,0.3889196813106537,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808721035718917,-1935.9454345703125,304.146240234375,0.7196326851844788,0.1357422918081283,0.1230799779295921,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5031171441078186,0.050000000745058,0.0487287417054176,293.1039733886719,297.1499938964844,293.1499938964844,0.013551608659327,-555.4874877929688,303.89703369140625,0.5031171441078186,0.050000000745058,0.0359908826649189,293.13214111328125,297.1499938964844,293.1499938964844,0.2820877432823181,-5520.9267578125,304.140380859375,0.9990000128746032,0.4373502731323242,0.3511625230312347,293.281005859375,297.1499938964844,293.1499938964844,0.0033933741506189,-1284.8289794921875,295.73980712890625,0.5031171441078186,0.050000000745058,0.2311481684446334,291.13458251953125,291.1499938964844,263.1499938964844,261.4610900878906,280.7857666015625,293.44097900390625,291.1330871582031,1.0,0.2229434698820114,0.7565406560897827,0.7565406560897827,1.0,1.0,-0.9481970071792604,0.3963845670223236,0.5518124103546143,0.1553534567356109,0.0,0.0,0.405032068490982,40.17473983764648,49.0,-17.00812530517578,-9857.7060546875,113.19474792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,307.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.81640625,18000.0,0.0,0.0,0.2204454690217971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958343863487243,0.3958416879177093,-7.298458967852639e-06,0.0,0.0002237241278635,0.0,0.0,28.44000625610352,0.0,0.0,0.0,0.3898237645626068,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808721035718917,-1935.9454345703125,304.146240234375,0.7196326851844788,0.1357422918081283,0.1230799779295921,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5031171441078186,0.050000000745058,0.0487287417054176,293.1039733886719,297.1499938964844,293.1499938964844,0.013551608659327,-555.4874877929688,303.89703369140625,0.5031171441078186,0.050000000745058,0.0359908826649189,293.13214111328125,297.1499938964844,293.1499938964844,0.2820877432823181,-5520.9267578125,304.140380859375,0.9990000128746032,0.4373502731323242,0.3511625230312347,293.281005859375,297.1499938964844,293.1499938964844,0.0033933741506189,-1284.8289794921875,295.73980712890625,0.5031171441078186,0.050000000745058,0.2311481684446334,291.13458251953125,291.1499938964844,263.1499938964844,261.4610900878906,280.7857666015625,293.44097900390625,291.1330871582031,1.0,0.2229434698820114,0.7565406560897827,0.7565406560897827,1.0,1.0,-0.9481970071792604,0.3963845670223236,0.5518124103546143,0.1553534567356109,0.0,0.0,0.405032068490982,40.17473983764648,49.0,-17.00812530517578,-9857.7060546875,113.19474792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,307.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.81640625,18000.0,0.0,0.0,0.2204454690217971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958343863487243,0.3958416879177093,-7.298458967852639e-06,0.0,0.0002237241278635,0.0,0.0,28.44000625610352,0.0,0.0,0.0,0.3898237645626068,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.081773467361927,-1952.7845458984373,304.14599609375,0.7164962887763977,0.1367709189653396,0.1240443438291549,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4994430243968963,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136798322200775,-558.0930786132812,303.9300537109375,0.4994430243968963,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2896865606307983,-5641.693359375,304.1309509277344,0.9990000128746032,0.4359385967254638,0.3587893545627594,293.2783203125,297.1499938964844,293.1499938964844,0.0033705960959196,-1276.92529296875,295.6944274902344,0.4994430243968963,0.050000000745058,0.2314188927412033,291.1231994628906,291.1499938964844,263.1499938964844,261.4664306640625,280.79595947265625,293.4622497558594,291.1218566894531,1.0,0.2264963090419769,0.7564243078231812,0.7564243078231812,1.0,1.0,-0.9589515924453736,0.4009551405906677,0.5579964518547058,0.1578589230775833,0.0,0.0,0.4093803167343139,41.74453353881836,52.0,-15.83763599395752,-9951.037109375,118.15557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,307.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9296875,18000.0,0.0,0.0,0.2204284220933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016543924808502,0.4016617238521576,-7.321727025555447e-06,0.0,0.0002237068256363,0.0,0.0,29.010597229003903,0.0,0.0,0.0,0.3913517594337463,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.081773467361927,-1952.7845458984373,304.14599609375,0.7164962887763977,0.1367709189653396,0.1240443438291549,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4994430243968963,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136798322200775,-558.0930786132812,303.9300537109375,0.4994430243968963,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2896865606307983,-5641.693359375,304.1309509277344,0.9990000128746032,0.4359385967254638,0.3587893545627594,293.2783203125,297.1499938964844,293.1499938964844,0.0033705960959196,-1276.92529296875,295.6944274902344,0.4994430243968963,0.050000000745058,0.2314188927412033,291.1231994628906,291.1499938964844,263.1499938964844,261.4664306640625,280.79595947265625,293.4622497558594,291.1218566894531,1.0,0.2264963090419769,0.7564243078231812,0.7564243078231812,1.0,1.0,-0.9589515924453736,0.4009551405906677,0.5579964518547058,0.1578589230775833,0.0,0.0,0.4093803167343139,41.74453353881836,52.0,-15.83763599395752,-9951.037109375,118.15557861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,307.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9296875,18000.0,0.0,0.0,0.2204284220933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016543924808502,0.4016617238521576,-7.321727025555447e-06,0.0,0.0002237068256363,0.0,0.0,29.010597229003903,0.0,0.0,0.0,0.3913517594337463,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822375938296318,-1961.4559326171875,304.1458740234375,0.7146679759025574,0.1372994929552078,0.1245461776852607,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4974429309368133,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137487910687923,-559.471923828125,303.9476623535156,0.4974429309368133,0.050000000745058,0.0360571704804897,293.14715576171875,297.1499938964844,293.1499938964844,0.2940001189708709,-5709.61474609375,304.1265869140625,0.9990000128746032,0.434912621974945,0.3630844354629516,293.2768859863281,297.1499938964844,293.1499938964844,0.0033597860019654,-1273.1617431640625,295.67254638671875,0.4974429309368133,0.050000000745058,0.2315738946199417,291.1179504394531,291.1499938964844,263.1499938964844,261.4691162109375,280.8029479980469,293.4765319824219,291.11669921875,1.0,0.2284884303808212,0.7563660740852356,0.7563660740852356,1.0,1.0,-0.964962899684906,0.4035125076770782,0.5614503622055054,0.1592675298452377,0.0,0.0,0.4120475947856903,42.6423454284668,52.0,-14.940267562866213,-10003.193359375,121.00334167480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,307.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.716796875,18000.0,0.0,0.0,0.2206388264894485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053726196289062,0.4053799510002136,-7.337357146752765e-06,0.0,0.0002239203604403,0.0,0.0,29.38077545166016,0.0,0.0,0.0,0.3923427164554596,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827063545584678,-1970.2127685546875,304.1457824707031,0.7126868367195129,0.1378346383571624,0.1250569969415664,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.4953641295433044,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138206025585532,-560.890380859375,303.9659118652344,0.4953641295433044,0.050000000745058,0.0360831432044506,293.1535949707031,297.1499938964844,293.1499938964844,0.2986066937446594,-5781.724609375,304.1224670410156,0.9990000128746032,0.433679461479187,0.3676499426364898,293.27545166015625,297.1499938964844,293.1499938964844,0.0033493200317025,-1269.5029296875,295.6512451171875,0.4953641295433044,0.050000000745058,0.2317406982183456,291.11309814453125,291.1499938964844,263.1499938964844,261.4717712402344,280.81134033203125,293.4931335449219,291.11199951171875,1.0,0.2306020706892013,0.7562596797943115,0.7562596797943115,1.0,1.0,-0.971328854560852,0.4062176346778869,0.5651112794876099,0.160757228732109,0.0,0.0,0.4149945974349975,43.60765075683594,55.0,-13.829630851745604,-10058.2822265625,124.07610321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.826171875,18000.0,0.0,0.0,0.2210100442171096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095794856548309,0.4095868468284607,-7.355561592703452e-06,0.0,0.0002242970949737,0.0,0.0,29.804277420043945,0.0,0.0,0.0,0.3934756517410278,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836515724658966,-1987.8636474609373,304.1455993652344,0.7083078622817993,0.1389203667640686,0.1261003464460373,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4910268187522888,0.050000000745058,0.0489307530224323,293.08477783203125,297.1499938964844,293.1499938964844,0.0139721781015396,-563.8263549804688,304.0043334960937,0.4910268187522888,0.050000000745058,0.0361400842666626,293.1683044433594,297.1499938964844,293.1499938964844,0.3085761666297912,-5936.44921875,304.1150817871094,0.9990000128746032,0.4306106865406036,0.3774667680263519,293.27252197265625,297.1499938964844,293.1499938964844,0.003329218365252,-1262.415771484375,295.6103820800781,0.4910268187522888,0.050000000745058,0.2321064174175262,291.1049194335937,291.1499938964844,263.1499938964844,261.4770812988281,280.83160400390625,293.5331115722656,291.10406494140625,1.0,0.2351393550634384,0.7560468316078186,0.7560468316078186,1.0,1.0,-0.9849629402160645,0.4120206236839294,0.572942316532135,0.1639577597379684,0.0,0.0,0.4215788841247558,45.72183609008789,43.0,-11.209317207336426,-10175.6142578125,130.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,307.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3515625,18000.0,0.0,0.0,0.2222641408443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192859530448913,0.4192933738231659,-7.399281003017677e-06,0.0,0.0002255698345834,0.0,0.0,30.799297332763672,0.0,0.0,0.0,0.3961335122585296,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836515724658966,-1987.8636474609373,304.1455993652344,0.7083078622817993,0.1389203667640686,0.1261003464460373,294.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4910268187522888,0.050000000745058,0.0489307530224323,293.08477783203125,297.1499938964844,293.1499938964844,0.0139721781015396,-563.8263549804688,304.0043334960937,0.4910268187522888,0.050000000745058,0.0361400842666626,293.1683044433594,297.1499938964844,293.1499938964844,0.3085761666297912,-5936.44921875,304.1150817871094,0.9990000128746032,0.4306106865406036,0.3774667680263519,293.27252197265625,297.1499938964844,293.1499938964844,0.003329218365252,-1262.415771484375,295.6103820800781,0.4910268187522888,0.050000000745058,0.2321064174175262,291.1049194335937,291.1499938964844,263.1499938964844,261.4770812988281,280.83160400390625,293.5331115722656,291.10406494140625,1.0,0.2351393550634384,0.7560468316078186,0.7560468316078186,1.0,1.0,-0.9849629402160645,0.4120206236839294,0.572942316532135,0.1639577597379684,0.0,0.0,0.4215788841247558,45.72183609008789,43.0,-11.209317207336426,-10175.6142578125,130.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,307.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17934.3515625,18000.0,0.0,0.0,0.2222641408443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192859530448913,0.4192933738231659,-7.399281003017677e-06,0.0,0.0002255698345834,0.0,0.0,30.799297332763672,0.0,0.0,0.0,0.3961335122585296,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844539478421211,-2002.64306640625,304.145751953125,0.7115079760551453,0.1400713175535202,0.127098724246025,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4918835461139679,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140682850033044,-565.2208251953125,304.0461120605469,0.4918835461139679,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3071998655796051,-5909.50146484375,304.1296081542969,0.9990000128746032,0.4282821118831634,0.3755004405975342,293.2694091796875,297.1499938964844,293.1499938964844,0.0033035078085958,-1252.54248046875,295.5795288085937,0.4918835461139679,0.050000000745058,0.2320322692394256,291.109619140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8445739746094,293.553466796875,291.1126708984375,1.0,0.2338909208774566,0.7558340430259705,0.7558340430259705,1.0,1.0,-0.9836873412132264,0.411421000957489,0.5722663402557373,0.1636974215507507,0.0,0.0,0.4270355999469757,45.31266784667969,31.0,14.603793144226074,-10214.5537109375,129.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.853515625,18000.0,0.0,0.0,0.2240822911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291950464248657,0.4292024970054626,-7.449174063367536e-06,0.0,0.0002274150319863,0.0,0.0,31.85237503051757,0.0,0.0,0.0,0.3989011645317077,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844539478421211,-2002.64306640625,304.145751953125,0.7115079760551453,0.1400713175535202,0.127098724246025,294.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.4918835461139679,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140682850033044,-565.2208251953125,304.0461120605469,0.4918835461139679,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3071998655796051,-5909.50146484375,304.1296081542969,0.9990000128746032,0.4282821118831634,0.3755004405975342,293.2694091796875,297.1499938964844,293.1499938964844,0.0033035078085958,-1252.54248046875,295.5795288085937,0.4918835461139679,0.050000000745058,0.2320322692394256,291.109619140625,291.1499938964844,263.1499938964844,261.4823608398437,280.8445739746094,293.553466796875,291.1126708984375,1.0,0.2338909208774566,0.7558340430259705,0.7558340430259705,1.0,1.0,-0.9836873412132264,0.411421000957489,0.5722663402557373,0.1636974215507507,0.0,0.0,0.4270355999469757,45.31266784667969,31.0,14.603793144226074,-10214.5537109375,129.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,307.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.853515625,18000.0,0.0,0.0,0.2240822911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4291950464248657,0.4292024970054626,-7.449174063367536e-06,0.0,0.0002274150319863,0.0,0.0,31.85237503051757,0.0,0.0,0.0,0.3989011645317077,4.0,0.0,1.0
666660,293.11181640625,297.1499938964844,293.1499938964844,0.0850709080696106,-2013.6162109375,304.1461486816406,0.7213046550750732,0.1413131058216095,0.1280982196331024,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4975753724575043,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140980938449501,-564.7339477539062,304.091796875,0.4975753724575043,0.050000000745058,0.0360555090010166,293.1692810058594,297.1499938964844,293.1499938964844,0.2947137355804443,-5708.1552734375,304.15740966796875,0.9990000128746032,0.42918661236763,0.362796813249588,293.265869140625,297.1499938964844,293.1499938964844,0.003269720589742,-1238.5078125,295.568115234375,0.4975753724575043,0.050000000745058,0.2315632253885269,291.1402893066406,291.1499938964844,263.1499938964844,261.4875793457031,280.8282775878906,293.51715087890625,291.1444396972656,1.0,0.2281372845172882,0.7556149363517761,0.7556149363517761,1.0,1.0,-0.9688745737075806,0.4050446152687073,0.5638299584388733,0.1602046340703964,0.0,0.0,0.4263729453086853,42.63428115844727,34.0,38.07130813598633,-10132.6689453125,121.89508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,307.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.2259198427200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309788644313812,0.4309863448143005,-7.470960554201156e-06,0.0,0.0002292799326824,0.0,0.0,32.09389114379883,0.0,0.0,0.0,0.3995195627212524,4.0,0.0,1.0
666720,293.11181640625,297.1499938964844,293.1499938964844,0.0850709080696106,-2013.6162109375,304.1461486816406,0.7213046550750732,0.1413131058216095,0.1280982196331024,294.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4975753724575043,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140980938449501,-564.7339477539062,304.091796875,0.4975753724575043,0.050000000745058,0.0360555090010166,293.1692810058594,297.1499938964844,293.1499938964844,0.2947137355804443,-5708.1552734375,304.15740966796875,0.9990000128746032,0.42918661236763,0.362796813249588,293.265869140625,297.1499938964844,293.1499938964844,0.003269720589742,-1238.5078125,295.568115234375,0.4975753724575043,0.050000000745058,0.2315632253885269,291.1402893066406,291.1499938964844,263.1499938964844,261.4875793457031,280.8282775878906,293.51715087890625,291.1444396972656,1.0,0.2281372845172882,0.7556149363517761,0.7556149363517761,1.0,1.0,-0.9688745737075806,0.4050446152687073,0.5638299584388733,0.1602046340703964,0.0,0.0,0.4263729453086853,42.63428115844727,34.0,38.07130813598633,-10132.6689453125,121.89508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524780273437,307.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.2259198427200317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4309788644313812,0.4309863448143005,-7.470960554201156e-06,0.0,0.0002292799326824,0.0,0.0,32.09389114379883,0.0,0.0,0.0,0.3995195627212524,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858232304453849,-2027.2734375,304.1461486816406,0.7286000847816467,0.1426181346178054,0.1291969120502472,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5016187429428101,0.050000000745058,0.0487515032291412,293.06298828125,297.1499938964844,293.1499938964844,0.0141648268327116,-565.1182861328125,304.1405639648437,0.5016187429428101,0.050000000745058,0.0360076949000358,293.1513061523437,297.1499938964844,293.1499938964844,0.2858824729919433,-5568.2578125,304.1691589355469,0.9990000128746032,0.4323408305644989,0.3542308509349823,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398339826613,-1226.313720703125,295.5555114746094,0.5016187429428101,0.050000000745058,0.2312561422586441,291.1648254394531,291.1499938964844,263.1499938964844,261.4927673339844,280.7969970703125,293.4573974609375,291.16583251953125,1.0,0.2248386144638061,0.7553958296775818,0.7553958296775818,1.0,1.0,-0.9594035148620604,0.4009853005409241,0.5584181547164917,0.1579143553972244,0.0,0.0,0.4224557876586914,40.88311767578125,37.0,25.517452239990234,-10044.6708984375,116.85189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.796875,18000.0,0.0,0.0,0.2272470891475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256365895271301,0.425644040107727,-7.45338775232085e-06,0.0,0.0002306269016116,0.0,0.0,31.55751037597656,0.0,0.0,0.0,0.3981287181377411,4.0,0.0,1.0
