time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858232304453849,-2027.2734375,304.1461486816406,0.7286000847816467,0.1426181346178054,0.1291969120502472,294.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5016187429428101,0.050000000745058,0.0487515032291412,293.06298828125,297.1499938964844,293.1499938964844,0.0141648268327116,-565.1182861328125,304.1405639648437,0.5016187429428101,0.050000000745058,0.0360076949000358,293.1513061523437,297.1499938964844,293.1499938964844,0.2858824729919433,-5568.2578125,304.1691589355469,0.9990000128746032,0.4323408305644989,0.3542308509349823,293.2617492675781,297.1499938964844,293.1499938964844,0.0032398339826613,-1226.313720703125,295.5555114746094,0.5016187429428101,0.050000000745058,0.2312561422586441,291.1648254394531,291.1499938964844,263.1499938964844,261.4927673339844,280.7969970703125,293.4573974609375,291.16583251953125,1.0,0.2248386144638061,0.7553958296775818,0.7553958296775818,1.0,1.0,-0.9594035148620604,0.4009853005409241,0.5584181547164917,0.1579143553972244,0.0,0.0,0.4224557876586914,40.88311767578125,37.0,25.517452239990234,-10044.6708984375,116.85189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,307.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.796875,18000.0,0.0,0.0,0.2272470891475677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256365895271301,0.425644040107727,-7.45338775232085e-06,0.0,0.0002306269016116,0.0,0.0,31.55751037597656,0.0,0.0,0.0,0.3981287181377411,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862998440861702,-2036.1370849609373,304.14599609375,0.731232225894928,0.143293559551239,0.1297778934240341,294.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5028604865074158,0.050000000745058,0.0487325489521026,293.0591125488281,297.1499938964844,293.1499938964844,0.014362720772624,-569.4834594726562,304.1492919921875,0.5043458342552185,0.0511997155845165,0.0362863652408123,293.1431884765625,297.1499938964844,293.1499938964844,0.2833002209663391,-5528.08056640625,304.1703491210937,0.9990000128746032,0.4339216947555542,0.3516837656497955,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280539162456,-1221.8577880859375,295.54351806640625,0.5028604865074158,0.050000000745058,0.2311662286520004,291.166748046875,291.1499938964844,263.1499938964844,261.4953308105469,280.7848205566406,293.4345092773437,291.1667785644531,1.0,0.2239009588956833,0.7552863359451294,0.7552863359451294,1.0,1.0,-0.95724618434906,0.4000524282455444,0.5571937561035156,0.1573897302150726,0.0,0.0,0.421122282743454,40.377872467041016,37.0,13.81250286102295,-10020.384765625,115.5419692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577575683594,307.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.421875,18000.0,0.0,0.0,0.227697804570198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423101395368576,0.423108845949173,-7.440341505571267e-06,0.0,0.0002310843265149,0.0,0.0,31.28644180297852,0.0,0.0,0.0,0.3974256813526153,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.086811363697052,-2045.6944580078125,304.1457824707031,0.7334691882133484,0.1439840197563171,0.1303776949644088,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5037784576416016,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.015184985473752,-587.32568359375,304.1479187011719,0.5111771821975708,0.0529432147741317,0.0374267138540744,293.135986328125,297.1499938964844,293.1499938964844,0.2814176380634308,-5499.203125,304.1700439453125,0.9990000128746032,0.4354204535484314,0.3498261272907257,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176945824176,-1218.046875,295.5302734375,0.5037784576416016,0.050000000745058,0.2311010360717773,291.1658935546875,291.1499938964844,263.1499938964844,261.4978942871094,280.7757873535156,293.4183959960937,291.16534423828125,1.0,0.223393052816391,0.7552918791770935,0.7552918791770935,1.0,1.0,-0.957009494304657,0.39995077252388,0.5570586919784546,0.1573352366685867,0.0,0.0,0.4201372861862182,40.027076721191406,40.0,4.3032426834106445,-10012.9912109375,114.91778564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800354003906,307.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18026.888671875,18000.0,0.0,0.0,0.228037804365158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4212260246276855,0.4212334454059601,-7.429669039993314e-06,0.0,0.0002314293815288,0.0,0.0,31.08278465270996,0.0,0.0,0.0,0.396886944770813,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879193395376205,-2066.4794921875,304.1453552246094,0.7363914847373962,0.1454028636217117,0.1316325366497039,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169367231428623,-622.8872680664062,304.1457214355469,0.5235487222671509,0.056078340858221,0.0396769382059574,293.1251220703125,297.1499938964844,293.1499938964844,0.2801960110664367,-5482.2099609375,304.165283203125,0.9990000128746032,0.4379884302616119,0.3486788868904114,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001680228859,-1211.83984375,295.501708984375,0.5043507218360901,0.050000000745058,0.2310608774423599,291.15887451171875,291.1499938964844,263.1499938964844,261.50299072265625,280.7671203613281,293.40411376953125,291.1577453613281,1.0,0.2234968096017837,0.7553030252456665,0.7553030252456665,1.0,1.0,-0.9597797989845276,0.4011295735836029,0.5586501955986023,0.1579985171556472,0.0,0.0,0.4193735718727112,39.84519577026367,43.0,-7.903595924377441,-10029.7900390625,115.24278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,307.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.14453125,18000.0,0.0,0.0,0.2284924387931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192720353603363,0.4192794561386108,-7.416580046992749e-06,0.0,0.000231890779105,0.0,0.0,30.863842010498047,0.0,0.0,0.0,0.3963070213794708,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879193395376205,-2066.4794921875,304.1453552246094,0.7363914847373962,0.1454028636217117,0.1316325366497039,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169367231428623,-622.8872680664062,304.1457214355469,0.5235487222671509,0.056078340858221,0.0396769382059574,293.1251220703125,297.1499938964844,293.1499938964844,0.2801960110664367,-5482.2099609375,304.165283203125,0.9990000128746032,0.4379884302616119,0.3486788868904114,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001680228859,-1211.83984375,295.501708984375,0.5043507218360901,0.050000000745058,0.2310608774423599,291.15887451171875,291.1499938964844,263.1499938964844,261.50299072265625,280.7671203613281,293.40411376953125,291.1577453613281,1.0,0.2234968096017837,0.7553030252456665,0.7553030252456665,1.0,1.0,-0.9597797989845276,0.4011295735836029,0.5586501955986023,0.1579985171556472,0.0,0.0,0.4193735718727112,39.84519577026367,43.0,-7.903595924377441,-10029.7900390625,115.24278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9321594238281,307.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.14453125,18000.0,0.0,0.0,0.2284924387931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192720353603363,0.4192794561386108,-7.416580046992749e-06,0.0,0.000231890779105,0.0,0.0,30.863842010498047,0.0,0.0,0.0,0.3963070213794708,4.0,0.0,1.0
667140,293.1048583984375,297.1499938964844,293.1499938964844,0.0890911519527435,-2088.49853515625,304.1449584960937,0.737483024597168,0.1468505412340164,0.1329395323991775,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187467411160469,-656.69921875,304.1441345214844,0.5335996747016907,0.0590935572981834,0.041804127395153,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639576435089,-5511.00830078125,304.1573791503906,0.9990000128746032,0.4397574663162231,0.3504627645015716,293.2477111816406,297.1499938964844,293.1499938964844,0.0031854801345616,-1206.794921875,295.4727783203125,0.5034624934196472,0.050000000745058,0.231123149394989,291.1492614746094,291.1499938964844,263.1499938964844,261.50799560546875,280.76763916015625,293.4074401855469,291.1479797363281,1.0,0.2248623967170715,0.7553142309188843,0.7553142309188843,1.0,1.0,-0.9661319255828856,0.403836578130722,0.5622953772544861,0.159508615732193,0.0,0.0,0.4201067388057709,40.25221633911133,46.0,-12.908306121826172,-10081.056640625,117.34520721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,307.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.228809043765068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197126924991607,0.4197201132774353,-7.415173058689106e-06,0.0,0.0002322120999451,0.0,0.0,30.896562576293945,0.0,0.0,0.0,0.3963938355445862,4.0,0.0,1.0
667200,293.1048583984375,297.1499938964844,293.1499938964844,0.0890911519527435,-2088.49853515625,304.1449584960937,0.737483024597168,0.1468505412340164,0.1329395323991775,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5034624934196472,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187467411160469,-656.69921875,304.1441345214844,0.5335996747016907,0.0590935572981834,0.041804127395153,293.1195678710937,297.1499938964844,293.1499938964844,0.2818639576435089,-5511.00830078125,304.1573791503906,0.9990000128746032,0.4397574663162231,0.3504627645015716,293.2477111816406,297.1499938964844,293.1499938964844,0.0031854801345616,-1206.794921875,295.4727783203125,0.5034624934196472,0.050000000745058,0.231123149394989,291.1492614746094,291.1499938964844,263.1499938964844,261.50799560546875,280.76763916015625,293.4074401855469,291.1479797363281,1.0,0.2248623967170715,0.7553142309188843,0.7553142309188843,1.0,1.0,-0.9661319255828856,0.403836578130722,0.5622953772544861,0.159508615732193,0.0,0.0,0.4201067388057709,40.25221633911133,46.0,-12.908306121826172,-10081.056640625,117.34520721435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,307.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.228809043765068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197126924991607,0.4197201132774353,-7.415173058689106e-06,0.0,0.0002322120999451,0.0,0.0,30.896562576293945,0.0,0.0,0.0,0.3963938355445862,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902956798672676,-2111.139892578125,304.1446228027344,0.7370886206626892,0.1483073085546493,0.1342752277851104,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207019764930009,-690.5245971679688,304.1428527832031,0.5419663190841675,0.0620944052934646,0.0439260751008987,293.119140625,297.1499938964844,293.1499938964844,0.2858869433403015,-5576.5625,304.148193359375,0.9990000128746032,0.4406235814094543,0.354594886302948,293.2432861328125,297.1499938964844,293.1499938964844,0.0031727666500955,-1202.51806640625,295.4441833496094,0.501442551612854,0.050000000745058,0.2312687188386917,291.1387939453125,291.1499938964844,263.1499938964844,261.5129699707031,280.77557373046875,293.4241027832031,291.1374816894531,1.0,0.2272500842809677,0.7551690936088562,0.7551690936088562,1.0,1.0,-0.975452184677124,0.407794713973999,0.567657470703125,0.1617031693458557,0.0,0.0,0.4223009645938873,41.1395149230957,49.0,-14.544515609741213,-10159.123046875,120.95127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,307.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.927734375,18000.0,0.0,0.0,0.22918002307415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224414527416229,0.4224488735198974,-7.425002422678517e-06,0.0,0.0002325885870959,0.0,0.0,31.170339584350582,0.0,0.0,0.0,0.3971234560012817,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902956798672676,-2111.139892578125,304.1446228027344,0.7370886206626892,0.1483073085546493,0.1342752277851104,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207019764930009,-690.5245971679688,304.1428527832031,0.5419663190841675,0.0620944052934646,0.0439260751008987,293.119140625,297.1499938964844,293.1499938964844,0.2858869433403015,-5576.5625,304.148193359375,0.9990000128746032,0.4406235814094543,0.354594886302948,293.2432861328125,297.1499938964844,293.1499938964844,0.0031727666500955,-1202.51806640625,295.4441833496094,0.501442551612854,0.050000000745058,0.2312687188386917,291.1387939453125,291.1499938964844,263.1499938964844,261.5129699707031,280.77557373046875,293.4241027832031,291.1374816894531,1.0,0.2272500842809677,0.7551690936088562,0.7551690936088562,1.0,1.0,-0.975452184677124,0.407794713973999,0.567657470703125,0.1617031693458557,0.0,0.0,0.4223009645938873,41.1395149230957,49.0,-14.544515609741213,-10159.123046875,120.95127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,307.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.927734375,18000.0,0.0,0.0,0.22918002307415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224414527416229,0.4224488735198974,-7.425002422678517e-06,0.0,0.0002325885870959,0.0,0.0,31.170339584350582,0.0,0.0,0.0,0.3971234560012817,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915128216147422,-2134.00732421875,304.1443786621094,0.7355160117149353,0.1497605144977569,0.1356243193149566,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4985770285129547,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228074435144662,-724.4603271484375,304.1417236328125,0.5488411784172058,0.0650842487812042,0.0460520796477794,293.12335205078125,297.1499938964844,293.1499938964844,0.2918610870838165,-5672.00146484375,304.13885498046875,0.9990000128746032,0.4405617117881775,0.3606358468532562,293.2391967773437,297.1499938964844,293.1499938964844,0.003161437343806,-1198.7457275390625,295.416259765625,0.4985770285129547,0.050000000745058,0.2314846515655517,291.1284484863281,291.1499938964844,263.1499938964844,261.51788330078125,280.7889709472656,293.4516906738281,291.12725830078125,1.0,0.2304697185754776,0.7550239562988281,0.7550239562988281,1.0,1.0,-0.9871865510940552,0.4127916693687439,0.5743948817253113,0.1644737720489502,0.0,0.0,0.4258709549903869,42.43222427368164,52.0,-14.407523155212402,-10258.7080078125,125.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.71875,18000.0,0.0,0.0,0.2297790348529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274104535579681,0.427417904138565,-7.446119980158983e-06,0.0,0.0002331965079065,0.0,0.0,31.684362411499023,0.0,0.0,0.0,0.3984914720058441,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915128216147422,-2134.00732421875,304.1443786621094,0.7355160117149353,0.1497605144977569,0.1356243193149566,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4985770285129547,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.0228074435144662,-724.4603271484375,304.1417236328125,0.5488411784172058,0.0650842487812042,0.0460520796477794,293.12335205078125,297.1499938964844,293.1499938964844,0.2918610870838165,-5672.00146484375,304.13885498046875,0.9990000128746032,0.4405617117881775,0.3606358468532562,293.2391967773437,297.1499938964844,293.1499938964844,0.003161437343806,-1198.7457275390625,295.416259765625,0.4985770285129547,0.050000000745058,0.2314846515655517,291.1284484863281,291.1499938964844,263.1499938964844,261.51788330078125,280.7889709472656,293.4516906738281,291.12725830078125,1.0,0.2304697185754776,0.7550239562988281,0.7550239562988281,1.0,1.0,-0.9871865510940552,0.4127916693687439,0.5743948817253113,0.1644737720489502,0.0,0.0,0.4258709549903869,42.43222427368164,52.0,-14.407523155212402,-10258.7080078125,125.86739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.71875,18000.0,0.0,0.0,0.2297790348529815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274104535579681,0.427417904138565,-7.446119980158983e-06,0.0,0.0002331965079065,0.0,0.0,31.684362411499023,0.0,0.0,0.0,0.3984914720058441,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921219885349273,-2145.4443359375,304.1443176269531,0.7343805432319641,0.1504831463098526,0.1363004893064499,294.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.4969073832035064,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239119809120893,-741.4260864257812,304.1412353515625,0.551777720451355,0.066572368144989,0.047114510089159,293.126953125,297.1499938964844,293.1499938964844,0.2954676449298858,-5729.0234375,304.13433837890625,0.9990000128746032,0.4401877224445343,0.3642498552799225,293.2372741699219,297.1499938964844,293.1499938964844,0.0031561786308884,-1196.999267578125,295.4026184082031,0.4969073832035064,0.050000000745058,0.2316155880689621,291.12353515625,291.1499938964844,263.1499938964844,261.5202941894531,280.7974548339844,293.4690856933594,291.12237548828125,1.0,0.2323383688926696,0.7549513578414917,0.7549513578414917,1.0,1.0,-0.9938008785247804,0.415613979101181,0.5781868696212769,0.1660389751195907,0.0,0.0,0.4281329214572906,43.21075820922852,52.0,-13.966527938842772,-10315.0380859375,128.76588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,307.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.271484375,18000.0,0.0,0.0,0.2302106767892837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430696040391922,0.4307034909725189,-7.460863344022073e-06,0.0,0.0002336345787625,0.0,0.0,32.029598236083984,0.0,0.0,0.0,0.3994091749191284,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927297100424766,-2156.8466796875,304.14422607421875,0.7330588698387146,0.1512022316455841,0.1369764804840088,294.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4951165318489074,0.050000000745058,0.0488577596843242,293.0439453125,297.1499938964844,293.1499938964844,0.0250474419444799,-758.3643188476562,304.1407470703125,0.5544165968894958,0.068054661154747,0.0481752753257751,293.1315002441406,297.1499938964844,293.1499938964844,0.2994298636913299,-5791.2822265625,304.1299743652344,0.9990000128746032,0.4395923614501953,0.368198961019516,293.2354431152344,297.1499938964844,293.1499938964844,0.0031511553097516,-1195.3287353515625,295.38922119140625,0.4951165318489074,0.050000000745058,0.231760174036026,291.11883544921875,291.1499938964844,263.1499938964844,261.522705078125,280.80712890625,293.4886169433594,291.1177978515625,1.0,0.2343532890081405,0.7548240423202515,0.7548240423202515,1.0,1.0,-1.0008350610733032,0.4186126291751861,0.5822224020957947,0.1676991432905197,0.0,0.0,0.430681049823761,44.06765365600586,55.0,-13.301132202148438,-10374.9296875,131.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,307.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.990234375,18000.0,0.0,0.0,0.2307502776384353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344852566719055,0.4344927370548248,-7.478351562895114e-06,0.0,0.0002341821964364,0.0,0.0,32.432010650634766,0.0,0.0,0.0,0.4004774391651153,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939365029335022,-2179.460205078125,304.1441345214844,0.7299678921699524,0.1526282727718353,0.1383253782987594,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4912474453449249,0.050000000745058,0.0489265322685241,293.04266357421875,297.1499938964844,293.1499938964844,0.0273399949073791,-792.29833984375,304.1400451660156,0.5589026212692261,0.0709985047578811,0.0502888448536396,293.14288330078125,297.1499938964844,293.1499938964844,0.3082829713821411,-5929.17529296875,304.1219482421875,0.9990000128746032,0.4377545416355133,0.3769578635692596,293.2320251464844,297.1499938964844,293.1499938964844,0.0031416795682162,-1192.1531982421875,295.3634338378906,0.4912474453449249,0.050000000745058,0.2320864051580429,291.1105041503906,291.1499938964844,263.1499938964844,261.5274658203125,280.8294982910156,293.5338134765625,291.1096496582031,1.0,0.2387594431638717,0.7545693516731262,0.7545693516731262,1.0,1.0,-1.015977144241333,0.4250812232494354,0.5908958911895752,0.1712804436683654,0.0,0.0,0.4365245401859283,45.99420547485352,43.0,-11.51751708984375,-10503.625,139.01971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,307.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.32421875,18000.0,0.0,0.0,0.2322009652853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434541463851928,0.4434616565704345,-7.52135883885785e-06,0.0,0.0002356544719077,0.0,0.0,33.401206970214844,0.0,0.0,0.0,0.4030435085296631,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939365029335022,-2179.460205078125,304.1441345214844,0.7299678921699524,0.1526282727718353,0.1383253782987594,294.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4912474453449249,0.050000000745058,0.0489265322685241,293.04266357421875,297.1499938964844,293.1499938964844,0.0273399949073791,-792.29833984375,304.1400451660156,0.5589026212692261,0.0709985047578811,0.0502888448536396,293.14288330078125,297.1499938964844,293.1499938964844,0.3082829713821411,-5929.17529296875,304.1219482421875,0.9990000128746032,0.4377545416355133,0.3769578635692596,293.2320251464844,297.1499938964844,293.1499938964844,0.0031416795682162,-1192.1531982421875,295.3634338378906,0.4912474453449249,0.050000000745058,0.2320864051580429,291.1105041503906,291.1499938964844,263.1499938964844,261.5274658203125,280.8294982910156,293.5338134765625,291.1096496582031,1.0,0.2387594431638717,0.7545693516731262,0.7545693516731262,1.0,1.0,-1.015977144241333,0.4250812232494354,0.5908958911895752,0.1712804436683654,0.0,0.0,0.4365245401859283,45.99420547485352,43.0,-11.51751708984375,-10503.625,139.01971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,307.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.32421875,18000.0,0.0,0.0,0.2322009652853012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4434541463851928,0.4434616565704345,-7.52135883885785e-06,0.0,0.0002356544719077,0.0,0.0,33.401206970214844,0.0,0.0,0.0,0.4030435085296631,4.0,0.0,1.0
667740,293.0990600585937,297.1499938964844,293.1499938964844,0.0949692204594612,-2198.560302734375,304.1443786621094,0.7337726354598999,0.1540859490633011,0.1395995914936065,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4925101995468139,0.050000000745058,0.0489036180078983,293.0414428710937,297.1499938964844,293.1499938964844,0.0299054589122533,-825.4559326171875,304.1388854980469,0.5699554681777954,0.0739657506346702,0.0523367784917354,293.1492004394531,297.1499938964844,293.1499938964844,0.3059216439723968,-5887.5576171875,304.1358337402344,0.9990000128746032,0.4366229474544525,0.374068409204483,293.2286682128906,297.1499938964844,293.1499938964844,0.0031268666498363,-1186.3365478515625,295.34716796875,0.4925101995468139,0.050000000745058,0.2319777011871338,291.1148986816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8463439941406,293.56036376953125,291.1177673339844,1.0,0.2374594509601593,0.754314661026001,0.754314661026001,1.0,1.0,-1.016346454620361,0.4251561760902405,0.5911902785301208,0.1714709252119064,0.0,0.0,0.4412992000579834,45.421852111816406,31.0,13.70964813232422,-10553.806640625,138.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.232421875,18000.0,0.0,0.0,0.2340638190507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527097046375274,0.4527173042297363,-7.571230071334867e-06,0.0,0.0002375450130784,0.0,0.0,34.43939971923828,0.0,0.0,0.0,0.4057365953922272,4.0,0.0,1.0
667800,293.0990600585937,297.1499938964844,293.1499938964844,0.0949692204594612,-2198.560302734375,304.1443786621094,0.7337726354598999,0.1540859490633011,0.1395995914936065,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.4925101995468139,0.050000000745058,0.0489036180078983,293.0414428710937,297.1499938964844,293.1499938964844,0.0299054589122533,-825.4559326171875,304.1388854980469,0.5699554681777954,0.0739657506346702,0.0523367784917354,293.1492004394531,297.1499938964844,293.1499938964844,0.3059216439723968,-5887.5576171875,304.1358337402344,0.9990000128746032,0.4366229474544525,0.374068409204483,293.2286682128906,297.1499938964844,293.1499938964844,0.0031268666498363,-1186.3365478515625,295.34716796875,0.4925101995468139,0.050000000745058,0.2319777011871338,291.1148986816406,291.1499938964844,263.1499938964844,261.5321350097656,280.8463439941406,293.56036376953125,291.1177673339844,1.0,0.2374594509601593,0.754314661026001,0.754314661026001,1.0,1.0,-1.016346454620361,0.4251561760902405,0.5911902785301208,0.1714709252119064,0.0,0.0,0.4412992000579834,45.421852111816406,31.0,13.70964813232422,-10553.806640625,138.12286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,307.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.232421875,18000.0,0.0,0.0,0.2340638190507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527097046375274,0.4527173042297363,-7.571230071334867e-06,0.0,0.0002375450130784,0.0,0.0,34.43939971923828,0.0,0.0,0.0,0.4057365953922272,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957788079977035,-2213.106201171875,304.1448974609375,0.7443156838417053,0.1556004881858825,0.1408455371856689,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.498633474111557,0.050000000745058,0.048798631876707,293.04010009765625,297.1499938964844,293.1499938964844,0.0319937765598297,-853.8184814453125,304.1390686035156,0.5872601270675659,0.0769906714558601,0.0543629862368106,293.1385803222656,297.1499938964844,293.1499938964844,0.2925559282302856,-5672.94091796875,304.1630249023437,0.9990000128746032,0.4387602806091308,0.3605141341686249,293.22515869140625,297.1499938964844,293.1499938964844,0.0031039456371217,-1176.4193115234375,295.34979248046875,0.498633474111557,0.050000000745058,0.2314797043800354,291.14471435546875,291.1499938964844,263.1499938964844,261.5367431640625,280.8377380371094,293.5336303710937,291.1485900878906,1.0,0.2317212969064712,0.7540428042411804,0.7540428042411804,1.0,1.0,-1.0032860040664673,0.4194338917732239,0.5838520526885986,0.1685238927602768,0.0,0.0,0.4401010274887085,42.6082649230957,34.0,36.67068099975586,-10482.4384765625,130.04344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79364013671875,307.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.2358300536870956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536413550376892,0.4536489248275757,-7.589889719383791e-06,0.0,0.0002393375179963,0.0,0.0,34.60091781616211,0.0,0.0,0.0,0.4061263501644134,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957788079977035,-2213.106201171875,304.1448974609375,0.7443156838417053,0.1556004881858825,0.1408455371856689,294.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.498633474111557,0.050000000745058,0.048798631876707,293.04010009765625,297.1499938964844,293.1499938964844,0.0319937765598297,-853.8184814453125,304.1390686035156,0.5872601270675659,0.0769906714558601,0.0543629862368106,293.1385803222656,297.1499938964844,293.1499938964844,0.2925559282302856,-5672.94091796875,304.1630249023437,0.9990000128746032,0.4387602806091308,0.3605141341686249,293.22515869140625,297.1499938964844,293.1499938964844,0.0031039456371217,-1176.4193115234375,295.34979248046875,0.498633474111557,0.050000000745058,0.2314797043800354,291.14471435546875,291.1499938964844,263.1499938964844,261.5367431640625,280.8377380371094,293.5336303710937,291.1485900878906,1.0,0.2317212969064712,0.7540428042411804,0.7540428042411804,1.0,1.0,-1.0032860040664673,0.4194338917732239,0.5838520526885986,0.1685238927602768,0.0,0.0,0.4401010274887085,42.6082649230957,34.0,36.67068099975586,-10482.4384765625,130.04344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79364013671875,307.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.2358300536870956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536413550376892,0.4536489248275757,-7.589889719383791e-06,0.0,0.0002393375179963,0.0,0.0,34.60091781616211,0.0,0.0,0.0,0.4061263501644134,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967087894678115,-2230.04931640625,304.1450500488281,0.752780556678772,0.157147541642189,0.1421629637479782,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5030917525291443,0.050000000745058,0.0487288385629653,293.0387878417969,297.1499938964844,293.1499938964844,0.0344019308686256,-884.945556640625,304.138671875,0.6016194224357605,0.0800417140126228,0.0564420409500598,293.1180725097656,297.1499938964844,293.1499938964844,0.2829817533493042,-5521.70703125,304.17413330078125,0.9990000128746032,0.4432090818881988,0.3512120246887207,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842595733702,-1168.09228515625,295.35028076171875,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1680603027344,291.1499938964844,263.1499938964844,261.541259765625,280.8160705566406,293.48583984375,291.1688537597656,1.0,0.2284873276948928,0.7537709474563599,0.7537709474563599,1.0,1.0,-0.9957115054130554,0.4160776734352112,0.5796338319778442,0.1668799966573715,0.0,0.0,0.4358251094818115,40.75284576416016,37.0,23.99896240234375,-10405.4267578125,125.06392669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,307.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.392578125,18000.0,0.0,0.0,0.2370095998048782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473869800567627,0.4473945498466491,-7.566143722215202e-06,0.0,0.0002405346021987,0.0,0.0,33.93598937988281,0.0,0.0,0.0,0.4044098258018493,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967087894678115,-2230.04931640625,304.1450500488281,0.752780556678772,0.157147541642189,0.1421629637479782,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5030917525291443,0.050000000745058,0.0487288385629653,293.0387878417969,297.1499938964844,293.1499938964844,0.0344019308686256,-884.945556640625,304.138671875,0.6016194224357605,0.0800417140126228,0.0564420409500598,293.1180725097656,297.1499938964844,293.1499938964844,0.2829817533493042,-5521.70703125,304.17413330078125,0.9990000128746032,0.4432090818881988,0.3512120246887207,293.2212829589844,297.1499938964844,293.1499938964844,0.0030842595733702,-1168.09228515625,295.35028076171875,0.5030917525291443,0.050000000745058,0.2311486303806305,291.1680603027344,291.1499938964844,263.1499938964844,261.541259765625,280.8160705566406,293.48583984375,291.1688537597656,1.0,0.2284873276948928,0.7537709474563599,0.7537709474563599,1.0,1.0,-0.9957115054130554,0.4160776734352112,0.5796338319778442,0.1668799966573715,0.0,0.0,0.4358251094818115,40.75284576416016,37.0,23.99896240234375,-10405.4267578125,125.06392669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8156433105469,307.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.392578125,18000.0,0.0,0.0,0.2370095998048782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473869800567627,0.4473945498466491,-7.566143722215202e-06,0.0,0.0002405346021987,0.0,0.0,33.93598937988281,0.0,0.0,0.0,0.4044098258018493,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972749218344688,-2240.560546875,304.1448974609375,0.7558993101119995,0.1579346507787704,0.1428450345993042,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5044775009155273,0.050000000745058,0.0487082712352275,293.03814697265625,297.1499938964844,293.1499938964844,0.0356808640062809,-901.3885498046876,304.138427734375,0.6074402332305908,0.0815752074122428,0.0574962235987186,293.1087646484375,297.1499938964844,293.1499938964844,0.2801477611064911,-5477.74755859375,304.17486572265625,0.9990000128746032,0.4454419016838074,0.3484245240688324,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774946790188,-1165.517578125,295.344482421875,0.5044775009155273,0.050000000745058,0.2310510724782943,291.1694641113281,291.1499938964844,263.1499938964844,261.5434875488281,280.8087463378906,293.4689636230469,291.1693725585937,1.0,0.2275900393724441,0.7536349892616272,0.7536349892616272,1.0,1.0,-0.9943071007728576,0.4154124557971954,0.5788946151733398,0.1666520237922668,0.0,0.0,0.4343698024749756,40.21761703491211,37.0,12.595303535461426,-10385.67578125,123.82459259033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,307.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.859375,18000.0,0.0,0.0,0.2373720854520797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4445096850395202,0.4445172250270843,-7.550273039669264e-06,0.0,0.0002409024891676,0.0,0.0,33.61235046386719,0.0,0.0,0.0,0.4035773277282715,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978709533810615,-2251.648681640625,304.1447448730469,0.758400022983551,0.158732071518898,0.1435433626174926,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5053955316543579,0.050000000745058,0.0486949309706687,293.0375061035156,297.1499938964844,293.1499938964844,0.0369887165725231,-918.1223754882812,304.1381530761719,0.6125267744064331,0.0831159129738807,0.0585605986416339,293.10064697265625,297.1499938964844,293.1499938964844,0.2782614529132843,-5449.03564453125,304.1737670898437,0.9990000128746032,0.4475580155849457,0.3466047942638397,293.217041015625,297.1499938964844,293.1499938964844,0.0030721523799002,-1163.5572509765625,295.3377685546875,0.5053955316543579,0.050000000745058,0.2309877872467041,291.16864013671875,291.1499938964844,263.1499938964844,261.5456848144531,280.8036499023437,293.4571533203125,291.1683044433594,1.0,0.2271158993244171,0.7536114454269409,0.7536114454269409,1.0,1.0,-0.9941458702087402,0.4152930378913879,0.5788528323173523,0.1667374670505523,0.0,0.0,0.4332023859024048,39.88042831420898,40.0,4.69677734375,-10379.19140625,123.21623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773498535156,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.693359375,18000.0,0.0,0.0,0.2376138120889663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423179030418396,0.4423254132270813,-7.537249530287227e-06,0.0,0.0002411478199064,0.0,0.0,33.36316680908203,0.0,0.0,0.0,0.4029226899147033,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991310104727745,-2275.109375,304.1444091796875,0.7616734504699707,0.160350039601326,0.1449813693761825,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5059460997581482,0.050000000745058,0.0486870221793651,293.0362854003906,297.1499938964844,293.1499938964844,0.0396706573665142,-952.277099609375,304.1376342773437,0.6205306053161621,0.0862123817205429,0.0607156790792942,293.088623046875,297.1499938964844,293.1499938964844,0.277004599571228,-5431.82568359375,304.1678466796875,0.9990000128746032,0.4512586891651153,0.3455236554145813,293.2126159667969,297.1499938964844,293.1499938964844,0.003064094344154,-1160.776611328125,295.32330322265625,0.5059460997581482,0.050000000745058,0.230950266122818,291.1634521484375,291.1499938964844,263.1499938964844,261.550048828125,280.8001403808594,293.44732666015625,291.1624755859375,1.0,0.2272816747426986,0.7535642385482788,0.7535642385482788,1.0,1.0,-0.9971049427986144,0.4164657592773437,0.5806391835212708,0.1676826030015945,0.0,0.0,0.431699126958847,39.72096633911133,43.0,-6.322887420654297,-10393.541015625,123.64598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,307.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.2378353178501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392510056495666,0.4392585158348083,-7.518463462474756e-06,0.0,0.000241372603341,0.0,0.0,33.01389694213867,0.0,0.0,0.0,0.4020053446292877,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991310104727745,-2275.109375,304.1444091796875,0.7616734504699707,0.160350039601326,0.1449813693761825,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5059460997581482,0.050000000745058,0.0486870221793651,293.0362854003906,297.1499938964844,293.1499938964844,0.0396706573665142,-952.277099609375,304.1376342773437,0.6205306053161621,0.0862123817205429,0.0607156790792942,293.088623046875,297.1499938964844,293.1499938964844,0.277004599571228,-5431.82568359375,304.1678466796875,0.9990000128746032,0.4512586891651153,0.3455236554145813,293.2126159667969,297.1499938964844,293.1499938964844,0.003064094344154,-1160.776611328125,295.32330322265625,0.5059460997581482,0.050000000745058,0.230950266122818,291.1634521484375,291.1499938964844,263.1499938964844,261.550048828125,280.8001403808594,293.44732666015625,291.1624755859375,1.0,0.2272816747426986,0.7535642385482788,0.7535642385482788,1.0,1.0,-0.9971049427986144,0.4164657592773437,0.5806391835212708,0.1676826030015945,0.0,0.0,0.431699126958847,39.72096633911133,43.0,-6.322887420654297,-10393.541015625,123.64598083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,307.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.2378353178501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392510056495666,0.4392585158348083,-7.518463462474756e-06,0.0,0.000241372603341,0.0,0.0,33.01389694213867,0.0,0.0,0.0,0.4020053446292877,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004647761583328,-2299.939208984375,304.14404296875,0.7629096508026123,0.1619825810194015,0.1464568227529525,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5050266981124878,0.050000000745058,0.0487002097070217,293.03521728515625,297.1499938964844,293.1499938964844,0.0424115322530269,-987.1262817382812,304.1371765136719,0.6264358758926392,0.0893118754029274,0.0628920793533325,293.0823669433594,297.1499938964844,293.1499938964844,0.2786566913127899,-5460.708984375,304.1590881347656,0.9990000128746032,0.4540931284427643,0.3473328649997711,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590242240577,-1159.300048828125,295.30718994140625,0.5050266981124878,0.050000000745058,0.2310128360986709,291.15380859375,291.1499938964844,263.1499938964844,261.5542907714844,280.8038024902344,293.45281982421875,291.1524963378906,1.0,0.22869972884655,0.7535170912742615,0.7535170912742615,1.0,1.0,-1.0037493705749512,0.419232964515686,0.5845164656639099,0.169472187757492,0.0,0.0,0.4318115413188934,40.14003753662109,46.0,-12.813433647155762,-10441.919921875,125.94278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,307.3231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.2378792613744735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385992586612701,0.4386067688465118,-7.511188414355274e-06,0.0,0.000241417219513,0.0,0.0,32.92687225341797,0.0,0.0,0.0,0.4017813801765442,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004647761583328,-2299.939208984375,304.14404296875,0.7629096508026123,0.1619825810194015,0.1464568227529525,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5050266981124878,0.050000000745058,0.0487002097070217,293.03521728515625,297.1499938964844,293.1499938964844,0.0424115322530269,-987.1262817382812,304.1371765136719,0.6264358758926392,0.0893118754029274,0.0628920793533325,293.0823669433594,297.1499938964844,293.1499938964844,0.2786566913127899,-5460.708984375,304.1590881347656,0.9990000128746032,0.4540931284427643,0.3473328649997711,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590242240577,-1159.300048828125,295.30718994140625,0.5050266981124878,0.050000000745058,0.2310128360986709,291.15380859375,291.1499938964844,263.1499938964844,261.5542907714844,280.8038024902344,293.45281982421875,291.1524963378906,1.0,0.22869972884655,0.7535170912742615,0.7535170912742615,1.0,1.0,-1.0037493705749512,0.419232964515686,0.5845164656639099,0.169472187757492,0.0,0.0,0.4318115413188934,40.14003753662109,46.0,-12.813433647155762,-10441.919921875,125.94278717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01226806640625,307.3231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.2378792613744735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385992586612701,0.4386067688465118,-7.511188414355274e-06,0.0,0.000241417219513,0.0,0.0,32.92687225341797,0.0,0.0,0.0,0.4017813801765442,4.0,0.0,1.0
668460,293.0923767089844,297.1499938964844,293.1499938964844,0.1018329635262489,-2325.34814453125,304.14373779296875,0.7624558806419373,0.1636121273040771,0.147949993610382,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5029470920562744,0.050000000745058,0.0487309210002422,293.03436279296875,297.1499938964844,293.1499938964844,0.0451648905873298,-1022.215087890625,304.1368713378906,0.6307902932167053,0.0923940911889076,0.0650727897882461,293.08154296875,297.1499938964844,293.1499938964844,0.2826997339725494,-5526.927734375,304.1493225097656,0.9990000128746032,0.4559811651706695,0.3515051305294037,293.2040405273437,297.1499938964844,293.1499938964844,0.0030560006853193,-1158.6513671875,295.2909851074219,0.5029470920562744,0.050000000745058,0.2311584949493408,291.1426086425781,291.1499938964844,263.1499938964844,261.55841064453125,280.8132629394531,293.47039794921875,291.1412658691406,1.0,0.2311364114284515,0.7533313035964966,0.7533313035964966,1.0,1.0,-1.0133775472640991,0.4232859313488006,0.5900915861129761,0.1719067841768264,0.0,0.0,0.4335420727729797,41.03884506225586,49.0,-15.356486320495604,-10518.7998046875,129.8171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,307.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.2379611730575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406026005744934,0.4406101107597351,-7.517372523579979e-06,0.0,0.0002415003400528,0.0,0.0,33.130157470703125,0.0,0.0,0.0,0.4023215174674988,4.0,0.0,1.0
668520,293.0923767089844,297.1499938964844,293.1499938964844,0.1018329635262489,-2325.34814453125,304.14373779296875,0.7624558806419373,0.1636121273040771,0.147949993610382,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5029470920562744,0.050000000745058,0.0487309210002422,293.03436279296875,297.1499938964844,293.1499938964844,0.0451648905873298,-1022.215087890625,304.1368713378906,0.6307902932167053,0.0923940911889076,0.0650727897882461,293.08154296875,297.1499938964844,293.1499938964844,0.2826997339725494,-5526.927734375,304.1493225097656,0.9990000128746032,0.4559811651706695,0.3515051305294037,293.2040405273437,297.1499938964844,293.1499938964844,0.0030560006853193,-1158.6513671875,295.2909851074219,0.5029470920562744,0.050000000745058,0.2311584949493408,291.1426086425781,291.1499938964844,263.1499938964844,261.55841064453125,280.8132629394531,293.47039794921875,291.1412658691406,1.0,0.2311364114284515,0.7533313035964966,0.7533313035964966,1.0,1.0,-1.0133775472640991,0.4232859313488006,0.5900915861129761,0.1719067841768264,0.0,0.0,0.4335420727729797,41.03884506225586,49.0,-15.356486320495604,-10518.7998046875,129.8171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,307.3449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.048828125,18000.0,0.0,0.0,0.2379611730575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4406026005744934,0.4406101107597351,-7.517372523579979e-06,0.0,0.0002415003400528,0.0,0.0,33.130157470703125,0.0,0.0,0.0,0.4023215174674988,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032115444540977,-2350.868896484375,304.1435241699219,0.7606601715087891,0.1652247756719589,0.1494449079036712,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5000031590461731,0.050000000745058,0.0487764589488506,293.0337829589844,297.1499938964844,293.1499938964844,0.0478971190750598,-1057.223388671875,304.1366882324219,0.6338865756988525,0.095441848039627,0.0672431290149688,293.0856018066406,297.1499938964844,293.1499938964844,0.2887223362922668,-5623.4912109375,304.1395263671875,0.9990000128746032,0.4569013714790344,0.3576014637947082,293.2001647949219,297.1499938964844,293.1499938964844,0.003054391592741,-1158.540283203125,295.27520751953125,0.5000031590461731,0.050000000745058,0.2313745319843292,291.1311950683594,291.1499938964844,263.1499938964844,261.5624694824219,280.82672119140625,293.4977722167969,291.1298828125,1.0,0.2343996316194534,0.7531455159187317,0.7531455159187317,1.0,1.0,-1.025406837463379,0.4284003674983978,0.5970064997673035,0.1748601198196411,0.0,0.0,0.4368166029453277,42.342899322509766,52.0,-15.84045696258545,-10618.2783203125,135.06015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.029296875,18000.0,0.0,0.0,0.2382793128490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451745152473449,0.445182055234909,-7.537048531958135e-06,0.0,0.000241823203396,0.0,0.0,33.61882400512695,0.0,0.0,0.0,0.4036146402359009,4.0,0.0,1.0
