time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032115444540977,-2350.868896484375,304.1435241699219,0.7606601715087891,0.1652247756719589,0.1494449079036712,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5000031590461731,0.050000000745058,0.0487764589488506,293.0337829589844,297.1499938964844,293.1499938964844,0.0478971190750598,-1057.223388671875,304.1366882324219,0.6338865756988525,0.095441848039627,0.0672431290149688,293.0856018066406,297.1499938964844,293.1499938964844,0.2887223362922668,-5623.4912109375,304.1395263671875,0.9990000128746032,0.4569013714790344,0.3576014637947082,293.2001647949219,297.1499938964844,293.1499938964844,0.003054391592741,-1158.540283203125,295.27520751953125,0.5000031590461731,0.050000000745058,0.2313745319843292,291.1311950683594,291.1499938964844,263.1499938964844,261.5624694824219,280.82672119140625,293.4977722167969,291.1298828125,1.0,0.2343996316194534,0.7531455159187317,0.7531455159187317,1.0,1.0,-1.025406837463379,0.4284003674983978,0.5970064997673035,0.1748601198196411,0.0,0.0,0.4368166029453277,42.342899322509766,52.0,-15.84045696258545,-10618.2783203125,135.06015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056396484375,307.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.029296875,18000.0,0.0,0.0,0.2382793128490448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451745152473449,0.445182055234909,-7.537048531958135e-06,0.0,0.000241823203396,0.0,0.0,33.61882400512695,0.0,0.0,0.0,0.4036146402359009,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1038994491100311,-2363.57080078125,304.1434631347656,0.7593656182289124,0.1660217195749282,0.1501892656087875,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4982909560203552,0.050000000745058,0.0488040782511234,293.0335998535156,297.1499938964844,293.1499938964844,0.0492476671934127,-1074.6217041015625,304.1366577148437,0.6350357532501221,0.0969487354159355,0.0683207735419273,293.0892333984375,297.1499938964844,293.1499938964844,0.2923614680767059,-5681.208984375,304.13482666015625,0.9990000128746032,0.4570034444332123,0.3612482249736786,293.1983642578125,297.1499938964844,293.1499938964844,0.0030539920553565,-1158.629638671875,295.267578125,0.4982909560203552,0.050000000745058,0.2315055429935455,291.1256408691406,291.1499938964844,263.1499938964844,261.5644226074219,280.8346862792969,293.5146789550781,291.1243896484375,1.0,0.2362879663705825,0.7530526518821716,0.7530526518821716,1.0,1.0,-1.032160758972168,0.4312883913516998,0.6008723378181458,0.1764931231737136,0.0,0.0,0.4389999508857727,43.127071380615234,52.0,-15.568660736083984,-10675.0556640625,138.14065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04595947265625,307.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.087890625,18000.0,0.0,0.0,0.2385804653167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483998715877533,0.4484074115753174,-7.551959697593702e-06,0.0,0.0002421288518235,0.0,0.0,33.969947814941406,0.0,0.0,0.0,0.4045416116714477,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045838892459869,-2376.18505859375,304.1434020996094,0.7578611969947815,0.1668114066123962,0.1509301215410232,294.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.4964574873447418,0.050000000745058,0.0488345809280872,293.03350830078125,297.1499938964844,293.1499938964844,0.0505846180021762,-1091.9136962890625,304.1366577148437,0.6359557509422302,0.0984428822994232,0.0693919360637664,293.09381103515625,297.1499938964844,293.1499938964844,0.2963602840900421,-5744.22705078125,304.1303100585937,0.9990000128746032,0.456874132156372,0.3652330040931701,293.1966247558594,297.1499938964844,293.1499938964844,0.0030538151040673,-1158.791748046875,295.2602233886719,0.4964574873447418,0.050000000745058,0.2316502332687378,291.1203308105469,291.1499938964844,263.1499938964844,261.5663757324219,280.84356689453125,293.53350830078125,291.1191711425781,1.0,0.2383212149143219,0.7529016137123108,0.7529016137123108,1.0,1.0,-1.0393283367156982,0.4343560039997101,0.6049723029136658,0.1782042831182479,0.0,0.0,0.4415117800235748,43.98960876464844,55.0,-14.988943099975586,-10735.6796875,141.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267028808594,307.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.337890625,18000.0,0.0,0.0,0.2389994710683822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522172212600708,0.4522247910499573,-7.570211892016232e-06,0.0,0.0002425540878903,0.0,0.0,34.390438079833984,0.0,0.0,0.0,0.4056495130062103,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059366315603256,-2401.043701171875,304.1433410644531,0.7543580532073975,0.1683670878410339,0.1523984968662262,294.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4925086498260498,0.050000000745058,0.0489034205675125,293.0335388183594,297.1499938964844,293.1499938964844,0.0532109402120113,-1126.0972900390625,304.13671875,0.6372015476226807,0.1013895571231842,0.0715116709470748,293.10546875,297.1499938964844,293.1499938964844,0.3052957057952881,-5883.7734375,304.1220397949219,0.9990000128746032,0.4559382796287536,0.3740701377391815,293.19342041015625,297.1499938964844,293.1499938964844,0.0030539950821548,-1159.2708740234375,295.24639892578125,0.4925086498260498,0.050000000745058,0.2319767773151397,291.1107788085937,291.1499938964844,263.1499938964844,261.5702209472656,280.863525390625,293.57672119140625,291.1098022460937,1.0,0.2427597641944885,0.7525996565818787,0.7525996565818787,1.0,1.0,-1.0547157526016235,0.4409720599651336,0.6137437224388123,0.1818388104438781,0.0,0.0,0.4474022984504699,45.92732238769531,58.0,-13.226762771606444,-10866.578125,149.00125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,307.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.86328125,18000.0,0.0,0.0,0.2402468621730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614932537078857,0.4615008533000946,-7.61650289859972e-06,0.0,0.0002438200172036,0.0,0.0,35.43159866333008,0.0,0.0,0.0,0.4083829224109649,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059366315603256,-2401.043701171875,304.1433410644531,0.7543580532073975,0.1683670878410339,0.1523984968662262,294.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4925086498260498,0.050000000745058,0.0489034205675125,293.0335388183594,297.1499938964844,293.1499938964844,0.0532109402120113,-1126.0972900390625,304.13671875,0.6372015476226807,0.1013895571231842,0.0715116709470748,293.10546875,297.1499938964844,293.1499938964844,0.3052957057952881,-5883.7734375,304.1220397949219,0.9990000128746032,0.4559382796287536,0.3740701377391815,293.19342041015625,297.1499938964844,293.1499938964844,0.0030539950821548,-1159.2708740234375,295.24639892578125,0.4925086498260498,0.050000000745058,0.2319767773151397,291.1107788085937,291.1499938964844,263.1499938964844,261.5702209472656,280.863525390625,293.57672119140625,291.1098022460937,1.0,0.2427597641944885,0.7525996565818787,0.7525996565818787,1.0,1.0,-1.0547157526016235,0.4409720599651336,0.6137437224388123,0.1818388104438781,0.0,0.0,0.4474022984504699,45.92732238769531,58.0,-13.226762771606444,-10866.578125,149.00125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,307.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.86328125,18000.0,0.0,0.0,0.2402468621730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614932537078857,0.4615008533000946,-7.61650289859972e-06,0.0,0.0002438200172036,0.0,0.0,35.43159866333008,0.0,0.0,0.0,0.4083829224109649,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072637438774108,-2425.33740234375,304.14337158203125,0.7504050135612488,0.1698908358812332,0.153846800327301,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4882819354534149,0.050000000745058,0.0489813610911369,293.0338134765625,297.1499938964844,293.1499938964844,0.0557686872780323,-1159.69091796875,304.13690185546875,0.6378125548362732,0.1042834892868995,0.0735992714762687,293.1199035644531,297.1499938964844,293.1499938964844,0.3152571022510528,-6037.60888671875,304.11480712890625,0.9990000128746032,0.4541437327861786,0.3838293552398681,293.19049072265625,297.1499938964844,293.1499938964844,0.0030548074282705,-1159.92041015625,295.2339782714844,0.4882819354534149,0.050000000745058,0.2323464900255203,291.102783203125,291.1499938964844,263.1499938964844,261.57391357421875,280.88604736328125,293.6268005371094,291.1020202636719,1.0,0.2475944608449936,0.7522976398468018,0.7522976398468018,1.0,1.0,-1.071210265159607,0.4481051862239837,0.6231050491333008,0.1856891363859176,0.0,0.0,0.4542547762393951,48.11112976074219,61.0,-11.01801872253418,-11007.4931640625,157.44300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712158203125,307.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.736328125,18000.0,0.0,0.0,0.2420929968357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727088510990143,0.4727165102958679,-7.675175766053144e-06,0.0,0.0002456936053931,0.0,0.0,36.72401428222656,0.0,0.0,0.0,0.411756157875061,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072637438774108,-2425.33740234375,304.14337158203125,0.7504050135612488,0.1698908358812332,0.153846800327301,294.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4882819354534149,0.050000000745058,0.0489813610911369,293.0338134765625,297.1499938964844,293.1499938964844,0.0557686872780323,-1159.69091796875,304.13690185546875,0.6378125548362732,0.1042834892868995,0.0735992714762687,293.1199035644531,297.1499938964844,293.1499938964844,0.3152571022510528,-6037.60888671875,304.11480712890625,0.9990000128746032,0.4541437327861786,0.3838293552398681,293.19049072265625,297.1499938964844,293.1499938964844,0.0030548074282705,-1159.92041015625,295.2339782714844,0.4882819354534149,0.050000000745058,0.2323464900255203,291.102783203125,291.1499938964844,263.1499938964844,261.57391357421875,280.88604736328125,293.6268005371094,291.1020202636719,1.0,0.2475944608449936,0.7522976398468018,0.7522976398468018,1.0,1.0,-1.071210265159607,0.4481051862239837,0.6231050491333008,0.1856891363859176,0.0,0.0,0.4542547762393951,48.11112976074219,61.0,-11.01801872253418,-11007.4931640625,157.44300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712158203125,307.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.736328125,18000.0,0.0,0.0,0.2420929968357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727088510990143,0.4727165102958679,-7.675175766053144e-06,0.0,0.0002456936053931,0.0,0.0,36.72401428222656,0.0,0.0,0.0,0.411756157875061,4.0,0.0,1.0
669060,293.0907287597656,297.1499938964844,293.1499938964844,0.1085619330406189,-2449.009765625,304.1434020996094,0.7462701201438904,0.171385109424591,0.1552741527557373,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.4838713705539703,0.050000000745058,0.0490660779178142,293.0297241210937,297.1499938964844,293.1499938964844,0.0586757287383079,-1198.32275390625,304.1363525390625,0.6389870643615723,0.1080319881439209,0.0760189369320869,293.1395568847656,297.1499938964844,293.1499938964844,0.3259074985980987,-6200.27685546875,304.1088256835937,0.9990000128746032,0.4509406983852386,0.3941630721092224,293.187744140625,297.1499938964844,293.1499938964844,0.0030562649480998,-1160.7381591796875,295.2232971191406,0.4838713705539703,0.050000000745058,0.2327483594417572,291.0965576171875,291.1499938964844,263.1499938964844,261.5774841308594,280.9113464355469,293.6835327148437,291.0959777832031,1.0,0.2527306973934173,0.7519047260284424,0.7519047260284424,1.0,1.0,-1.0888142585754397,0.45574951171875,0.6330647468566895,0.1897364258766174,0.0,0.0,0.4618162214756012,50.4826545715332,49.0,-8.75080680847168,-11157.0517578125,166.77316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,307.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.830078125,18000.0,0.0,0.0,0.244561105966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485539436340332,0.4855471849441528,-7.74545878812205e-06,0.0,0.0002481984265614,0.0,0.0,38.24698638916016,0.0,0.0,0.0,0.4156844615936279,4.0,0.0,1.0
669120,293.0907287597656,297.1499938964844,293.1499938964844,0.1085619330406189,-2449.009765625,304.1434020996094,0.7462701201438904,0.171385109424591,0.1552741527557373,293.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.4838713705539703,0.050000000745058,0.0490660779178142,293.0297241210937,297.1499938964844,293.1499938964844,0.0586757287383079,-1198.32275390625,304.1363525390625,0.6389870643615723,0.1080319881439209,0.0760189369320869,293.1395568847656,297.1499938964844,293.1499938964844,0.3259074985980987,-6200.27685546875,304.1088256835937,0.9990000128746032,0.4509406983852386,0.3941630721092224,293.187744140625,297.1499938964844,293.1499938964844,0.0030562649480998,-1160.7381591796875,295.2232971191406,0.4838713705539703,0.050000000745058,0.2327483594417572,291.0965576171875,291.1499938964844,263.1499938964844,261.5774841308594,280.9113464355469,293.6835327148437,291.0959777832031,1.0,0.2527306973934173,0.7519047260284424,0.7519047260284424,1.0,1.0,-1.0888142585754397,0.45574951171875,0.6330647468566895,0.1897364258766174,0.0,0.0,0.4618162214756012,50.4826545715332,49.0,-8.75080680847168,-11157.0517578125,166.77316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580871582031,307.2635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.830078125,18000.0,0.0,0.0,0.244561105966568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485539436340332,0.4855471849441528,-7.74545878812205e-06,0.0,0.0002481984265614,0.0,0.0,38.24698638916016,0.0,0.0,0.0,0.4156844615936279,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1096522435545921,-2468.5771484375,304.143798828125,0.749481737613678,0.1729103922843933,0.1566140949726104,293.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4846923649311065,0.050000000745058,0.0490500703454017,293.02105712890625,297.1499938964844,293.1499938964844,0.0624534636735916,-1249.1197509765625,304.1346130371094,0.6488473415374756,0.1128448322415351,0.0793044939637184,293.1569519042969,297.1499938964844,293.1499938964844,0.3246308267116546,-6173.97021484375,304.1252746582031,0.9990000128746032,0.4476419687271118,0.392238438129425,293.1847229003906,297.1499938964844,293.1499938964844,0.0030526730697602,-1159.014404296875,295.223388671875,0.4846923649311065,0.050000000745058,0.2326724231243133,291.1036376953125,291.1499938964844,263.1499938964844,261.5809631347656,280.9383239746094,293.7283935546875,291.1066589355469,1.0,0.2520553469657898,0.7515118718147278,0.7515118718147278,1.0,1.0,-1.0919543504714966,0.4569910168647766,0.6349632740020752,0.1906318068504333,0.0,0.0,0.4679343104362488,50.12346267700195,37.0,16.712196350097656,-11225.8037109375,167.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426696777344,307.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.560546875,18000.0,0.0,0.0,0.2475210577249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982424974441528,0.4982503056526184,-7.822397492418531e-06,0.0,0.0002512024075258,0.0,0.0,39.82130432128906,0.0,0.0,0.0,0.4196071922779083,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1096522435545921,-2468.5771484375,304.143798828125,0.749481737613678,0.1729103922843933,0.1566140949726104,293.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.4846923649311065,0.050000000745058,0.0490500703454017,293.02105712890625,297.1499938964844,293.1499938964844,0.0624534636735916,-1249.1197509765625,304.1346130371094,0.6488473415374756,0.1128448322415351,0.0793044939637184,293.1569519042969,297.1499938964844,293.1499938964844,0.3246308267116546,-6173.97021484375,304.1252746582031,0.9990000128746032,0.4476419687271118,0.392238438129425,293.1847229003906,297.1499938964844,293.1499938964844,0.0030526730697602,-1159.014404296875,295.223388671875,0.4846923649311065,0.050000000745058,0.2326724231243133,291.1036376953125,291.1499938964844,263.1499938964844,261.5809631347656,280.9383239746094,293.7283935546875,291.1066589355469,1.0,0.2520553469657898,0.7515118718147278,0.7515118718147278,1.0,1.0,-1.0919543504714966,0.4569910168647766,0.6349632740020752,0.1906318068504333,0.0,0.0,0.4679343104362488,50.12346267700195,37.0,16.712196350097656,-11225.8037109375,167.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6426696777344,307.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.560546875,18000.0,0.0,0.0,0.2475210577249527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982424974441528,0.4982503056526184,-7.822397492418531e-06,0.0,0.0002512024075258,0.0,0.0,39.82130432128906,0.0,0.0,0.0,0.4196071922779083,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.110082022845745,-2476.0693359375,304.1441650390625,0.7536938786506653,0.1736950576305389,0.1572713702917099,293.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.4868908822536468,0.050000000745058,0.0490076914429664,293.01885986328125,297.1499938964844,293.1499938964844,0.0641276687383651,-1271.7303466796875,304.1343994140625,0.6559080481529236,0.1149102672934532,0.0808366388082504,293.1579895019531,297.1499938964844,293.1499938964844,0.3195616006851196,-6092.0576171875,304.1390075683594,0.9990000128746032,0.4473477900028229,0.3870821595191955,293.18310546875,297.1499938964844,293.1499938964844,0.0030473575461655,-1156.3553466796875,295.2320556640625,0.4868908822536468,0.050000000745058,0.2324713915586471,291.1187438964844,291.1499938964844,263.1499938964844,261.5826416015625,280.94384765625,293.7310791015625,291.12237548828125,1.0,0.249980628490448,0.7513154149055481,0.7513154149055481,1.0,1.0,-1.0881036520004272,0.4552200436592102,0.632883608341217,0.189861923456192,0.0,0.0,0.4685204029083252,49.00405883789063,37.0,30.352521896362305,-11211.4521484375,163.82994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997619628906,307.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.71484375,18000.0,0.0,0.0,0.2490104734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011340379714966,0.5011419057846069,-7.847673259675503e-06,0.0,0.0002527139731682,0.0,0.0,40.219825744628906,0.0,0.0,0.0,0.4205643236637115,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1104948222637176,-2483.233642578125,304.1444702148437,0.7594860792160034,0.1744936257600784,0.157924622297287,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4900701940059662,0.050000000745058,0.0489477701485157,293.019287109375,297.1499938964844,293.1499938964844,0.0654499754309654,-1289.60302734375,304.13482666015625,0.6637058854103088,0.1164879947900772,0.0820742771029472,293.1527099609375,297.1499938964844,293.1499938964844,0.312203049659729,-5974.8544921875,304.1543884277344,0.9990000128746032,0.4482793509960174,0.3796706199645996,293.1814270019531,297.1499938964844,293.1499938964844,0.0030408040620386,-1153.1806640625,295.2421569824219,0.4900701940059662,0.050000000745058,0.2321871519088745,291.13531494140625,291.1499938964844,263.1499938964844,261.58428955078125,280.9424133300781,293.7182312011719,291.1390991210937,1.0,0.2468932867050171,0.7511467337608337,0.7511467337608337,1.0,1.0,-1.0810667276382446,0.4520432353019714,0.6290234327316284,0.1884002834558487,0.0,0.0,0.4678394198417663,47.40055084228516,40.0,38.76417541503906,-11168.33984375,158.88436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751342773437,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75390625,18000.0,0.0,0.0,0.2503852546215057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501391589641571,0.5013994574546814,-7.857597665861249e-06,0.0,0.0002541092108003,0.0,0.0,40.290306091308594,0.0,0.0,0.0,0.4207233488559723,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.111464612185955,-2500.36572265625,304.1446838378906,0.767037034034729,0.1760838776826858,0.1592945456504821,293.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4935525357723236,0.050000000745058,0.0488846488296985,293.0268859863281,297.1499938964844,293.1499938964844,0.0670289620757103,-1310.8929443359375,304.1372985839844,0.672849714756012,0.1182723715901374,0.0835612267255783,293.1317138671875,297.1499938964844,293.1499938964844,0.3038780391216278,-5844.16259765625,304.166259765625,0.9990000128746032,0.4524567127227783,0.3717018067836761,293.1781616210937,297.1499938964844,293.1499938964844,0.0030314184259623,-1148.6734619140625,295.2570495605469,0.4935525357723236,0.050000000745058,0.2318877279758453,291.15966796875,291.1499938964844,263.1499938964844,261.58746337890625,280.9241027832031,293.6744384765625,291.1605529785156,1.0,0.2441661059856414,0.7508094310760498,0.7508094310760498,1.0,1.0,-1.0744907855987549,0.4490576982498169,0.6254330277442932,0.1869916915893554,0.0,0.0,0.4646031856536865,45.72127532958984,43.0,26.22210502624512,-11105.76953125,153.9845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832214355469,307.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.521484375,18000.0,0.0,0.0,0.2526099681854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965534806251526,0.4965613186359405,-7.839912541385274e-06,0.0,0.0002563669986557,0.0,0.0,39.734840393066406,0.0,0.0,0.0,0.4193578958511352,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.111464612185955,-2500.36572265625,304.1446838378906,0.767037034034729,0.1760838776826858,0.1592945456504821,293.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.4935525357723236,0.050000000745058,0.0488846488296985,293.0268859863281,297.1499938964844,293.1499938964844,0.0670289620757103,-1310.8929443359375,304.1372985839844,0.672849714756012,0.1182723715901374,0.0835612267255783,293.1317138671875,297.1499938964844,293.1499938964844,0.3038780391216278,-5844.16259765625,304.166259765625,0.9990000128746032,0.4524567127227783,0.3717018067836761,293.1781616210937,297.1499938964844,293.1499938964844,0.0030314184259623,-1148.6734619140625,295.2570495605469,0.4935525357723236,0.050000000745058,0.2318877279758453,291.15966796875,291.1499938964844,263.1499938964844,261.58746337890625,280.9241027832031,293.6744384765625,291.1605529785156,1.0,0.2441661059856414,0.7508094310760498,0.7508094310760498,1.0,1.0,-1.0744907855987549,0.4490576982498169,0.6254330277442932,0.1869916915893554,0.0,0.0,0.4646031856536865,45.72127532958984,43.0,26.22210502624512,-11105.76953125,153.9845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5832214355469,307.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.521484375,18000.0,0.0,0.0,0.2526099681854248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965534806251526,0.4965613186359405,-7.839912541385274e-06,0.0,0.0002563669986557,0.0,0.0,39.734840393066406,0.0,0.0,0.0,0.4193578958511352,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.112646035850048,-2521.63232421875,304.1444702148437,0.7715696096420288,0.177670419216156,0.1606936007738113,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.495006263256073,0.050000000745058,0.0488591976463794,293.0350952148437,297.1499938964844,293.1499938964844,0.0680925548076629,-1325.3802490234375,304.13970947265625,0.6775942444801331,0.1197159811854362,0.0844914391636848,293.1120910644531,297.1499938964844,293.1499938964844,0.3004069626331329,-5791.39990234375,304.1664428710937,0.9990000128746032,0.4569132030010223,0.3684410750865936,293.1748046875,297.1499938964844,293.1499938964844,0.0030288244597613,-1147.55615234375,295.2591247558594,0.495006263256073,0.050000000745058,0.2317669987678527,291.16339111328125,291.1499938964844,263.1499938964844,261.5905456542969,280.9105224609375,293.6465148925781,291.16357421875,1.0,0.2431981563568115,0.7504721283912659,0.7504721283912659,1.0,1.0,-1.0731955766677856,0.4484365880489349,0.6247589588165283,0.1866562068462371,0.0,0.0,0.4625027477741241,45.06051635742188,46.0,9.458396911621094,-11091.85546875,152.42337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431579589844,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.796875,18000.0,0.0,0.0,0.2541685104370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923360645771026,0.4923438727855682,-7.81365542934509e-06,0.0,0.0002579487336333,0.0,0.0,39.20558547973633,0.0,0.0,0.0,0.4180465936660766,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.112646035850048,-2521.63232421875,304.1444702148437,0.7715696096420288,0.177670419216156,0.1606936007738113,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.495006263256073,0.050000000745058,0.0488591976463794,293.0350952148437,297.1499938964844,293.1499938964844,0.0680925548076629,-1325.3802490234375,304.13970947265625,0.6775942444801331,0.1197159811854362,0.0844914391636848,293.1120910644531,297.1499938964844,293.1499938964844,0.3004069626331329,-5791.39990234375,304.1664428710937,0.9990000128746032,0.4569132030010223,0.3684410750865936,293.1748046875,297.1499938964844,293.1499938964844,0.0030288244597613,-1147.55615234375,295.2591247558594,0.495006263256073,0.050000000745058,0.2317669987678527,291.16339111328125,291.1499938964844,263.1499938964844,261.5905456542969,280.9105224609375,293.6465148925781,291.16357421875,1.0,0.2431981563568115,0.7504721283912659,0.7504721283912659,1.0,1.0,-1.0731955766677856,0.4484365880489349,0.6247589588165283,0.1866562068462371,0.0,0.0,0.4625027477741241,45.06051635742188,46.0,9.458396911621094,-11091.85546875,152.42337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431579589844,307.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.796875,18000.0,0.0,0.0,0.2541685104370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923360645771026,0.4923438727855682,-7.81365542934509e-06,0.0,0.0002579487336333,0.0,0.0,39.20558547973633,0.0,0.0,0.0,0.4180465936660766,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1139065399765968,-2544.368408203125,304.14422607421875,0.7739644050598145,0.1792595982551574,0.1621174663305282,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.495065301656723,0.050000000745058,0.0488581620156765,293.037109375,297.1499938964844,293.1499938964844,0.0698954984545707,-1350.4261474609375,304.1401062011719,0.6821538209915161,0.1222099065780639,0.0860713794827461,293.1011657714844,297.1499938964844,293.1499938964844,0.3000580966472626,-5788.08154296875,304.16143798828125,0.9990000128746032,0.4601010978221893,0.3683094382286072,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296167824417,-1147.9498291015625,295.2589111328125,0.495065301656723,0.050000000745058,0.2317620813846588,291.1614990234375,291.1499938964844,263.1499938964844,261.5934143066406,280.9028015136719,293.63720703125,291.1608581542969,1.0,0.2436741441488266,0.7503086924552917,0.7503086924552917,1.0,1.0,-1.0766342878341677,0.4499683678150177,0.6266658902168274,0.1872771233320236,0.0,0.0,0.4610182642936706,45.07486343383789,49.0,-2.122227191925049,-11116.4501953125,153.38992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,307.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.2552171945571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891784787178039,0.4891862869262695,-7.793296390445903e-06,0.0,0.0002590130025055,0.0,0.0,38.80879592895508,0.0,0.0,0.0,0.4170548915863037,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1139065399765968,-2544.368408203125,304.14422607421875,0.7739644050598145,0.1792595982551574,0.1621174663305282,293.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.495065301656723,0.050000000745058,0.0488581620156765,293.037109375,297.1499938964844,293.1499938964844,0.0698954984545707,-1350.4261474609375,304.1401062011719,0.6821538209915161,0.1222099065780639,0.0860713794827461,293.1011657714844,297.1499938964844,293.1499938964844,0.3000580966472626,-5788.08154296875,304.16143798828125,0.9990000128746032,0.4601010978221893,0.3683094382286072,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296167824417,-1147.9498291015625,295.2589111328125,0.495065301656723,0.050000000745058,0.2317620813846588,291.1614990234375,291.1499938964844,263.1499938964844,261.5934143066406,280.9028015136719,293.63720703125,291.1608581542969,1.0,0.2436741441488266,0.7503086924552917,0.7503086924552917,1.0,1.0,-1.0766342878341677,0.4499683678150177,0.6266658902168274,0.1872771233320236,0.0,0.0,0.4610182642936706,45.07486343383789,49.0,-2.122227191925049,-11116.4501953125,153.38992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,307.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.2552171945571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4891784787178039,0.4891862869262695,-7.793296390445903e-06,0.0,0.0002590130025055,0.0,0.0,38.80879592895508,0.0,0.0,0.0,0.4170548915863037,4.0,0.0,1.0
669780,293.0889892578125,297.1499938964844,293.1499938964844,0.1152426302433013,-2568.493896484375,304.1439208984375,0.7745208144187927,0.1808485835790634,0.163561925292015,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.4939512610435486,0.050000000745058,0.0488775670528411,293.0375671386719,297.1499938964844,293.1499938964844,0.072101317346096,-1381.3890380859375,304.13970947265625,0.6858952641487122,0.1249752566218376,0.087995521724224,293.0971069335937,297.1499938964844,293.1499938964844,0.3024233877658844,-5827.18603515625,304.1536560058594,0.9990000128746032,0.4621716737747192,0.3708027601242065,293.167724609375,297.1499938964844,293.1499938964844,0.0030336321797221,-1149.782470703125,295.2562866210937,0.4939512610435486,0.050000000745058,0.2318541407585144,291.15399169921875,291.1499938964844,263.1499938964844,261.5960388183594,280.9014587402344,293.6444091796875,291.1530456542969,1.0,0.2453294545412063,0.7501452565193176,0.7501452565193176,1.0,1.0,-1.083802580833435,0.4531694054603576,0.6306331753730774,0.1886635571718216,0.0,0.0,0.4609640538692474,45.65277099609375,52.0,-9.293095588684082,-11175.81640625,156.4295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060607910156,307.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.255939781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882718324661255,0.4882796108722687,-7.784095942042768e-06,0.0,0.0002597463317215,0.0,0.0,38.680423736572266,0.0,0.0,0.0,0.4167420268058777,4.0,0.0,1.0
669840,293.0889892578125,297.1499938964844,293.1499938964844,0.1152426302433013,-2568.493896484375,304.1439208984375,0.7745208144187927,0.1808485835790634,0.163561925292015,293.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.4939512610435486,0.050000000745058,0.0488775670528411,293.0375671386719,297.1499938964844,293.1499938964844,0.072101317346096,-1381.3890380859375,304.13970947265625,0.6858952641487122,0.1249752566218376,0.087995521724224,293.0971069335937,297.1499938964844,293.1499938964844,0.3024233877658844,-5827.18603515625,304.1536560058594,0.9990000128746032,0.4621716737747192,0.3708027601242065,293.167724609375,297.1499938964844,293.1499938964844,0.0030336321797221,-1149.782470703125,295.2562866210937,0.4939512610435486,0.050000000745058,0.2318541407585144,291.15399169921875,291.1499938964844,263.1499938964844,261.5960388183594,280.9014587402344,293.6444091796875,291.1530456542969,1.0,0.2453294545412063,0.7501452565193176,0.7501452565193176,1.0,1.0,-1.083802580833435,0.4531694054603576,0.6306331753730774,0.1886635571718216,0.0,0.0,0.4609640538692474,45.65277099609375,52.0,-9.293095588684082,-11175.81640625,156.4295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060607910156,307.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.255939781665802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882718324661255,0.4882796108722687,-7.784095942042768e-06,0.0,0.0002597463317215,0.0,0.0,38.680423736572266,0.0,0.0,0.0,0.4167420268058777,4.0,0.0,1.0
669900,293.0888977050781,297.1499938964844,293.1499938964844,0.1159223616123199,-2580.749755859375,304.143798828125,0.7742044925689697,0.181639090180397,0.1642881780862808,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4930232167243957,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732277408242225,-1397.2921142578125,304.1395263671875,0.6872366070747375,0.1263660490512848,0.088979497551918,293.0971984863281,297.1499938964844,293.1499938964844,0.3044761717319488,-5860.1357421875,304.1492614746094,0.9990000128746032,0.4628267586231231,0.3728989958763122,293.1659545898437,297.1499938964844,293.1499938964844,0.0030364945996552,-1151.0450439453125,295.25494384765625,0.4930232167243957,0.050000000745058,0.2319320291280746,291.14959716796875,291.1499938964844,263.1499938964844,261.5972595214844,280.9029541015625,293.65313720703125,291.14862060546875,1.0,0.2465255409479141,0.7500635385513306,0.7500635385513306,1.0,1.0,-1.0884840488433838,0.4552581906318664,0.6332258582115173,0.1895935237407684,0.0,0.0,0.46143239736557,46.12585067749024,52.0,-11.06177043914795,-11215.798828125,158.60955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,307.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.2562443912029266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887339472770691,0.4887417256832123,-7.784792614984326e-06,0.0,0.0002600554726086,0.0,0.0,38.72813415527344,0.0,0.0,0.0,0.4168668091297149,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166055426001548,-2593.05224609375,304.1436767578125,0.7735521793365479,0.1824246048927307,0.1650144457817077,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4918893277645111,0.050000000745058,0.0489143580198287,293.0379333496094,297.1499938964844,293.1499938964844,0.07435292750597,-1413.2332763671875,304.139404296875,0.6882410645484924,0.1277502328157425,0.0899637937545776,293.0985107421875,297.1499938964844,293.1499938964844,0.3070342540740967,-5900.763671875,304.1447448730469,0.9990000128746032,0.4632382094860077,0.3754820823669433,293.1642150878906,297.1499938964844,293.1499938964844,0.0030397961381822,-1152.4803466796875,295.25372314453125,0.4918893277645111,0.050000000745058,0.2320286482572555,291.14501953125,291.1499938964844,263.1499938964844,261.5984191894531,280.906005859375,293.66473388671875,291.1440124511719,1.0,0.2479311227798462,0.7499057054519653,0.7499057054519653,1.0,1.0,-1.093777418136597,0.4576067328453064,0.6361706852912903,0.1906531602144241,0.0,0.0,0.4622235596179962,46.70690155029297,55.0,-12.115478515625,-11261.0302734375,161.1792755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695983886719,307.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.2565446197986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897708892822265,0.4897786676883697,-7.788888979121111e-06,0.0,0.0002603601606097,0.0,0.0,38.84654235839844,0.0,0.0,0.0,0.4171708822250366,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179715767502784,-2617.598388671875,304.1435241699219,0.7714057564735413,0.1839749664068222,0.166460171341896,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4891076982021332,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766182243824005,-1445.484130859375,304.13916015625,0.689447820186615,0.1306047141551971,0.0919531881809234,293.1048583984375,297.1499938964844,293.1499938964844,0.3134737014770508,-6001.81640625,304.13580322265625,0.9990000128746032,0.4632629156112671,0.3819033801555633,293.1608581542969,297.1499938964844,293.1499938964844,0.003047527745366,-1155.7786865234375,295.2518005371094,0.4891076982021332,0.050000000745058,0.2322717159986496,291.1357727050781,291.1499938964844,263.1499938964844,261.6005554199219,280.9156494140625,293.6952819824219,291.1347961425781,1.0,0.2512865364551544,0.7495900988578796,0.7495900988578796,1.0,1.0,-1.105960249900818,0.4630011618137359,0.6429591178894043,0.1931643187999725,0.0,0.0,0.4647472202777862,48.157344818115234,58.0,-12.819665908813477,-11365.0546875,167.3859100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,307.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.81640625,18000.0,0.0,0.0,0.2572231292724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935677945613861,0.4935756027698517,-7.807355359545909e-06,0.0,0.0002610487572383,0.0,0.0,39.29725646972656,0.0,0.0,0.0,0.4183162450790405,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179715767502784,-2617.598388671875,304.1435241699219,0.7714057564735413,0.1839749664068222,0.166460171341896,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4891076982021332,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766182243824005,-1445.484130859375,304.13916015625,0.689447820186615,0.1306047141551971,0.0919531881809234,293.1048583984375,297.1499938964844,293.1499938964844,0.3134737014770508,-6001.81640625,304.13580322265625,0.9990000128746032,0.4632629156112671,0.3819033801555633,293.1608581542969,297.1499938964844,293.1499938964844,0.003047527745366,-1155.7786865234375,295.2518005371094,0.4891076982021332,0.050000000745058,0.2322717159986496,291.1357727050781,291.1499938964844,263.1499938964844,261.6005554199219,280.9156494140625,293.6952819824219,291.1347961425781,1.0,0.2512865364551544,0.7495900988578796,0.7495900988578796,1.0,1.0,-1.105960249900818,0.4630011618137359,0.6429591178894043,0.1931643187999725,0.0,0.0,0.4647472202777862,48.157344818115234,58.0,-12.819665908813477,-11365.0546875,167.3859100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057006835937,307.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.81640625,18000.0,0.0,0.0,0.2572231292724609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935677945613861,0.4935756027698517,-7.807355359545909e-06,0.0,0.0002610487572383,0.0,0.0,39.29725646972656,0.0,0.0,0.0,0.4183162450790405,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193299070000648,-2641.93896484375,304.1434020996094,0.7684890031814575,0.1854936331510543,0.1678884923458099,293.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4858388304710388,0.050000000745058,0.0490277335047721,293.03338623046875,297.1499938964844,293.1499938964844,0.0793944597244262,-1485.3165283203125,304.1381225585937,0.691103458404541,0.1343403458595276,0.0944271609187126,293.1183166503906,297.1499938964844,293.1499938964844,0.3212629854679107,-6122.50244140625,304.1275939941406,0.9990000128746032,0.4616904258728027,0.3895474672317505,293.1576232910156,297.1499938964844,293.1499938964844,0.0030565841589123,-1159.5811767578125,295.2506408691406,0.4858388304710388,0.050000000745058,0.2325664609670639,291.1264038085937,291.1499938964844,263.1499938964844,261.6024780273437,280.9292907714844,293.73388671875,291.1254272460937,1.0,0.2552442848682403,0.7492745518684387,0.7492745518684387,1.0,1.0,-1.120246648788452,0.4693081676959991,0.6509384512901306,0.1962327659130096,0.0,0.0,0.4685187637805938,49.91443634033203,61.0,-13.084144592285156,-11485.7197265625,174.91921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.54296875,18000.0,0.0,0.0,0.2581395804882049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996329247951507,0.4996407628059387,-7.83953055361053e-06,0.0,0.000261978857452,0.0,0.0,40.03520965576172,0.0,0.0,0.0,0.4201742708683014,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193299070000648,-2641.93896484375,304.1434020996094,0.7684890031814575,0.1854936331510543,0.1678884923458099,293.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4858388304710388,0.050000000745058,0.0490277335047721,293.03338623046875,297.1499938964844,293.1499938964844,0.0793944597244262,-1485.3165283203125,304.1381225585937,0.691103458404541,0.1343403458595276,0.0944271609187126,293.1183166503906,297.1499938964844,293.1499938964844,0.3212629854679107,-6122.50244140625,304.1275939941406,0.9990000128746032,0.4616904258728027,0.3895474672317505,293.1576232910156,297.1499938964844,293.1499938964844,0.0030565841589123,-1159.5811767578125,295.2506408691406,0.4858388304710388,0.050000000745058,0.2325664609670639,291.1264038085937,291.1499938964844,263.1499938964844,261.6024780273437,280.9292907714844,293.73388671875,291.1254272460937,1.0,0.2552442848682403,0.7492745518684387,0.7492745518684387,1.0,1.0,-1.120246648788452,0.4693081676959991,0.6509384512901306,0.1962327659130096,0.0,0.0,0.4685187637805938,49.91443634033203,61.0,-13.084144592285156,-11485.7197265625,174.91921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.54296875,18000.0,0.0,0.0,0.2581395804882049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996329247951507,0.4996407628059387,-7.83953055361053e-06,0.0,0.000261978857452,0.0,0.0,40.03520965576172,0.0,0.0,0.0,0.4201742708683014,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206729635596275,-2665.933349609375,304.14337158203125,0.7650769352912903,0.1869839280843734,0.1692983508110046,293.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4821909368038177,0.050000000745058,0.0490986034274101,293.0257568359375,297.1499938964844,293.1499938964844,0.0827945172786712,-1534.43359375,304.13641357421875,0.6936429738998413,0.1388376653194427,0.097496174275875,293.1379699707031,297.1499938964844,293.1499938964844,0.3300773203372955,-6257.5458984375,304.1203918457031,0.9990000128746032,0.4585181772708893,0.3980874121189117,293.1543884277344,297.1499938964844,293.1499938964844,0.0030670966953039,-1163.9112548828125,295.2508544921875,0.4821909368038177,0.050000000745058,0.2329026311635971,291.11749267578125,291.1499938964844,263.1499938964844,261.60418701171875,280.9495544433594,293.7837829589844,291.1166687011719,1.0,0.2596816420555115,0.7488527894020081,0.7488527894020081,1.0,1.0,-1.1363608837127686,0.4763852655887604,0.6599755883216858,0.1998124569654464,0.0,0.0,0.4734649360179901,51.92168045043945,49.0,-12.110654830932615,-11619.9951171875,183.6614685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,307.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.201171875,18000.0,0.0,0.0,0.2594330310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079992413520813,0.5080071091651917,-7.886212188168429e-06,0.0,0.0002632915275171,0.0,0.0,41.07612609863281,0.0,0.0,0.0,0.4227615296840668,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206729635596275,-2665.933349609375,304.14337158203125,0.7650769352912903,0.1869839280843734,0.1692983508110046,293.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.4821909368038177,0.050000000745058,0.0490986034274101,293.0257568359375,297.1499938964844,293.1499938964844,0.0827945172786712,-1534.43359375,304.13641357421875,0.6936429738998413,0.1388376653194427,0.097496174275875,293.1379699707031,297.1499938964844,293.1499938964844,0.3300773203372955,-6257.5458984375,304.1203918457031,0.9990000128746032,0.4585181772708893,0.3980874121189117,293.1543884277344,297.1499938964844,293.1499938964844,0.0030670966953039,-1163.9112548828125,295.2508544921875,0.4821909368038177,0.050000000745058,0.2329026311635971,291.11749267578125,291.1499938964844,263.1499938964844,261.60418701171875,280.9495544433594,293.7837829589844,291.1166687011719,1.0,0.2596816420555115,0.7488527894020081,0.7488527894020081,1.0,1.0,-1.1363608837127686,0.4763852655887604,0.6599755883216858,0.1998124569654464,0.0,0.0,0.4734649360179901,51.92168045043945,49.0,-12.110654830932615,-11619.9951171875,183.6614685058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,307.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.201171875,18000.0,0.0,0.0,0.2594330310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079992413520813,0.5080071091651917,-7.886212188168429e-06,0.0,0.0002632915275171,0.0,0.0,41.07612609863281,0.0,0.0,0.0,0.4227615296840668,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1217849031090736,-2685.462890625,304.14373779296875,0.7691580653190613,0.1885026097297668,0.1706228703260421,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4835701286792755,0.050000000745058,0.0490716248750686,293.0180969238281,297.1499938964844,293.1499938964844,0.086324818432331,-1585.4903564453125,304.1351013183594,0.7039216160774231,0.143547236919403,0.1008027419447898,293.1532592773437,297.1499938964844,293.1499938964844,0.327404111623764,-6211.05419921875,304.13531494140625,0.9990000128746032,0.4556875228881836,0.3948659598827362,293.15087890625,297.1499938964844,293.1499938964844,0.0030728091951459,-1165.7569580078125,295.2626647949219,0.4835701286792755,0.050000000745058,0.2327746599912643,291.12274169921875,291.1499938964844,263.1499938964844,261.60565185546875,280.97332763671875,293.8249206542969,291.1253662109375,1.0,0.2584542632102966,0.7484310269355774,0.7484310269355774,1.0,1.0,-1.1378756761550903,0.4769890904426574,0.6608866453170776,0.2000961750745773,0.0,0.0,0.4771630465984344,51.2593879699707,37.0,13.234918594360352,-11671.29296875,182.84524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,307.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.943359375,18000.0,0.0,0.0,0.2610698342323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165872573852539,0.516595184803009,-7.94113384472439e-06,0.0,0.0002649526868481,0.0,0.0,42.19284057617188,0.0,0.0,0.0,0.4254355728626251,4.0,0.0,1.0
