time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1217849031090736,-2685.462890625,304.14373779296875,0.7691580653190613,0.1885026097297668,0.1706228703260421,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4835701286792755,0.050000000745058,0.0490716248750686,293.0180969238281,297.1499938964844,293.1499938964844,0.086324818432331,-1585.4903564453125,304.1351013183594,0.7039216160774231,0.143547236919403,0.1008027419447898,293.1532592773437,297.1499938964844,293.1499938964844,0.327404111623764,-6211.05419921875,304.13531494140625,0.9990000128746032,0.4556875228881836,0.3948659598827362,293.15087890625,297.1499938964844,293.1499938964844,0.0030728091951459,-1165.7569580078125,295.2626647949219,0.4835701286792755,0.050000000745058,0.2327746599912643,291.12274169921875,291.1499938964844,263.1499938964844,261.60565185546875,280.97332763671875,293.8249206542969,291.1253662109375,1.0,0.2584542632102966,0.7484310269355774,0.7484310269355774,1.0,1.0,-1.1378756761550903,0.4769890904426574,0.6608866453170776,0.2000961750745773,0.0,0.0,0.4771630465984344,51.2593879699707,37.0,13.234918594360352,-11671.29296875,182.84524536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,307.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.943359375,18000.0,0.0,0.0,0.2610698342323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5165872573852539,0.516595184803009,-7.94113384472439e-06,0.0,0.0002649526868481,0.0,0.0,42.19284057617188,0.0,0.0,0.0,0.4254355728626251,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222190707921981,-2692.8740234375,304.14410400390625,0.7739064693450928,0.1892789453268051,0.1712699681520462,293.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4859914183616638,0.050000000745058,0.049024686217308,293.016845703125,297.1499938964844,293.1499938964844,0.0877828821539878,-1606.45263671875,304.1351623535156,0.711000382900238,0.1454674899578094,0.1022424399852752,293.1529235839844,297.1499938964844,293.1499938964844,0.3217833340167999,-6121.40576171875,304.1482238769531,0.9990000128746032,0.4557052850723266,0.3891888260841369,293.1490783691406,297.1499938964844,293.1499938964844,0.0030720697250217,-1164.8837890625,295.276611328125,0.4859914183616638,0.050000000745058,0.2325519919395446,291.13623046875,291.1499938964844,263.1499938964844,261.6063232421875,280.97723388671875,293.8266906738281,291.1393127441406,1.0,0.2561511993408203,0.7482201457023621,0.7482201457023621,1.0,1.0,-1.1332451105117798,0.4749240577220917,0.6583210825920105,0.1989496797323227,0.0,0.0,0.4767385423183441,50.00801849365234,37.0,25.79472923278809,-11647.505859375,179.01168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197937011719,307.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17978.33203125,18000.0,0.0,0.0,0.2618661820888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174870491027832,0.5174949765205383,-7.954516149766278e-06,0.0,0.000265760871116,0.0,0.0,42.34659576416016,0.0,0.0,0.0,0.4257743954658508,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226371228694915,-2699.98828125,304.1444091796875,0.7802851796150208,0.1900642961263656,0.1719096153974533,293.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4893604218959808,0.050000000745058,0.0489607192575931,293.0181579589844,297.1499938964844,293.1499938964844,0.0889059901237487,-1622.508544921875,304.1358337402344,0.7183669209480286,0.1468994915485382,0.1033735647797584,293.1462097167969,297.1499938964844,293.1499938964844,0.3139500021934509,-5997.630859375,304.16278076171875,0.9990000128746032,0.4569851160049438,0.3813148438930511,293.1472473144531,297.1499938964844,293.1499938964844,0.0030701274517923,-1163.52783203125,295.29150390625,0.4893604218959808,0.050000000745058,0.2322485744953155,291.150634765625,291.1499938964844,263.1499938964844,261.60693359375,280.9742431640625,293.8137512207031,291.1537780761719,1.0,0.2528626024723053,0.7480305433273315,0.7480305433273315,1.0,1.0,-1.1254810094833374,0.4714875817298889,0.6539933681488037,0.1970635205507278,0.0,0.0,0.4752491414546966,48.28362655639648,40.0,33.25239562988281,-11596.1015625,173.3627471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187561035156,307.44757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.2625404596328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5160267353057861,0.516034722328186,-7.953126441861968e-06,0.0,0.0002664451894816,0.0,0.0,42.19230651855469,0.0,0.0,0.0,0.4253863096237182,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236244142055511,-2717.111083984375,304.14459228515625,0.7885576486587524,0.1916095912456512,0.1732385456562042,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4931562840938568,0.050000000745058,0.048891432583332,293.0271301269531,297.1499938964844,293.1499938964844,0.0902056321501731,-1640.9083251953125,304.1383972167969,0.7264103293418884,0.148428589105606,0.1046703085303306,293.12225341796875,297.1499938964844,293.1499938964844,0.3048913776874542,-5856.74169921875,304.173095703125,0.9990000128746032,0.4619268774986267,0.3725960552692413,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699411872774,-1162.6751708984375,295.3150939941406,0.4931562840938568,0.050000000745058,0.2319198995828628,291.1699523925781,291.1499938964844,263.1499938964844,261.60797119140625,280.9535522460937,293.7694702148437,291.1702880859375,1.0,0.2497963607311248,0.7476513981819153,0.7476513981819153,1.0,1.0,-1.1176843643188477,0.4680494964122772,0.6496347784996033,0.1950326114892959,0.0,0.0,0.4709687829017639,46.42179489135742,43.0,19.815317153930664,-11519.8798828125,167.51290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,307.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.220703125,18000.0,0.0,0.0,0.2633880376815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087000131607056,0.5087079405784607,-7.917185030237306e-06,0.0,0.0002673053531907,0.0,0.0,41.28876876831055,0.0,0.0,0.0,0.4232056438922882,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236244142055511,-2717.111083984375,304.14459228515625,0.7885576486587524,0.1916095912456512,0.1732385456562042,293.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4931562840938568,0.050000000745058,0.048891432583332,293.0271301269531,297.1499938964844,293.1499938964844,0.0902056321501731,-1640.9083251953125,304.1383972167969,0.7264103293418884,0.148428589105606,0.1046703085303306,293.12225341796875,297.1499938964844,293.1499938964844,0.3048913776874542,-5856.74169921875,304.173095703125,0.9990000128746032,0.4619268774986267,0.3725960552692413,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699411872774,-1162.6751708984375,295.3150939941406,0.4931562840938568,0.050000000745058,0.2319198995828628,291.1699523925781,291.1499938964844,263.1499938964844,261.60797119140625,280.9535522460937,293.7694702148437,291.1702880859375,1.0,0.2497963607311248,0.7476513981819153,0.7476513981819153,1.0,1.0,-1.1176843643188477,0.4680494964122772,0.6496347784996033,0.1950326114892959,0.0,0.0,0.4709687829017639,46.42179489135742,43.0,19.815317153930664,-11519.8798828125,167.51290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,307.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.220703125,18000.0,0.0,0.0,0.2633880376815796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087000131607056,0.5087079405784607,-7.917185030237306e-06,0.0,0.0002673053531907,0.0,0.0,41.28876876831055,0.0,0.0,0.0,0.4232056438922882,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248171105980873,-2738.168701171875,304.1444091796875,0.7934528589248657,0.1931309700012207,0.1745786219835281,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4948591589927673,0.050000000745058,0.0488615036010742,293.0375061035156,297.1499938964844,293.1499938964844,0.0910085290670394,-1652.3228759765625,304.1408996582031,0.7302384376525879,0.1494327038526535,0.1053753644227981,293.0992736816406,297.1499938964844,293.1499938964844,0.300861656665802,-5796.1357421875,304.17193603515625,0.9990000128746032,0.4672994613647461,0.3687671720981598,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764963012188,-1165.143798828125,295.326416015625,0.4948591589927673,0.050000000745058,0.231777936220169,291.1697998046875,291.1499938964844,263.1499938964844,261.6088256835937,280.939453125,293.7413024902344,291.16961669921875,1.0,0.2485525608062744,0.7472721934318542,0.7472721934318542,1.0,1.0,-1.1153351068496704,0.4669936895370483,0.6483414769172668,0.1943199038505554,0.0,0.0,0.4682923257350921,45.630409240722656,46.0,4.328567981719971,-11494.525390625,165.32740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.939453125,18000.0,0.0,0.0,0.2636672258377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031252503395081,0.5031331181526184,-7.880301382101607e-06,0.0,0.000267588708084,0.0,0.0,40.56499099731445,0.0,0.0,0.0,0.4214388430118561,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248171105980873,-2738.168701171875,304.1444091796875,0.7934528589248657,0.1931309700012207,0.1745786219835281,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.4948591589927673,0.050000000745058,0.0488615036010742,293.0375061035156,297.1499938964844,293.1499938964844,0.0910085290670394,-1652.3228759765625,304.1408996582031,0.7302384376525879,0.1494327038526535,0.1053753644227981,293.0992736816406,297.1499938964844,293.1499938964844,0.300861656665802,-5796.1357421875,304.17193603515625,0.9990000128746032,0.4672994613647461,0.3687671720981598,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764963012188,-1165.143798828125,295.326416015625,0.4948591589927673,0.050000000745058,0.231777936220169,291.1697998046875,291.1499938964844,263.1499938964844,261.6088256835937,280.939453125,293.7413024902344,291.16961669921875,1.0,0.2485525608062744,0.7472721934318542,0.7472721934318542,1.0,1.0,-1.1153351068496704,0.4669936895370483,0.6483414769172668,0.1943199038505554,0.0,0.0,0.4682923257350921,45.630409240722656,46.0,4.328567981719971,-11494.525390625,165.32740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,307.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.939453125,18000.0,0.0,0.0,0.2636672258377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031252503395081,0.5031331181526184,-7.880301382101607e-06,0.0,0.000267588708084,0.0,0.0,40.56499099731445,0.0,0.0,0.0,0.4214388430118561,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260682195425033,-2760.280517578125,304.1441955566406,0.7958775162696838,0.1946393698453903,0.1759308576583862,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4950530230998993,0.050000000745058,0.0488581359386444,293.0447998046875,297.1499938964844,293.1499938964844,0.0919916704297065,-1666.507080078125,304.14227294921875,0.7323288917541504,0.150796353816986,0.1062328368425369,293.0829467773437,297.1499938964844,293.1499938964844,0.3001936078071594,-5788.501953125,304.1656494140625,0.9990000128746032,0.4719099402427673,0.3683350086212158,293.1370544433594,297.1499938964844,293.1499938964844,0.003086241427809,-1168.985107421875,295.3363342285156,0.4950530230998993,0.050000000745058,0.2317619621753692,291.16558837890625,291.1499938964844,263.1499938964844,261.6094665527344,280.9341125488281,293.7334289550781,291.164794921875,1.0,0.248787522315979,0.7470688223838806,0.7470688223838806,1.0,1.0,-1.1174439191818235,0.4679153561592102,0.6495285034179688,0.1946985274553299,0.0,0.0,0.4664367139339447,45.57112121582031,49.0,-5.208906173706055,-11503.5,165.8260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012939453125,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.263579785823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499137133359909,0.499144971370697,-7.853619536035694e-06,0.0,0.000267499970505,0.0,0.0,40.05024719238281,0.0,0.0,0.0,0.4201703369617462,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260682195425033,-2760.280517578125,304.1441955566406,0.7958775162696838,0.1946393698453903,0.1759308576583862,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4950530230998993,0.050000000745058,0.0488581359386444,293.0447998046875,297.1499938964844,293.1499938964844,0.0919916704297065,-1666.507080078125,304.14227294921875,0.7323288917541504,0.150796353816986,0.1062328368425369,293.0829467773437,297.1499938964844,293.1499938964844,0.3001936078071594,-5788.501953125,304.1656494140625,0.9990000128746032,0.4719099402427673,0.3683350086212158,293.1370544433594,297.1499938964844,293.1499938964844,0.003086241427809,-1168.985107421875,295.3363342285156,0.4950530230998993,0.050000000745058,0.2317619621753692,291.16558837890625,291.1499938964844,263.1499938964844,261.6094665527344,280.9341125488281,293.7334289550781,291.164794921875,1.0,0.248787522315979,0.7470688223838806,0.7470688223838806,1.0,1.0,-1.1174439191818235,0.4679153561592102,0.6495285034179688,0.1946985274553299,0.0,0.0,0.4664367139339447,45.57112121582031,49.0,-5.208906173706055,-11503.5,165.8260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.012939453125,307.5060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.970703125,18000.0,0.0,0.0,0.263579785823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499137133359909,0.499144971370697,-7.853619536035694e-06,0.0,0.000267499970505,0.0,0.0,40.05024719238281,0.0,0.0,0.0,0.4201703369617462,4.0,0.0,1.0
670980,293.0896301269531,297.1499938964844,293.1499938964844,0.127383142709732,-2783.543701171875,304.1439208984375,0.796345055103302,0.1961345821619033,0.1772912740707397,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4940634667873382,0.050000000745058,0.0488753579556942,293.04718017578125,297.1499938964844,293.1499938964844,0.0935668423771858,-1689.4593505859375,304.1421813964844,0.733909547328949,0.1529756039381027,0.107620857656002,293.0756225585937,297.1499938964844,293.1499938964844,0.3022658228874206,-5823.50927734375,304.1569519042969,0.9990000128746032,0.4751074910163879,0.3705486357212066,293.133544921875,297.1499938964844,293.1499938964844,0.0030990848317742,-1174.193359375,295.3443908691406,0.4940634667873382,0.050000000745058,0.2318436652421951,291.1565246582031,291.1499938964844,263.1499938964844,261.60992431640625,280.9349060058594,293.7397766113281,291.1553955078125,1.0,0.2502351701259613,0.7468655109405518,0.7468655109405518,1.0,1.0,-1.1235171556472778,0.4705703556537628,0.6529467105865479,0.1960366368293762,0.0,0.0,0.4661401808261871,46.08675384521485,52.0,-11.837249755859377,-11546.4404296875,168.5809783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,307.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2633244097232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497661292552948,0.4976691305637359,-7.84036183176795e-06,0.0,0.0002672408008947,0.0,0.0,39.84542465209961,0.0,0.0,0.0,0.4196741580963135,4.0,0.0,1.0
671040,293.0896301269531,297.1499938964844,293.1499938964844,0.127383142709732,-2783.543701171875,304.1439208984375,0.796345055103302,0.1961345821619033,0.1772912740707397,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4940634667873382,0.050000000745058,0.0488753579556942,293.04718017578125,297.1499938964844,293.1499938964844,0.0935668423771858,-1689.4593505859375,304.1421813964844,0.733909547328949,0.1529756039381027,0.107620857656002,293.0756225585937,297.1499938964844,293.1499938964844,0.3022658228874206,-5823.50927734375,304.1569519042969,0.9990000128746032,0.4751074910163879,0.3705486357212066,293.133544921875,297.1499938964844,293.1499938964844,0.0030990848317742,-1174.193359375,295.3443908691406,0.4940634667873382,0.050000000745058,0.2318436652421951,291.1565246582031,291.1499938964844,263.1499938964844,261.60992431640625,280.9349060058594,293.7397766113281,291.1553955078125,1.0,0.2502351701259613,0.7468655109405518,0.7468655109405518,1.0,1.0,-1.1235171556472778,0.4705703556537628,0.6529467105865479,0.1960366368293762,0.0,0.0,0.4661401808261871,46.08675384521485,52.0,-11.837249755859377,-11546.4404296875,168.5809783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,307.5348815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.2633244097232818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497661292552948,0.4976691305637359,-7.84036183176795e-06,0.0,0.0002672408008947,0.0,0.0,39.84542465209961,0.0,0.0,0.0,0.4196741580963135,4.0,0.0,1.0
671100,293.0897521972656,297.1499938964844,293.1499938964844,0.1280533075332641,-2795.39111328125,304.1438293457031,0.7959691882133484,0.1968750804662704,0.177972063422203,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4932057857513428,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945317223668098,-1703.5321044921875,304.141845703125,0.7345194220542908,0.1542110592126846,0.1084741875529289,293.0748291015625,297.1499938964844,293.1499938964844,0.3041652739048004,-5854.2705078125,304.1522521972656,0.9990000128746032,0.476211279630661,0.3724835216999054,293.1317749023437,297.1499938964844,293.1499938964844,0.0031064436770975,-1177.1884765625,295.3482360839844,0.4932057857513428,0.050000000745058,0.2319155037403106,291.15106201171875,291.1499938964844,263.1499938964844,261.6100769042969,280.9373779296875,293.7475280761719,291.1498718261719,1.0,0.2513372302055359,0.7467638254165649,0.7467638254165649,1.0,1.0,-1.1277847290039062,0.4724355041980743,0.6553491950035095,0.1970083117485046,0.0,0.0,0.466618537902832,46.52690124511719,52.0,-13.815926551818848,-11579.240234375,170.68089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,307.5464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2890625,18000.0,0.0,0.0,0.2632063925266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980391561985016,0.4980470240116119,-7.840118996682577e-06,0.0,0.0002671210095286,0.0,0.0,39.88139343261719,0.0,0.0,0.0,0.4197703599929809,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287256181240081,-2807.262451171875,304.1437072753906,0.795235276222229,0.1976089924573898,0.178651362657547,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4921381771564483,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955442860722541,-1718.2891845703125,304.1414794921875,0.7349100708961487,0.155519351363182,0.1093692630529403,293.07568359375,297.1499938964844,293.1499938964844,0.3065781891345978,-5892.8232421875,304.1474609375,0.9990000128746032,0.4769961237907409,0.3749113976955414,293.1300354003906,297.1499938964844,293.1499938964844,0.0031143063679337,-1180.380126953125,295.35223388671875,0.4921381771564483,0.050000000745058,0.2320061773061752,291.1453857421875,291.1499938964844,263.1499938964844,261.6101989746094,280.9413146972656,293.7579345703125,291.1441955566406,1.0,0.252656489610672,0.7465894222259521,0.7465894222259521,1.0,1.0,-1.1327197551727295,0.4745816588401794,0.65813809633255,0.1981354802846908,0.0,0.0,0.4674939215183258,47.07700347900391,55.0,-14.887602806091309,-11618.205078125,173.20513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180725097656,307.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.216796875,18000.0,0.0,0.0,0.2631303369998932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991583228111267,0.499166190624237,-7.844303581805434e-06,0.0,0.000267043855274,0.0,0.0,40.01018142700195,0.0,0.0,0.0,0.4200972020626068,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300660073757171,-2830.88427734375,304.1435852050781,0.7929060459136963,0.1990511417388916,0.1799983084201812,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4895043671131134,0.050000000745058,0.0489579439163208,293.04473876953125,297.1499938964844,293.1499938964844,0.0979125723242759,-1752.7509765625,304.140380859375,0.7355947494506836,0.1586594581604004,0.1114746704697609,293.0831298828125,297.1499938964844,293.1499938964844,0.3126939833164215,-5989.18017578125,304.1381225585937,0.9990000128746032,0.4773792326450348,0.3809796273708343,293.12664794921875,297.1499938964844,293.1499938964844,0.0031312231440097,-1187.21630859375,295.36090087890625,0.4895043671131134,0.050000000745058,0.2322354018688202,291.13397216796875,291.1499938964844,263.1499938964844,261.6102600097656,280.9516296386719,293.7843322753906,291.1327514648437,1.0,0.2558620572090149,0.7462406158447266,0.7462406158447266,1.0,1.0,-1.144479513168335,0.4797002673149109,0.6647792458534241,0.20086270570755,0.0,0.0,0.4703960120677948,48.45988082885742,58.0,-15.877262115478516,-11712.8603515625,179.43563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.2632040083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035235285758972,0.5035313963890076,-7.865702173148748e-06,0.0,0.0002671186230145,0.0,0.0,40.53779983520508,0.0,0.0,0.0,0.4214199483394623,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300660073757171,-2830.88427734375,304.1435852050781,0.7929060459136963,0.1990511417388916,0.1799983084201812,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4895043671131134,0.050000000745058,0.0489579439163208,293.04473876953125,297.1499938964844,293.1499938964844,0.0979125723242759,-1752.7509765625,304.140380859375,0.7355947494506836,0.1586594581604004,0.1114746704697609,293.0831298828125,297.1499938964844,293.1499938964844,0.3126939833164215,-5989.18017578125,304.1381225585937,0.9990000128746032,0.4773792326450348,0.3809796273708343,293.12664794921875,297.1499938964844,293.1499938964844,0.0031312231440097,-1187.21630859375,295.36090087890625,0.4895043671131134,0.050000000745058,0.2322354018688202,291.13397216796875,291.1499938964844,263.1499938964844,261.6102600097656,280.9516296386719,293.7843322753906,291.1327514648437,1.0,0.2558620572090149,0.7462406158447266,0.7462406158447266,1.0,1.0,-1.144479513168335,0.4797002673149109,0.6647792458534241,0.20086270570755,0.0,0.0,0.4703960120677948,48.45988082885742,58.0,-15.877262115478516,-11712.8603515625,179.43563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.2632040083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5035235285758972,0.5035313963890076,-7.865702173148748e-06,0.0,0.0002671186230145,0.0,0.0,40.53779983520508,0.0,0.0,0.0,0.4214199483394623,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1313911527395248,-2854.17529296875,304.1435241699219,0.7896880507469177,0.2004544287919998,0.1813222765922546,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4863456189632416,0.050000000745058,0.0490177385509014,293.0394287109375,297.1499938964844,293.1499938964844,0.1007749885320663,-1794.223388671875,304.1387939453125,0.7363824844360352,0.1623990684747696,0.1140268370509147,293.0973815917969,297.1499938964844,293.1499938964844,0.3202406167984009,-6106.45068359375,304.1295471191406,0.9990000128746032,0.4761972725391388,0.3883569240570068,293.1233215332031,297.1499938964844,293.1499938964844,0.0031496605370193,-1194.62060546875,295.3705139160156,0.4863456189632416,0.050000000745058,0.232519045472145,291.1225891113281,291.1499938964844,263.1499938964844,261.61016845703125,280.9657897949219,293.81915283203125,291.1214904785156,1.0,0.2596966028213501,0.7458918690681458,0.7458918690681458,1.0,1.0,-1.1583983898162842,0.4857675731182098,0.6726308465003967,0.2041415572166443,0.0,0.0,0.4748224914073944,50.16539764404297,61.0,-15.598126411437988,-11826.99609375,187.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,307.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.966796875,18000.0,0.0,0.0,0.2637175619602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107610821723938,0.5107690095901489,-7.904885023890529e-06,0.0,0.0002676397853065,0.0,0.0,41.43810272216797,0.0,0.0,0.0,0.4236506223678589,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1313911527395248,-2854.17529296875,304.1435241699219,0.7896880507469177,0.2004544287919998,0.1813222765922546,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4863456189632416,0.050000000745058,0.0490177385509014,293.0394287109375,297.1499938964844,293.1499938964844,0.1007749885320663,-1794.223388671875,304.1387939453125,0.7363824844360352,0.1623990684747696,0.1140268370509147,293.0973815917969,297.1499938964844,293.1499938964844,0.3202406167984009,-6106.45068359375,304.1295471191406,0.9990000128746032,0.4761972725391388,0.3883569240570068,293.1233215332031,297.1499938964844,293.1499938964844,0.0031496605370193,-1194.62060546875,295.3705139160156,0.4863456189632416,0.050000000745058,0.232519045472145,291.1225891113281,291.1499938964844,263.1499938964844,261.61016845703125,280.9657897949219,293.81915283203125,291.1214904785156,1.0,0.2596966028213501,0.7458918690681458,0.7458918690681458,1.0,1.0,-1.1583983898162842,0.4857675731182098,0.6726308465003967,0.2041415572166443,0.0,0.0,0.4748224914073944,50.16539764404297,61.0,-15.598126411437988,-11826.99609375,187.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0874328613281,307.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17942.966796875,18000.0,0.0,0.0,0.2637175619602203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107610821723938,0.5107690095901489,-7.904885023890529e-06,0.0,0.0002676397853065,0.0,0.0,41.43810272216797,0.0,0.0,0.0,0.4236506223678589,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327177137136459,-2877.474853515625,304.1434631347656,0.7858248949050903,0.2018027305603027,0.1826133877038955,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4827600121498108,0.050000000745058,0.0490872301161289,293.0323486328125,297.1499938964844,293.1499938964844,0.10408915579319,-1841.9532470703125,304.1369934082031,0.7372850179672241,0.1666355729103088,0.1169547438621521,293.1174011230469,297.1499938964844,293.1499938964844,0.3290165066719055,-6241.31298828125,304.12176513671875,0.9990000128746032,0.4734862148761749,0.3967581391334533,293.1205444335937,297.1499938964844,293.1499938964844,0.0031680620741099,-1202.11328125,295.3786315917969,0.4827600121498108,0.050000000745058,0.2328486889600753,291.109375,291.1499938964844,263.1499938964844,261.6098937988281,280.9605407714844,293.8221740722656,291.1075439453125,1.0,0.2640276551246643,0.7454268336296082,0.7454268336296082,1.0,1.0,-1.1740248203277588,0.4925714135169983,0.6814534664154053,0.2078481912612915,0.0,0.0,0.4810295104980469,52.14339828491211,64.0,-20.20832252502441,-11967.7861328125,195.9904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,307.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.654296875,18000.0,0.0,0.0,0.264815092086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209916234016418,0.5209996104240417,-7.96273070591269e-06,0.0,0.0002687536762095,0.0,0.0,42.74105072021485,0.0,0.0,0.0,0.4268482327461242,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327177137136459,-2877.474853515625,304.1434631347656,0.7858248949050903,0.2018027305603027,0.1826133877038955,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4827600121498108,0.050000000745058,0.0490872301161289,293.0323486328125,297.1499938964844,293.1499938964844,0.10408915579319,-1841.9532470703125,304.1369934082031,0.7372850179672241,0.1666355729103088,0.1169547438621521,293.1174011230469,297.1499938964844,293.1499938964844,0.3290165066719055,-6241.31298828125,304.12176513671875,0.9990000128746032,0.4734862148761749,0.3967581391334533,293.1205444335937,297.1499938964844,293.1499938964844,0.0031680620741099,-1202.11328125,295.3786315917969,0.4827600121498108,0.050000000745058,0.2328486889600753,291.109375,291.1499938964844,263.1499938964844,261.6098937988281,280.9605407714844,293.8221740722656,291.1075439453125,1.0,0.2640276551246643,0.7454268336296082,0.7454268336296082,1.0,1.0,-1.1740248203277588,0.4925714135169983,0.6814534664154053,0.2078481912612915,0.0,0.0,0.4810295104980469,52.14339828491211,64.0,-20.20832252502441,-11967.7861328125,195.9904022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158386230469,307.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.654296875,18000.0,0.0,0.0,0.264815092086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209916234016418,0.5209996104240417,-7.96273070591269e-06,0.0,0.0002687536762095,0.0,0.0,42.74105072021485,0.0,0.0,0.0,0.4268482327461242,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1340698152780532,-2901.212890625,304.14337158203125,0.7815525531768799,0.203286662697792,0.183898463845253,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4787708222866058,0.050000000745058,0.0491651520133018,293.0259704589844,297.1499938964844,293.1499938964844,0.1076692417263984,-1893.137451171875,304.1354064941406,0.7380546927452087,0.1709167808294296,0.120073452591896,293.142333984375,297.1499938964844,293.1499938964844,0.3388343155384063,-6390.62451171875,304.1148376464844,0.9990000128746032,0.4692629873752594,0.4059714674949646,293.1188659667969,297.1499938964844,293.1499938964844,0.0031864908523857,-1209.7215576171875,295.3828125,0.4787708222866058,0.050000000745058,0.2332183122634887,291.09332275390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9485168457031,293.8139038085937,291.092041015625,1.0,0.268742024898529,0.7449617385864258,0.7449617385864258,1.0,1.0,-1.1909064054489136,0.4999345242977142,0.690971851348877,0.211891621351242,0.0,0.0,0.4897251725196838,54.35631561279297,52.0,-20.000307083129883,-12141.3984375,205.99127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.06640625,18000.0,0.0,0.0,0.2666643261909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362170338630676,0.5362250804901123,-8.05145191407064e-06,0.0,0.0002706303785089,0.0,0.0,44.734893798828125,0.0,0.0,0.0,0.4316313862800598,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1340698152780532,-2901.212890625,304.14337158203125,0.7815525531768799,0.203286662697792,0.183898463845253,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.4787708222866058,0.050000000745058,0.0491651520133018,293.0259704589844,297.1499938964844,293.1499938964844,0.1076692417263984,-1893.137451171875,304.1354064941406,0.7380546927452087,0.1709167808294296,0.120073452591896,293.142333984375,297.1499938964844,293.1499938964844,0.3388343155384063,-6390.62451171875,304.1148376464844,0.9990000128746032,0.4692629873752594,0.4059714674949646,293.1188659667969,297.1499938964844,293.1499938964844,0.0031864908523857,-1209.7215576171875,295.3828125,0.4787708222866058,0.050000000745058,0.2332183122634887,291.09332275390625,291.1499938964844,263.1499938964844,261.6094665527344,280.9485168457031,293.8139038085937,291.092041015625,1.0,0.268742024898529,0.7449617385864258,0.7449617385864258,1.0,1.0,-1.1909064054489136,0.4999345242977142,0.690971851348877,0.211891621351242,0.0,0.0,0.4897251725196838,54.35631561279297,52.0,-20.000307083129883,-12141.3984375,205.99127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056091308594,307.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17880.06640625,18000.0,0.0,0.0,0.2666643261909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5362170338630676,0.5362250804901123,-8.05145191407064e-06,0.0,0.0002706303785089,0.0,0.0,44.734893798828125,0.0,0.0,0.0,0.4316313862800598,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349195688962936,-2916.075439453125,304.1430358886719,0.7826229929924011,0.2042686343193054,0.1847745776176452,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.4786377251148224,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091120615601539,-1913.565673828125,304.13543701171875,0.7402634620666504,0.1724654585123062,0.1213215067982673,293.154541015625,297.1499938964844,293.1499938964844,0.3396545946598053,-6400.52392578125,304.119873046875,0.9990000128746032,0.4669584333896637,0.4062740802764892,293.1182556152344,297.1499938964844,293.1499938964844,0.0031931169796735,-1212.42578125,295.3863220214844,0.4786377251148224,0.050000000745058,0.2332304567098617,291.08795166015625,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.7864990234375,291.0874938964844,1.0,0.2688350081443786,0.744729220867157,0.744729220867157,1.0,1.0,-1.1938437223434448,0.5011695027351379,0.6926742792129517,0.2126383930444717,0.0,0.0,0.4944194555282593,54.46520614624024,52.0,-14.085972785949709,-12207.79296875,207.194076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8384704589844,307.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.314453125,18000.0,0.0,0.0,0.2678909301757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54505854845047,0.5450666546821594,-8.10643905424513e-06,0.0,0.000271875236649,0.0,0.0,45.933475494384766,0.0,0.0,0.0,0.4344484210014343,4.0,0.0,1.0
671760,293.0903625488281,297.1499938964844,293.1499938964844,0.1355457156896591,-2926.815673828125,304.1431884765625,0.7855579257011414,0.205010712146759,0.1855129450559616,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.4798695743083954,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101610139012336,-1928.20947265625,304.1361999511719,0.7437159419059753,0.1737362146377563,0.122282326221466,293.16217041015625,297.1499938964844,293.1499938964844,0.3371573090553283,-6359.0634765625,304.12994384765625,0.9990000128746032,0.465396910905838,0.4034580588340759,293.1176452636719,297.1499938964844,293.1499938964844,0.0031976723112165,-1213.940185546875,295.3955078125,0.4798695743083954,0.050000000745058,0.2331163436174392,291.0910339355469,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7650756835937,291.0929260253906,1.0,0.2677140235900879,0.7444632649421692,0.7444632649421692,1.0,1.0,-1.1923404932022097,0.5004498958587646,0.6918905973434448,0.2122621089220047,0.0,0.0,0.4980990588665008,53.83559036254883,40.0,3.4830894470214844,-12243.5859375,205.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77166748046875,307.4813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17871.296875,18000.0,0.0,0.0,0.2692503035068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535345077514648,0.5535426735877991,-8.163776328729e-06,0.0,0.0002732548164203,0.0,0.0,47.12269592285156,0.0,0.0,0.0,0.4371646344661712,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361074596643448,-2935.74365234375,304.14453125,0.7957841753959656,0.20618736743927,0.1865433603525161,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4853517413139343,0.050000000745058,0.0490367226302623,293.03173828125,297.1499938964844,293.1499938964844,0.111612282693386,-1947.955078125,304.13836669921875,0.7544326186180115,0.1760064661502838,0.1238353848457336,293.1594543457031,297.1499938964844,293.1499938964844,0.3243043720722198,-6155.23193359375,304.15826416015625,0.9990000128746032,0.4655858278274536,0.3906871676445007,293.11627197265625,297.1499938964844,293.1499938964844,0.0031993703451007,-1213.047119140625,295.43243408203125,0.4853517413139343,0.050000000745058,0.2326091080904007,291.12359619140625,291.1499938964844,263.1499938964844,261.60809326171875,280.9275817871094,293.7584533691406,291.1280822753906,1.0,0.2622922658920288,0.7439312934875488,0.7439312934875488,1.0,1.0,-1.1793802976608276,0.4946280717849731,0.6847522258758545,0.2090652883052826,0.0,0.0,0.4997143149375915,50.944942474365234,43.0,41.10488510131836,-12192.9765625,195.32101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,307.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.638671875,18000.0,0.0,0.0,0.2719922959804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56148761510849,0.561495840549469,-8.236419489549007e-06,0.0,0.0002760376082733,0.0,0.0,48.35036087036133,0.0,0.0,0.0,0.4398615956306457,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361074596643448,-2935.74365234375,304.14453125,0.7957841753959656,0.20618736743927,0.1865433603525161,293.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.4853517413139343,0.050000000745058,0.0490367226302623,293.03173828125,297.1499938964844,293.1499938964844,0.111612282693386,-1947.955078125,304.13836669921875,0.7544326186180115,0.1760064661502838,0.1238353848457336,293.1594543457031,297.1499938964844,293.1499938964844,0.3243043720722198,-6155.23193359375,304.15826416015625,0.9990000128746032,0.4655858278274536,0.3906871676445007,293.11627197265625,297.1499938964844,293.1499938964844,0.0031993703451007,-1213.047119140625,295.43243408203125,0.4853517413139343,0.050000000745058,0.2326091080904007,291.12359619140625,291.1499938964844,263.1499938964844,261.60809326171875,280.9275817871094,293.7584533691406,291.1280822753906,1.0,0.2622922658920288,0.7439312934875488,0.7439312934875488,1.0,1.0,-1.1793802976608276,0.4946280717849731,0.6847522258758545,0.2090652883052826,0.0,0.0,0.4997143149375915,50.944942474365234,43.0,41.10488510131836,-12192.9765625,195.32101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67108154296875,307.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17954.638671875,18000.0,0.0,0.0,0.2719922959804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56148761510849,0.561495840549469,-8.236419489549007e-06,0.0,0.0002760376082733,0.0,0.0,48.35036087036133,0.0,0.0,0.0,0.4398615956306457,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365149915218353,-2942.029541015625,304.1456604003906,0.802992582321167,0.2072166353464126,0.1874275505542755,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4889141321182251,0.050000000745058,0.0489687956869602,293.03533935546875,297.1499938964844,293.1499938964844,0.1130014732480049,-1966.8350830078125,304.139892578125,0.7628310918807983,0.1782663017511367,0.1253562569618225,293.1390380859375,297.1499938964844,293.1499938964844,0.3151651620864868,-6013.09912109375,304.17022705078125,0.9990000128746032,0.4694738090038299,0.3823505938053131,293.1140441894531,297.1499938964844,293.1499938964844,0.0032028458081185,-1212.775390625,295.4743347167969,0.4889141321182251,0.050000000745058,0.2322868704795837,291.1595153808594,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7837219238281,291.1614074707031,1.0,0.2593733370304107,0.7433993220329285,0.7433993220329285,1.0,1.0,-1.171786189079285,0.4912083446979522,0.68057781457901,0.2070892751216888,0.0,0.0,0.4957340359687805,49.11642837524414,46.0,38.745697021484375,-12097.255859375,189.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6503601074219,307.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.103515625,18000.0,0.0,0.0,0.2741827964782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561684370040894,0.5561766624450684,-8.220808922487777e-06,0.0,0.0002782607043627,0.0,0.0,47.693504333496094,0.0,0.0,0.0,0.4383473396301269,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365149915218353,-2942.029541015625,304.1456604003906,0.802992582321167,0.2072166353464126,0.1874275505542755,293.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4889141321182251,0.050000000745058,0.0489687956869602,293.03533935546875,297.1499938964844,293.1499938964844,0.1130014732480049,-1966.8350830078125,304.139892578125,0.7628310918807983,0.1782663017511367,0.1253562569618225,293.1390380859375,297.1499938964844,293.1499938964844,0.3151651620864868,-6013.09912109375,304.17022705078125,0.9990000128746032,0.4694738090038299,0.3823505938053131,293.1140441894531,297.1499938964844,293.1499938964844,0.0032028458081185,-1212.775390625,295.4743347167969,0.4889141321182251,0.050000000745058,0.2322868704795837,291.1595153808594,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7837219238281,291.1614074707031,1.0,0.2593733370304107,0.7433993220329285,0.7433993220329285,1.0,1.0,-1.171786189079285,0.4912083446979522,0.68057781457901,0.2070892751216888,0.0,0.0,0.4957340359687805,49.11642837524414,46.0,38.745697021484375,-12097.255859375,189.2313995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6503601074219,307.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.103515625,18000.0,0.0,0.0,0.2741827964782715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561684370040894,0.5561766624450684,-8.220808922487777e-06,0.0,0.0002782607043627,0.0,0.0,47.693504333496094,0.0,0.0,0.0,0.4383473396301269,4.0,0.0,1.0
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1371037065982818,-2951.973876953125,304.1461181640625,0.8067012429237366,0.2080334573984146,0.1881721466779709,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4904780685901642,0.050000000745058,0.048939686268568,293.0392150878906,297.1499938964844,293.1499938964844,0.1146487593650817,-1989.6802978515625,304.1405029296875,0.7683555483818054,0.1803941279649734,0.1268857568502426,293.1184387207031,297.1499938964844,293.1499938964844,0.3111157417297363,-5952.1611328125,304.1700134277344,0.9990000128746032,0.4739368557929992,0.3787232041358948,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152782659977,-1217.041259765625,295.501708984375,0.4904780685901642,0.050000000745058,0.2321487963199615,291.16851806640625,291.1499938964844,263.1499938964844,261.6060791015625,280.9512939453125,293.7843017578125,291.1685791015625,1.0,0.2582610845565796,0.7431405186653137,0.7431405186653137,1.0,1.0,-1.169959306716919,0.4903584718704223,0.6796008348464966,0.2066041827201843,0.0,0.0,0.4924665987491607,48.35362243652344,49.0,15.051314353942873,-12051.7666015625,187.13417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69464111328125,307.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.57421875,18000.0,0.0,0.0,0.2756649851799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491653680801392,0.5491735339164734,-8.175112270691898e-06,0.0,0.000279764906736,0.0,0.0,46.71106719970703,0.0,0.0,0.0,0.4361252188682556,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1371037065982818,-2951.973876953125,304.1461181640625,0.8067012429237366,0.2080334573984146,0.1881721466779709,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.4904780685901642,0.050000000745058,0.048939686268568,293.0392150878906,297.1499938964844,293.1499938964844,0.1146487593650817,-1989.6802978515625,304.1405029296875,0.7683555483818054,0.1803941279649734,0.1268857568502426,293.1184387207031,297.1499938964844,293.1499938964844,0.3111157417297363,-5952.1611328125,304.1700134277344,0.9990000128746032,0.4739368557929992,0.3787232041358948,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152782659977,-1217.041259765625,295.501708984375,0.4904780685901642,0.050000000745058,0.2321487963199615,291.16851806640625,291.1499938964844,263.1499938964844,261.6060791015625,280.9512939453125,293.7843017578125,291.1685791015625,1.0,0.2582610845565796,0.7431405186653137,0.7431405186653137,1.0,1.0,-1.169959306716919,0.4903584718704223,0.6796008348464966,0.2066041827201843,0.0,0.0,0.4924665987491607,48.35362243652344,49.0,15.051314353942873,-12051.7666015625,187.13417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69464111328125,307.4509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.57421875,18000.0,0.0,0.0,0.2756649851799011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491653680801392,0.5491735339164734,-8.175112270691898e-06,0.0,0.000279764906736,0.0,0.0,46.71106719970703,0.0,0.0,0.0,0.4361252188682556,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.137914627790451,-2966.017578125,304.14605712890625,0.8080298900604248,0.2090113461017608,0.1890240460634231,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.490540087223053,0.050000000745058,0.0489385277032852,293.04425048828125,297.1499938964844,293.1499938964844,0.1160896271467208,-2009.7034912109373,304.1412658691406,0.7709661722183228,0.182174801826477,0.1281252652406692,293.10382080078125,297.1499938964844,293.1499938964844,0.3107069730758667,-5948.4892578125,304.1639404296875,0.9990000128746032,0.4777117371559143,0.3785798847675323,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329773530364,-1223.776123046875,295.523193359375,0.490540087223053,0.050000000745058,0.2321433126926422,291.1657409667969,291.1499938964844,263.1499938964844,261.6048889160156,280.9467468261719,293.7763977050781,291.1651611328125,1.0,0.2586070895195007,0.7428817749023438,0.7428817749023438,1.0,1.0,-1.1722880601882937,0.4913348853588104,0.6809531450271606,0.2071404308080673,0.0,0.0,0.4904905557632446,48.357330322265625,52.0,-0.6400485634803772,-12058.978515625,187.87722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691345214844,307.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.2765956819057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544509768486023,0.5445179343223572,-8.140462341543753e-06,0.0,0.0002807094424497,0.0,0.0,46.0433349609375,0.0,0.0,0.0,0.4345919787883758,4.0,0.0,1.0
