time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.137914627790451,-2966.017578125,304.14605712890625,0.8080298900604248,0.2090113461017608,0.1890240460634231,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.490540087223053,0.050000000745058,0.0489385277032852,293.04425048828125,297.1499938964844,293.1499938964844,0.1160896271467208,-2009.7034912109373,304.1412658691406,0.7709661722183228,0.182174801826477,0.1281252652406692,293.10382080078125,297.1499938964844,293.1499938964844,0.3107069730758667,-5948.4892578125,304.1639404296875,0.9990000128746032,0.4777117371559143,0.3785798847675323,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329773530364,-1223.776123046875,295.523193359375,0.490540087223053,0.050000000745058,0.2321433126926422,291.1657409667969,291.1499938964844,263.1499938964844,261.6048889160156,280.9467468261719,293.7763977050781,291.1651611328125,1.0,0.2586070895195007,0.7428817749023438,0.7428817749023438,1.0,1.0,-1.1722880601882937,0.4913348853588104,0.6809531450271606,0.2071404308080673,0.0,0.0,0.4904905557632446,48.357330322265625,52.0,-0.6400485634803772,-12058.978515625,187.87722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691345214844,307.4773864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.2765956819057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544509768486023,0.5445179343223572,-8.140462341543753e-06,0.0,0.0002807094424497,0.0,0.0,46.0433349609375,0.0,0.0,0.0,0.4345919787883758,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383347064256668,-2973.317626953125,304.14599609375,0.8079338669776917,0.2094475775957107,0.1894375383853912,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4901233911514282,0.050000000745058,0.0489462167024612,293.0455322265625,297.1499938964844,293.1499938964844,0.1169310137629509,-2021.440185546875,304.1413269042969,0.7717465758323669,0.1832629889249801,0.1288375705480575,293.0995178222656,297.1499938964844,293.1499938964844,0.3115804493427276,-5963.36865234375,304.1598205566406,0.9990000128746032,0.4791435897350311,0.3795429170131683,293.1055603027344,297.1499938964844,293.1499938964844,0.0032428544946014,-1227.620361328125,295.5328674316406,0.4901233911514282,0.050000000745058,0.2321797907352447,291.1622619628906,291.1499938964844,263.1499938964844,261.6042175292969,280.9436950683594,293.7723083496094,291.1614074707031,1.0,0.259233146905899,0.7427524328231812,0.7427524328231812,1.0,1.0,-1.1748476028442385,0.4924359023571014,0.6824116706848145,0.2077515423297882,0.0,0.0,0.4900168776512146,48.58829116821289,52.0,-5.942538261413574,-12078.1201171875,189.1498260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,307.4949645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.990234375,18000.0,0.0,0.0,0.2769196331501007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431163311004639,0.5431244969367981,-8.129070920404047e-06,0.0,0.0002810382284224,0.0,0.0,45.83952331542969,0.0,0.0,0.0,0.434125542640686,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387512385845184,-2980.570068359375,304.1459655761719,0.807393491268158,0.2098605334758758,0.1898297816514969,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4894567131996155,0.050000000745058,0.0489585995674133,293.04620361328125,297.1499938964844,293.1499938964844,0.1178932338953018,-2034.8759765625,304.1411437988281,0.7723206281661987,0.1844533830881118,0.1296477615833282,293.0973205566406,297.1499938964844,293.1499938964844,0.3130755126476288,-5987.78662109375,304.1553039550781,0.9990000128746032,0.480221539735794,0.3810884952545166,293.1039428710937,297.1499938964844,293.1499938964844,0.0032532634213566,-1231.7183837890625,295.5417785644531,0.4894567131996155,0.050000000745058,0.2322385162115097,291.1575622558594,291.1499938964844,263.1499938964844,261.603515625,280.9372863769531,293.7633361816406,291.15643310546875,1.0,0.260119080543518,0.7425705194473267,0.7425705194473267,1.0,1.0,-1.1782307624816897,0.4938907027244568,0.6843400597572327,0.2085575014352798,0.0,0.0,0.4899782240390777,48.94992065429688,55.0,-10.526567459106444,-12108.1611328125,190.95193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84649658203125,307.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.2771870791912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424854755401611,0.5424935817718506,-8.122330655169208e-06,0.0,0.0002813096507452,0.0,0.0,45.73963928222656,0.0,0.0,0.0,0.4339025914669037,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396178305149078,-2995.734130859375,304.1458740234375,0.8051148653030396,0.2106401324272155,0.1905777603387832,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4874410331249237,0.050000000745058,0.0489965789020061,293.0487976074219,297.1499938964844,293.1499938964844,0.119821697473526,-2061.783447265625,304.1408996582031,0.7722539901733398,0.186561182141304,0.1312133371829986,293.0990600585937,297.1499938964844,293.1499938964844,0.3178664445877075,-6064.060546875,304.1455383300781,0.9990000128746032,0.4812206923961639,0.385789006948471,293.1011047363281,297.1499938964844,293.1499938964844,0.0032753655686974,-1240.6414794921875,295.5558776855469,0.4874410331249237,0.050000000745058,0.2324186712503433,291.142822265625,291.1499938964844,263.1499938964844,261.6020202636719,280.9100341796875,293.72174072265625,291.14111328125,1.0,0.2625630795955658,0.7422066926956177,0.7422066926956177,1.0,1.0,-1.1869107484817505,0.4976418316364288,0.689268946647644,0.2106428295373916,0.0,0.0,0.4918620586395263,50.03559875488281,58.0,-19.414382934570312,-12202.2412109375,195.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,307.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.07421875,18000.0,0.0,0.0,0.2776896357536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444831252098083,0.5444912910461426,-8.127915862132795e-06,0.0,0.0002818196953739,0.0,0.0,45.97858810424805,0.0,0.0,0.0,0.4344933032989502,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396178305149078,-2995.734130859375,304.1458740234375,0.8051148653030396,0.2106401324272155,0.1905777603387832,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4874410331249237,0.050000000745058,0.0489965789020061,293.0487976074219,297.1499938964844,293.1499938964844,0.119821697473526,-2061.783447265625,304.1408996582031,0.7722539901733398,0.186561182141304,0.1312133371829986,293.0990600585937,297.1499938964844,293.1499938964844,0.3178664445877075,-6064.060546875,304.1455383300781,0.9990000128746032,0.4812206923961639,0.385789006948471,293.1011047363281,297.1499938964844,293.1499938964844,0.0032753655686974,-1240.6414794921875,295.5558776855469,0.4874410331249237,0.050000000745058,0.2324186712503433,291.142822265625,291.1499938964844,263.1499938964844,261.6020202636719,280.9100341796875,293.72174072265625,291.14111328125,1.0,0.2625630795955658,0.7422066926956177,0.7422066926956177,1.0,1.0,-1.1869107484817505,0.4976418316364288,0.689268946647644,0.2106428295373916,0.0,0.0,0.4918620586395263,50.03559875488281,58.0,-19.414382934570312,-12202.2412109375,195.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,307.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.07421875,18000.0,0.0,0.0,0.2776896357536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444831252098083,0.5444912910461426,-8.127915862132795e-06,0.0,0.0002818196953739,0.0,0.0,45.97858810424805,0.0,0.0,0.0,0.4344933032989502,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404713094234466,-3010.660400390625,304.14581298828125,0.8015679121017456,0.2113749682903289,0.1912962645292282,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4846760034561157,0.050000000745058,0.049049723893404,293.052490234375,297.1499938964844,293.1499938964844,0.1215326115489006,-2085.563720703125,304.1410827636719,0.7705851197242737,0.1883778125047683,0.1325640678405761,293.1085510253906,297.1499938964844,293.1499938964844,0.3245720863342285,-6168.8427734375,304.1358642578125,0.9990000128746032,0.480595588684082,0.3922713696956634,293.0989685058594,297.1499938964844,293.1499938964844,0.0032983366400003,-1249.932861328125,295.5682983398437,0.4846760034561157,0.050000000745058,0.2326707690954208,291.1268615722656,291.1499938964844,263.1499938964844,261.60040283203125,280.8768310546875,293.67169189453125,291.1253356933594,1.0,0.2657324373722076,0.7418428659439087,0.7418428659439087,1.0,1.0,-1.1975412368774414,0.5022559762001038,0.6952852010726929,0.2132118791341781,0.0,0.0,0.4960304200649261,51.53447723388672,61.0,-21.28531837463379,-12332.7744140625,202.4662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7265625,18000.0,0.0,0.0,0.2783848345279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512726306915283,0.5512807965278625,-8.165005056071095e-06,0.0,0.000282525201328,0.0,0.0,46.8862419128418,0.0,0.0,0.0,0.4366184771060943,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404713094234466,-3010.660400390625,304.14581298828125,0.8015679121017456,0.2113749682903289,0.1912962645292282,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4846760034561157,0.050000000745058,0.049049723893404,293.052490234375,297.1499938964844,293.1499938964844,0.1215326115489006,-2085.563720703125,304.1410827636719,0.7705851197242737,0.1883778125047683,0.1325640678405761,293.1085510253906,297.1499938964844,293.1499938964844,0.3245720863342285,-6168.8427734375,304.1358642578125,0.9990000128746032,0.480595588684082,0.3922713696956634,293.0989685058594,297.1499938964844,293.1499938964844,0.0032983366400003,-1249.932861328125,295.5682983398437,0.4846760034561157,0.050000000745058,0.2326707690954208,291.1268615722656,291.1499938964844,263.1499938964844,261.60040283203125,280.8768310546875,293.67169189453125,291.1253356933594,1.0,0.2657324373722076,0.7418428659439087,0.7418428659439087,1.0,1.0,-1.1975412368774414,0.5022559762001038,0.6952852010726929,0.2132118791341781,0.0,0.0,0.4960304200649261,51.53447723388672,61.0,-21.28531837463379,-12332.7744140625,202.4662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,307.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7265625,18000.0,0.0,0.0,0.2783848345279693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512726306915283,0.5512807965278625,-8.165005056071095e-06,0.0,0.000282525201328,0.0,0.0,46.8862419128418,0.0,0.0,0.0,0.4366184771060943,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1412882804870605,-3024.905029296875,304.1458435058594,0.7971357703208923,0.2120739817619323,0.1919925957918167,293.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4813163578510284,0.050000000745058,0.0491152293980121,293.0566101074219,297.1499938964844,293.1499938964844,0.1230853945016861,-2107.05859375,304.1414794921875,0.7678329348564148,0.1900122314691543,0.1337811648845672,293.1250305175781,297.1499938964844,293.1499938964844,0.3327427506446838,-6294.7607421875,304.1269836425781,0.9990000128746032,0.4783196449279785,0.400116503238678,293.09747314453125,297.1499938964844,293.1499938964844,0.0033212210983037,-1259.123046875,295.58074951171875,0.4813163578510284,0.050000000745058,0.2329815030097961,291.11248779296875,291.1499938964844,263.1499938964844,261.5986633300781,280.8429870605469,293.621337890625,291.1111755371094,1.0,0.2694655656814575,0.7413688898086548,0.7413688898086548,1.0,1.0,-1.2097057104110718,0.5075349807739258,0.7021706700325012,0.2161438018083572,0.0,0.0,0.5020114183425903,53.370147705078125,64.0,-19.87675666809082,-12485.3759765625,210.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,307.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.1484375,18000.0,0.0,0.0,0.279496967792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619463324546814,0.5619546175003052,-8.230163984990213e-06,0.0,0.000283653876977,0.0,0.0,48.3685188293457,0.0,0.0,0.0,0.4400368630886078,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1412882804870605,-3024.905029296875,304.1458435058594,0.7971357703208923,0.2120739817619323,0.1919925957918167,293.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.4813163578510284,0.050000000745058,0.0491152293980121,293.0566101074219,297.1499938964844,293.1499938964844,0.1230853945016861,-2107.05859375,304.1414794921875,0.7678329348564148,0.1900122314691543,0.1337811648845672,293.1250305175781,297.1499938964844,293.1499938964844,0.3327427506446838,-6294.7607421875,304.1269836425781,0.9990000128746032,0.4783196449279785,0.400116503238678,293.09747314453125,297.1499938964844,293.1499938964844,0.0033212210983037,-1259.123046875,295.58074951171875,0.4813163578510284,0.050000000745058,0.2329815030097961,291.11248779296875,291.1499938964844,263.1499938964844,261.5986633300781,280.8429870605469,293.621337890625,291.1111755371094,1.0,0.2694655656814575,0.7413688898086548,0.7413688898086548,1.0,1.0,-1.2097057104110718,0.5075349807739258,0.7021706700325012,0.2161438018083572,0.0,0.0,0.5020114183425903,53.370147705078125,64.0,-19.87675666809082,-12485.3759765625,210.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,307.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.1484375,18000.0,0.0,0.0,0.279496967792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619463324546814,0.5619546175003052,-8.230163984990213e-06,0.0,0.000283653876977,0.0,0.0,48.3685188293457,0.0,0.0,0.0,0.4400368630886078,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1420625746250152,-3038.353759765625,304.1459350585937,0.7921109199523926,0.2127431780099868,0.1926704794168472,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4774334728717804,0.050000000745058,0.0491909347474575,293.06085205078125,297.1499938964844,293.1499938964844,0.1245178505778312,-2126.810302734375,304.1419372558594,0.7643690705299377,0.1915191560983657,0.1349084079265594,293.1474914550781,297.1499938964844,293.1499938964844,0.3420471549034118,-6436.4306640625,304.11920166015625,0.9990000128746032,0.4744037091732025,0.4089950025081634,293.0964050292969,297.1499938964844,293.1499938964844,0.0033441178966313,-1268.2132568359375,295.593994140625,0.4774334728717804,0.050000000745058,0.2333406060934066,291.10040283203125,291.1499938964844,263.1499938964844,261.5968017578125,280.8114013671875,293.5760498046875,291.099365234375,1.0,0.2736321687698364,0.7408949136734009,0.7408949136734009,1.0,1.0,-1.2230509519577026,0.5133440494537354,0.7097069025039673,0.2193687856197357,0.0,0.0,0.5094651579856873,55.4832649230957,52.0,-16.90410614013672,-12652.31640625,219.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,307.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.16796875,18000.0,0.0,0.0,0.2811850905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576012909412384,0.5760212540626526,-8.321241693920456e-06,0.0,0.0002853671030607,0.0,0.0,50.3897590637207,0.0,0.0,0.0,0.4446120858192444,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1420625746250152,-3038.353759765625,304.1459350585937,0.7921109199523926,0.2127431780099868,0.1926704794168472,293.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4774334728717804,0.050000000745058,0.0491909347474575,293.06085205078125,297.1499938964844,293.1499938964844,0.1245178505778312,-2126.810302734375,304.1419372558594,0.7643690705299377,0.1915191560983657,0.1349084079265594,293.1474914550781,297.1499938964844,293.1499938964844,0.3420471549034118,-6436.4306640625,304.11920166015625,0.9990000128746032,0.4744037091732025,0.4089950025081634,293.0964050292969,297.1499938964844,293.1499938964844,0.0033441178966313,-1268.2132568359375,295.593994140625,0.4774334728717804,0.050000000745058,0.2333406060934066,291.10040283203125,291.1499938964844,263.1499938964844,261.5968017578125,280.8114013671875,293.5760498046875,291.099365234375,1.0,0.2736321687698364,0.7408949136734009,0.7408949136734009,1.0,1.0,-1.2230509519577026,0.5133440494537354,0.7097069025039673,0.2193687856197357,0.0,0.0,0.5094651579856873,55.4832649230957,52.0,-16.90410614013672,-12652.31640625,219.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,307.59539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17886.16796875,18000.0,0.0,0.0,0.2811850905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576012909412384,0.5760212540626526,-8.321241693920456e-06,0.0,0.0002853671030607,0.0,0.0,50.3897590637207,0.0,0.0,0.0,0.4446120858192444,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.142376035451889,-3043.730712890625,304.1461181640625,0.7924265265464783,0.213084727525711,0.1929720044136047,293.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4773600399494171,0.050000000745058,0.0491923317313194,293.0628356933594,297.1499938964844,293.1499938964844,0.1251444518566131,-2135.383544921875,304.14227294921875,0.7652348279953003,0.1922545880079269,0.1354228556156158,293.1585388183594,297.1499938964844,293.1499938964844,0.3426235616207123,-6442.791015625,304.1239013671875,0.9990000128746032,0.4722654223442077,0.4091598689556122,293.095947265625,297.1499938964844,293.1499938964844,0.0033533971291035,-1271.785888671875,295.6024475097656,0.4773600399494171,0.050000000745058,0.2333472520112991,291.09716796875,291.1499938964844,263.1499938964844,261.5958251953125,280.8018798828125,293.5587463378906,291.0976867675781,1.0,0.2734695374965668,0.7406579256057739,0.7406579256057739,1.0,1.0,-1.2242448329925537,0.5138084292411804,0.7104363441467285,0.2196884155273437,0.0,0.0,0.5133467316627502,55.5383415222168,52.0,-7.085819721221924,-12705.48828125,219.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,307.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17876.37890625,18000.0,0.0,0.0,0.2822510302066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840178728103638,0.5840262174606323,-8.375416655326262e-06,0.0,0.0002864489215426,0.0,0.0,51.57383728027344,0.0,0.0,0.0,0.4472375214099884,4.0,0.0,1.0
672960,293.1112976074219,297.1499938964844,293.1499938964844,0.1425284296274185,-3046.105224609375,304.14654541015625,0.7948694229125977,0.2134376168251037,0.1932587325572967,293.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.4787091910839081,0.050000000745058,0.0491661094129085,293.0646667480469,297.1499938964844,293.1499938964844,0.1256209164857864,-2141.717529296875,304.1427917480469,0.7680867910385132,0.1929989010095596,0.1359192281961441,293.164794921875,297.1499938964844,293.1499938964844,0.3397058844566345,-6395.06396484375,304.1340026855469,0.9990000128746032,0.4709256887435913,0.4061099290847778,293.09552001953125,297.1499938964844,293.1499938964844,0.0033597322180867,-1273.6876220703125,295.6186218261719,0.4787091910839081,0.050000000745058,0.2332228571176529,291.10565185546875,291.1499938964844,263.1499938964844,261.5948181152344,280.7985534667969,293.5480651855469,291.10845947265625,1.0,0.2721144258975982,0.7403918504714966,0.7403918504714966,1.0,1.0,-1.2213459014892578,0.5124702453613281,0.7088756561279297,0.2189545631408691,0.0,0.0,0.5155183672904968,54.83246994018555,40.0,13.554244041442873,-12723.77734375,217.3348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650756835937,307.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.818359375,18000.0,0.0,0.0,0.2833844423294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906674861907959,0.590675950050354,-8.427020475210156e-06,0.0,0.0002875991922337,0.0,0.0,52.604957580566406,0.0,0.0,0.0,0.4494303166866302,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1425823718309402,-3046.242919921875,304.1476135253906,0.8048141598701477,0.2141692638397216,0.1937999874353408,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4844756424427032,0.050000000745058,0.0490535162389278,293.0676574707031,297.1499938964844,293.1499938964844,0.1263653635978698,-2151.296142578125,304.1439514160156,0.7787159085273743,0.1945516765117645,0.1369024664163589,293.1592712402344,297.1499938964844,293.1499938964844,0.3261110186576843,-6180.48779296875,304.16217041015625,0.9990000128746032,0.4716159701347351,0.3927406668663025,293.09423828125,297.1499938964844,293.1499938964844,0.0033649946562945,-1273.8909912109375,295.6647033691406,0.4844756424427032,0.050000000745058,0.232688769698143,291.1417541503906,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.5431213378906,291.1459350585937,1.0,0.2662935853004455,0.7398598194122314,0.7398598194122314,1.0,1.0,-1.2063568830490112,0.5057428479194641,0.7006140947341919,0.2152058482170105,0.0,0.0,0.5143409967422485,51.76325988769531,43.0,44.15932846069336,-12638.1552734375,205.8754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,307.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.2854673862457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593040943145752,0.5930494070053101,-8.467014595225919e-06,0.0,0.0002897130907513,0.0,0.0,53.09185409545898,0.0,0.0,0.0,0.4503794908523559,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1425823718309402,-3046.242919921875,304.1476135253906,0.8048141598701477,0.2141692638397216,0.1937999874353408,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4844756424427032,0.050000000745058,0.0490535162389278,293.0676574707031,297.1499938964844,293.1499938964844,0.1263653635978698,-2151.296142578125,304.1439514160156,0.7787159085273743,0.1945516765117645,0.1369024664163589,293.1592712402344,297.1499938964844,293.1499938964844,0.3261110186576843,-6180.48779296875,304.16217041015625,0.9990000128746032,0.4716159701347351,0.3927406668663025,293.09423828125,297.1499938964844,293.1499938964844,0.0033649946562945,-1273.8909912109375,295.6647033691406,0.4844756424427032,0.050000000745058,0.232688769698143,291.1417541503906,291.1499938964844,263.1499938964844,261.5927429199219,280.8065795898437,293.5431213378906,291.1459350585937,1.0,0.2662935853004455,0.7398598194122314,0.7398598194122314,1.0,1.0,-1.2063568830490112,0.5057428479194641,0.7006140947341919,0.2152058482170105,0.0,0.0,0.5143409967422485,51.76325988769531,43.0,44.15932846069336,-12638.1552734375,205.8754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216796875,307.62762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.228515625,18000.0,0.0,0.0,0.2854673862457275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593040943145752,0.5930494070053101,-8.467014595225919e-06,0.0,0.0002897130907513,0.0,0.0,53.09185409545898,0.0,0.0,0.0,0.4503794908523559,4.0,0.0,1.0
673140,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14813232421875,0.8117786049842834,0.0,0.1943816840648651,293.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.4882577061653137,0.0,0.048980988562107,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.7868928909301758,0.0,0.1379682719707489,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1736145019531,0.9990000128746032,0.0,0.3838795721530914,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7113037109375,0.4882577061653137,0.0,0.2323447167873382,291.1742248535156,294.1499938964844,263.1499938964844,261.5905456542969,280.81884765625,293.5516052246094,291.1756896972656,0.0,0.0,0.7393277883529663,0.7393277883529663,1.0,1.0,-1.197191834449768,0.5016288757324219,0.6955629587173462,0.2127956748008728,0.0,0.0,0.0,49.79202651977539,60.0,35.87855529785156,-12526.7236328125,198.8002319335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,307.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833250284194946,0.583333432674408,-8.416424861934502e-06,0.0,0.0,0.0,0.0,51.71235275268555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14813232421875,0.8117786049842834,0.0,0.1943816840648651,293.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.4882577061653137,0.0,0.048980988562107,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444702148437,0.7868928909301758,0.0,0.1379682719707489,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1736145019531,0.9990000128746032,0.0,0.3838795721530914,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.7113037109375,0.4882577061653137,0.0,0.2323447167873382,291.1742248535156,294.1499938964844,263.1499938964844,261.5905456542969,280.81884765625,293.5516052246094,291.1756896972656,0.0,0.0,0.7393277883529663,0.7393277883529663,1.0,1.0,-1.197191834449768,0.5016288757324219,0.6955629587173462,0.2127956748008728,0.0,0.0,0.0,49.79202651977539,60.0,35.87855529785156,-12526.7236328125,198.8002319335937,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550048828125,307.6241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18079.4296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833250284194946,0.583333432674408,-8.416424861934502e-06,0.0,0.0,0.0,0.0,51.71235275268555,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8710632324219,0.0,0.0,0.0006710325251333,293.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0007066237158142,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02886962890625,0.0,0.0,0.0005219142185524,292.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692932128906,0.378589928150177,0.0,0.0007066300022415,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0033519186545163,291.19256591796875,294.1499938964844,263.1505126953125,261.5896301269531,280.10565185546875,291.4873962402344,291.18121337890625,0.0,0.0,0.5570049285888672,0.5570049285888672,1.0,1.0,-0.0071517722681164,0.0062370831146836,0.0009146891534328,-0.0099986167624592,0.0,0.0,0.0,-0.0381377302110195,60.0,-8.347433090209961,-0.0,-3.4858176150009967e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324030149434845e-14,1.324046497170727e-14,-1.6349052908639546e-19,0.0,0.0,0.0,0.0,2.369734923721613e-26,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7606506347656,0.0,0.0,0.0007880875491537,293.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0002666634973138,292.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9168395996094,0.0,0.0,0.0005653667612932,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8059387207031,0.0,0.0,0.0005089354235678,293.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5312805175781,0.0,0.0,0.0012649368727579,291.19342041015625,294.1499938964844,263.1513671875,261.58953857421875,279.3447570800781,289.7113952636719,291.1734313964844,0.0,0.0,0.4435966610908508,0.4435966610908508,1.0,1.0,-0.0081884199753403,0.0047393818385899,0.0034490381367504,-0.011906580068171,0.0,0.0,0.0,-0.044001217931509,60.0,-73.83204650878906,-0.0,-1.1311069556541042e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.7078933780941385e-18,-6.710221064337864e-18,2.327714314550672e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7123413085937,0.0,0.0,0.0001150254611275,293.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001040992865455,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8685607910156,0.0,0.0,8.802585216471925e-05,292.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,0.0001480386854382,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.50994873046875,0.0,0.0,0.0004938021884299,291.1937561035156,294.1499938964844,263.1530456542969,261.5899353027344,279.0213317871094,286.821533203125,291.1690368652344,0.0,0.0,0.2957310974597931,0.2957310974597931,1.0,1.0,-0.0011388959828764,0.0013251961208879,-0.0001863001380115,-0.0136226341128349,0.0,0.0,0.0,-0.0080831013619899,60.0,-56.91493988037109,-0.0,-8.843156962257127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.459611889638102e-20,-1.6260265732757062e-20,1.6641464324792597e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6957397460937,0.0,0.0,9.452624362893404e-05,293.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.912271343637258e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510437011719,0.0,0.0,7.348517829086632e-05,292.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,0.0001001999771688,292.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4953918457031,0.0,0.0,0.000470195460366,291.19390869140625,294.1499938964844,263.1553955078125,261.5909118652344,278.8747253417969,284.056884765625,291.1673889160156,0.0,0.0,0.1478655487298965,0.1478655487298965,1.0,1.0,-0.0010050333803519,0.0003872967208735,0.0006177366012707,-0.0145556256175041,0.0,0.0,0.0,-0.0077037741430103,60.0,-33.473655700683594,-0.0,-6.887839987257395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.889790949401993e-21,-7.328980978139648e-21,2.4391904326344377e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802062988281,0.0,0.0,9.403266449226066e-05,293.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.900780423777178e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83453369140625,0.0,0.0,7.313547394005582e-05,292.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,9.904032776830718e-05,292.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811096191406,0.0,0.0,0.0004696503747254,291.19403076171875,294.1499938964844,263.1583251953125,261.5924377441406,278.7345275878906,281.6068420410156,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,1.9415439922454425e-08,0.0010017253225669,-0.0149699319154024,0.0,0.0,0.0,-0.0078245103359222,60.0,-24.372596740722656,-0.0,-6.844103950243152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.836262912585079e-21,-7.382446410955123e-21,2.546183902266828e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,9.402797877555712e-05,293.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.901485464069992e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.818115234375,0.0,0.0,7.313284004339948e-05,292.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215881347656,0.0,0.0,9.901645535137504e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4669189453125,0.0,0.0,0.0004696838150266,291.1941833496094,294.1499938964844,263.1618957519531,261.59454345703125,278.595703125,279.43963623046875,291.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019203182309,6.088436865780977e-09,0.0010019141482189,-0.0150030273944139,0.0,0.0,0.0,-0.007831122726202,60.0,-21.04926490783692,-0.0,-6.84425032204672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.83462915009593e-21,-7.384074922786087e-21,2.5494457726901573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341552734375,0.0,0.0,9.405096352566034e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.903928003041074e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7856140136719,0.0,0.0,7.315073889913037e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,9.90403350442648e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,0.0004697997064795,291.1944274902344,294.1499938964844,263.1707458496094,261.60028076171875,278.32183837890625,275.82879638671875,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.422042846679688,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8345996656307355e-21,-7.384101579973796e-21,2.549502116291452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341552734375,0.0,0.0,9.405096352566034e-05,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.903928003041074e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7856140136719,0.0,0.0,7.315073889913037e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027282714844,0.0,0.0,9.90403350442648e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,0.0004697997064795,291.1944274902344,294.1499938964844,263.1707458496094,261.60028076171875,278.32183837890625,275.82879638671875,291.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.422042846679688,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8345996656307355e-21,-7.384101579973796e-21,2.549502116291452e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039428710937,0.0,0.0,9.407803736394273e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.906780178425834e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75347900390625,0.0,0.0,7.317179552046582e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,9.906883497023956e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4109802246094,0.0,0.0,0.0004699349810834,291.1946716308594,294.1499938964844,263.18182373046875,261.6080322265625,278.05291748046875,273.0063171386719,291.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.200138092041016,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6039428710937,0.0,0.0,9.407803736394273e-05,293.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.906780178425834e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.75347900390625,0.0,0.0,7.317179552046582e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,9.906883497023956e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4109802246094,0.0,0.0,0.0004699349810834,291.1946716308594,294.1499938964844,263.18182373046875,261.6080322265625,278.05291748046875,273.0063171386719,291.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.200138092041016,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,9.410869824932888e-05,293.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.91000997601077e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72174072265625,0.0,0.0,7.319564610952511e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,9.910111839417368e-05,292.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.000470088183647,291.1949157714844,294.1499938964844,263.1949462890625,261.6176147460937,277.7889404296875,270.80328369140625,291.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168750762939453,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5740661621094,0.0,0.0,9.410869824932888e-05,293.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.91000997601077e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72174072265625,0.0,0.0,7.319564610952511e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66571044921875,0.0,0.0,9.910111839417368e-05,292.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.000470088183647,291.1949157714844,294.1499938964844,263.1949462890625,261.6176147460937,277.7889404296875,270.80328369140625,291.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.168750762939453,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.414269152330236e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.913590474752708e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903991699219,0.0,0.0,7.322208693949506e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,9.913691610563546e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004702580627053,291.19512939453125,294.1499938964844,263.2099914550781,261.6289367675781,277.52978515625,269.087158203125,291.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160505294799805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.414269152330236e-05,293.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.913590474752708e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903991699219,0.0,0.0,7.322208693949506e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64752197265625,0.0,0.0,9.913691610563546e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563842773437,0.0,0.0,0.0004702580627053,291.19512939453125,294.1499938964844,263.2099914550781,261.6289367675781,277.52978515625,269.087158203125,291.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.160505294799805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299072265625,0.0,0.0,9.416085958946496e-05,293.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.91550405160524e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67486572265625,0.0,0.0,7.32362168491818e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63848876953125,0.0,0.0,9.915604459820317e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004703488375525,291.1952209472656,294.1499938964844,263.2181701660156,261.6352233886719,277.4020080566406,268.3778686523437,291.15673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15732765197754,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.515380859375,0.0,0.0,9.4179755251389e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.91749475360848e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593933105469,0.0,0.0,7.325091428356245e-05,291.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295471191406,0.0,0.0,9.917594434227794e-05,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,0.0004704432503785,291.1953125,294.1499938964844,263.226806640625,261.641845703125,277.27545166015625,267.7528076171875,291.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15408515930176,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,9.421959111932664e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.92169079836458e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,7.328189531108364e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,9.921789023792373e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.000470642291475,291.19549560546875,294.1499938964844,263.2452392578125,261.6562194824219,277.0258178710937,266.7180480957031,291.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146987915039062,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
