time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,9.421959111932664e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.92169079836458e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6287841796875,0.0,0.0,7.328189531108364e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,9.921789023792373e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.000470642291475,291.19549560546875,294.1499938964844,263.2452392578125,261.6562194824219,277.0258178710937,266.7180480957031,291.1502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.146987915039062,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,9.426187898498029e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926145139615984e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.926242637448011e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,0.0004708535852842,291.1956481933594,294.1499938964844,263.26513671875,261.67193603515625,276.7808837890625,265.9183654785156,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138935089111328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580383300781,0.0,0.0,9.426187898498029e-05,293.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.926145139615984e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5985107421875,0.0,0.0,7.331478991545737e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5942077636719,0.0,0.0,9.926242637448011e-05,292.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27685546875,0.0,0.0,0.0004708535852842,291.1956481933594,294.1499938964844,263.26513671875,261.67193603515625,276.7808837890625,265.9183654785156,291.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138935089111328,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299011230469,0.0,0.0,9.430627687834205e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.930821397574618e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,7.334932161029428e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,9.930917440215126e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0004710754146799,291.19580078125,294.1499938964844,263.2864074707031,261.6888122558594,276.54052734375,265.30303955078125,291.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129932403564453,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4299011230469,0.0,0.0,9.430627687834205e-05,293.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.930821397574618e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,7.334932161029428e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,9.930917440215126e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0004710754146799,291.19580078125,294.1499938964844,263.2864074707031,261.6888122558594,276.54052734375,265.30303955078125,291.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129932403564453,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,9.435241372557356e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.93568028206937e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,7.338519935728982e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,9.935775597114116e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225341796875,0.0,0.0,0.0004713058879133,291.1959228515625,294.1499938964844,263.308837890625,261.7067565917969,276.3047790527344,264.8321838378906,291.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12002944946289,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4020690917969,0.0,0.0,9.435241372557356e-05,293.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.93568028206937e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390319824219,0.0,0.0,7.338519935728982e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596618652344,0.0,0.0,9.935775597114116e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.225341796875,0.0,0.0,0.0004713058879133,291.1959228515625,294.1499938964844,263.308837890625,261.7067565917969,276.3047790527344,264.8321838378906,291.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12002944946289,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,9.437600965611637e-05,293.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.938165749190377e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5243835449219,0.0,0.0,7.340354932239279e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5511474609375,0.0,0.0,9.93826033663936e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2126770019531,0.0,0.0,0.0004714237875305,291.19598388671875,294.1499938964844,263.3204650878906,261.7160949707031,276.1885681152344,264.64080810546875,291.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11475372314453,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.43998820730485e-05,293.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.940680320141836e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097961425781,0.0,0.0,7.34221248421818e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54266357421875,0.0,0.0,9.94077417999506e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0004715430841315,291.1960144042969,294.1499938964844,263.3323059082031,261.72564697265625,276.073486328125,264.4742431640625,291.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10926818847656,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.444827446714044e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.945776400854812e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,7.345975609496236e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,9.945869533112273e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0004717848205473,291.19610595703125,294.1499938964844,263.356689453125,261.7453308105469,275.8466491699219,264.2042236328125,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.097692489624023,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.444827446714044e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.945776400854812e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4809265136719,0.0,0.0,7.345975609496236e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,9.945869533112273e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0004717848205473,291.19610595703125,294.1499938964844,263.356689453125,261.7453308105469,275.8466491699219,264.2042236328125,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.097692489624023,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.44971470744349e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.950924140866846e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,9.951015817932785e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004720290016848,291.1961669921875,294.1499938964844,263.3818054199219,261.76568603515625,275.6241760253906,264.00299072265625,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0853328704834,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204650878906,0.0,0.0,9.44971470744349e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.950924140866846e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4523620605469,0.0,0.0,7.349777297349647e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50927734375,0.0,0.0,9.951015817932785e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.0004720290016848,291.1961669921875,294.1499938964844,263.3818054199219,261.76568603515625,275.6241760253906,264.00299072265625,291.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.0853328704834,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.454606333747506e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.956076246453448e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42413330078125,0.0,0.0,7.353581895586103e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,9.956167195923626e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.000472273415653,291.1961975097656,294.1499938964844,263.4075622558594,261.7865600585937,275.406005859375,263.8550720214844,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07222557067871,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,9.454606333747506e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.956076246453448e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42413330078125,0.0,0.0,7.353581895586103e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,9.956167195923626e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.000472273415653,291.1961975097656,294.1499938964844,263.4075622558594,261.7865600585937,275.406005859375,263.8550720214844,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07222557067871,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,9.459457942284644e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.961186879081652e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,7.357355207204819e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47662353515625,0.0,0.0,9.961276373360306e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0004725158214569,291.1961975097656,294.1499938964844,263.4337463378906,261.8078308105469,275.19207763671875,263.74853515625,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05840492248535,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,9.459457942284644e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.961186879081652e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,7.357355207204819e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47662353515625,0.0,0.0,9.961276373360306e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016845703125,0.0,0.0,0.0004725158214569,291.1961975097656,294.1499938964844,263.4337463378906,261.8078308105469,275.19207763671875,263.74853515625,291.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05840492248535,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,9.461855370318516e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.963711636373772e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.359220035141334e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46856689453125,0.0,0.0,9.963800403056666e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0004726355837192,291.1961975097656,294.1499938964844,263.44696044921875,261.818603515625,275.0867004394531,263.70782470703125,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.051233291625977,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,9.46422660490498e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.96620874502696e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,7.36106449039653e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,9.966297511709854e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777893066406,0.0,0.0,0.0004727540363091,291.1961669921875,294.1499938964844,263.46026611328125,261.82940673828125,274.9823608398437,263.674072265625,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04389762878418,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.46886939345859e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.971098916139454e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,7.364675548160449e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.971186955226584e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0004729860229417,291.1961364746094,294.1499938964844,263.4869384765625,261.8511047363281,274.7767333984375,263.6241760253906,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02873992919922,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2159423828125,0.0,0.0,9.46886939345859e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.971098916139454e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,7.364675548160449e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.971186955226584e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541687011719,0.0,0.0,0.0004729860229417,291.1961364746094,294.1499938964844,263.4869384765625,261.8511047363281,274.7767333984375,263.6241760253906,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02873992919922,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905517578125,0.0,0.0,9.473347017774358e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.975815191864967e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,7.368157821474597e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.428955078125,0.0,0.0,9.975901048164816e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004732097149826,291.196044921875,294.1499938964844,263.5136413574219,261.8728332519531,274.5751647949219,263.5931396484375,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01296615600586,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1905517578125,0.0,0.0,9.473347017774358e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.975815191864967e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,7.368157821474597e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.428955078125,0.0,0.0,9.975901048164816e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307922363281,0.0,0.0,0.0004732097149826,291.196044921875,294.1499938964844,263.5136413574219,261.8728332519531,274.5751647949219,263.5931396484375,291.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01296615600586,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.47762091527693e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.980316826840864e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,7.371482206508517e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,9.980401955544949e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,0.0004734232497867,291.1959228515625,294.1499938964844,263.54022216796875,261.8944091796875,274.3775939941406,263.5765380859375,291.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.996618270874023,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,9.47762091527693e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.980316826840864e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877197265625,0.0,0.0,7.371482206508517e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41339111328125,0.0,0.0,9.980401955544949e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,0.0004734232497867,291.1959228515625,294.1499938964844,263.54022216796875,261.8944091796875,274.3775939941406,263.5765380859375,291.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.996618270874023,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,9.481661982135849e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.98457326204516e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,9.984657663153484e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0004736251721624,291.19580078125,294.1499938964844,263.5665283203125,261.915771484375,274.1839599609375,263.5707702636719,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97974395751953,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,9.481661982135849e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.98457326204516e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613525390625,0.0,0.0,7.374625420197845e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39801025390625,0.0,0.0,9.984657663153484e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848327636719,0.0,0.0,0.0004736251721624,291.19580078125,294.1499938964844,263.5665283203125,261.915771484375,274.1839599609375,263.5707702636719,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97974395751953,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282958984375,0.0,0.0,9.483594476478174e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.986609074985608e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,7.376128633040935e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390380859375,0.0,0.0,9.986692748498172e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735107421875,0.0,0.0,0.0004737217386718,291.1957092285156,294.1499938964844,263.5795593261719,261.9263000488281,274.0885925292969,263.5711669921875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97113037109375,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,9.485470945946872e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.98858449747786e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2352905273437,0.0,0.0,7.377587462542579e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,9.988668170990422e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9622497558594,0.0,0.0,0.0004738154530059,291.19561767578125,294.1499938964844,263.5924377441406,261.9367370605469,273.9941711425781,263.5732421875,291.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96242332458496,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.489056537859142e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.992361447075382e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.380376337096095e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,9.992443665396422e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0004739945870824,291.19537353515625,294.1499938964844,263.6177673339844,261.9571838378906,273.80816650390625,263.5816650390625,291.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94479179382324,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.489056537859142e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.992361447075382e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2095031738281,0.0,0.0,7.380376337096095e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,9.992443665396422e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0004739945870824,291.19537353515625,294.1499938964844,263.6177673339844,261.9571838378906,273.80816650390625,263.5816650390625,291.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94479179382324,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.492423851042986e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.995909204008058e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,7.382995681837201e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.995989967137577e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004741628654301,291.19512939453125,294.1499938964844,263.6424255371094,261.9769897460937,273.6258850097656,263.5944519042969,291.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.926971435546875,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.492423851042986e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.995909204008058e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839904785156,0.0,0.0,7.382995681837201e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.995989967137577e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0004741628654301,291.19512939453125,294.1499938964844,263.6424255371094,261.9769897460937,273.6258850097656,263.5944519042969,291.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.926971435546875,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.495576523477212e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.99922922346741e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,7.385447679553181e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,9.999309259001166e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,0.0004743203753605,291.19482421875,294.1499938964844,263.6662292480469,261.9960327148437,273.4472045898437,263.6102905273437,291.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90909004211425,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439758300781,0.0,0.0,9.495576523477212e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.99922922346741e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1587829589844,0.0,0.0,7.385447679553181e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,9.999309259001166e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8959045410156,0.0,0.0,0.0004743203753605,291.19482421875,294.1499938964844,263.6662292480469,261.9960327148437,273.4472045898437,263.6102905273437,291.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90909004211425,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.498512372374536e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001000232223304,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,7.387730875052512e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233947753906,0.0,0.0,0.0001000240081339,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.874267578125,0.0,0.0,0.0004744670877698,291.1944885253906,294.1499938964844,263.68902587890625,262.01416015625,273.2721252441406,263.628173828125,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891258239746094,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.498512372374536e-05,292.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0001000232223304,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338195800781,0.0,0.0,7.387730875052512e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233947753906,0.0,0.0,0.0001000240081339,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.874267578125,0.0,0.0,0.0004744670877698,291.1944885253906,294.1499938964844,263.68902587890625,262.01416015625,273.2721252441406,263.628173828125,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.891258239746094,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,9.499899169895798e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001000378251774,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214599609375,0.0,0.0,7.388809899566695e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,0.0001000386109808,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0004745363839901,291.1943054199219,294.1499938964844,263.70001220703125,262.0228576660156,273.1858825683594,263.6376037597656,290.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.882396697998047,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,9.501232125330716e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001000518677756,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,7.389846723526716e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089294433594,0.0,0.0,0.000100052646303,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.0004746029735542,291.1941223144531,294.1499938964844,263.710693359375,262.0312805175781,273.1005249023437,263.64727783203125,290.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87359046936035,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
