time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,9.503739420324564e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001000782795017,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,7.391796680167317e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001000790507532,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0004747282655443,291.1936950683594,294.1499938964844,263.7310485839844,262.0472106933594,272.9323425292969,263.6669311523437,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.856204986572266,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742431640625,0.0,0.0,9.503739420324564e-05,292.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0001000782795017,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,7.391796680167317e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2945861816406,0.0,0.0,0.0001000790507532,292.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8316650390625,0.0,0.0,0.0004747282655443,291.1936950683594,294.1499938964844,263.7310485839844,262.0472106933594,272.9323425292969,263.6669311523437,290.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.856204986572266,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,9.50604589888826e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001001025739242,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,7.393590203719214e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,0.0001001033378997,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.000474843516713,291.1932067871094,294.1499938964844,263.75,262.0618896484375,272.7674560546875,263.6866760253906,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.839216232299805,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,9.50604589888826e-05,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001001025739242,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,7.393590203719214e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,0.0001001033378997,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81072998046875,0.0,0.0,0.000474843516713,291.1932067871094,294.1499938964844,263.75,262.0618896484375,272.7674560546875,263.6866760253906,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.839216232299805,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,9.508150105830282e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001001247364911,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0001001254931907,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0004749486397486,291.19268798828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6058654785156,263.7061462402344,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.822553634643555,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9289855957031,0.0,0.0,9.508150105830282e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001001247364911,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2663269042969,0.0,0.0,0.0001001254931907,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0004749486397486,291.19268798828125,294.1499938964844,263.7681579589844,262.0757751464844,272.6058654785156,263.7061462402344,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.822553634643555,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,9.510090603725983e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100145181932,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130920410156,0.0,0.0,7.396736327791587e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001001459240796,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0004750456137116,291.1921081542969,294.1499938964844,263.7862548828125,262.0895690917969,272.44744873046875,263.725341796875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80567741394043,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,9.510090603725983e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000100145181932,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0130920410156,0.0,0.0,7.396736327791587e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001001459240796,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0004750456137116,291.1921081542969,294.1499938964844,263.7862548828125,262.0895690917969,272.44744873046875,263.725341796875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80567741394043,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956604003906,0.0,0.0,9.511025564279409e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001001550335786,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013732910156,0.0,0.0,7.397463195957243e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0001001557684503,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75927734375,0.0,0.0,0.0004750923544634,291.1918029785156,294.1499938964844,263.7953186035156,262.0964050292969,272.36944580078125,263.7348327636719,290.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.7971248626709,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,9.511953976470976e-05,292.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001001648197416,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,7.398185698548332e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,0.0001001655546133,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491455078125,0.0,0.0,0.0004751387750729,291.19146728515625,294.1499938964844,263.8043212890625,262.1032409667969,272.2922058105469,263.7442626953125,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.788524627685547,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86285400390625,0.0,0.0,9.513829718343914e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001001845739665,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001001852942863,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72906494140625,0.0,0.0,0.0004752324603032,291.1907958984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1400146484375,263.76300048828125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.771265029907227,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86285400390625,0.0,0.0,9.513829718343914e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001001845739665,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665832519531,0.0,0.0,7.399644528049976e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2249450683594,0.0,0.0,0.0001001852942863,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72906494140625,0.0,0.0,0.0004752324603032,291.1907958984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1400146484375,263.76300048828125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.771265029907227,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,9.515784040559085e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001002051649265,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,7.401164475595579e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113952636719,0.0,0.0,0.0001002058779704,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.000475330161862,291.1900634765625,294.1499938964844,263.8402404785156,262.1302185058594,271.9908447265625,263.7815856933594,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.754053115844727,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,9.515784040559085e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001002051649265,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9436950683594,0.0,0.0,7.401164475595579e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2113952636719,0.0,0.0,0.0001002058779704,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.000475330161862,291.1900634765625,294.1499938964844,263.8402404785156,262.1302185058594,271.9908447265625,263.7815856933594,290.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.754053115844727,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,9.517870785202832e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001002271455945,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,7.402787741739303e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0001002278513624,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,0.0004754344408866,291.18927001953125,294.1499938964844,263.85809326171875,262.1435546875,271.8446655273437,263.800048828125,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73702049255371,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199157714844,0.0,0.0,9.517870785202832e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001002271455945,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,7.402787741739303e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979675292969,0.0,0.0,0.0001002278513624,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,0.0004754344408866,291.18927001953125,294.1499938964844,263.85809326171875,262.1435546875,271.8446655273437,263.800048828125,290.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73702049255371,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,9.520119783701376e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001002508361125,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,7.404536881949753e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001002515346044,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0004755468107759,291.1884460449219,294.1499938964844,263.8758850097656,262.1567687988281,271.7013854980469,263.81842041015625,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.720260620117188,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,9.520119783701376e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.0001002508361125,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89862060546875,0.0,0.0,7.404536881949753e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001002515346044,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.0004755468107759,291.1884460449219,294.1499938964844,263.8758850097656,262.1567687988281,271.7013854980469,263.81842041015625,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.720260620117188,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,9.521308675175531e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001002633653115,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8874816894531,0.0,0.0,7.405461656162515e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17803955078125,0.0,0.0,0.0001002640565275,292.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602783203125,0.0,0.0,0.0004756062116939,291.18798828125,294.1499938964844,263.8847351074219,262.163330078125,271.630859375,263.8275451660156,290.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71200180053711,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,9.522540494799614e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001002763383439,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,7.406419899780303e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0001002770295599,292.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0004756677662953,291.1875305175781,294.1499938964844,263.8935852050781,262.1698913574219,271.56103515625,263.8366394042969,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70382308959961,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,9.52512418734841e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001003035431494,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544311523437,0.0,0.0,7.408428791677579e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,0.0001003042270895,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0004757968417834,291.18658447265625,294.1499938964844,263.91119384765625,262.1828918457031,271.4234313964844,263.85479736328125,290.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68771171569824,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,9.52512418734841e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001003035431494,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544311523437,0.0,0.0,7.408428791677579e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15838623046875,0.0,0.0,0.0001003042270895,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0004757968417834,291.18658447265625,294.1499938964844,263.91119384765625,262.1828918457031,271.4234313964844,263.85479736328125,290.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68771171569824,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,9.52784830587916e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001003322468022,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326721191406,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001003329161903,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,0.0004759329603984,291.185546875,294.1499938964844,263.9286804199219,262.19580078125,271.28857421875,263.87286376953125,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.671911239624023,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.736572265625,0.0,0.0,9.52784830587916e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001003322468022,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326721191406,0.0,0.0,7.410548278130591e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,0.0001003329161903,292.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,0.0004759329603984,291.185546875,294.1499938964844,263.9286804199219,262.19580078125,271.28857421875,263.87286376953125,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.671911239624023,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,9.530685201752932e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111267089844,0.0,0.0,7.412754348479211e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001003627912723,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0004760746960528,291.1844482421875,294.1499938964844,263.94610595703125,262.2086181640625,271.15643310546875,263.8908386230469,290.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.6563777923584,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,9.530685201752932e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001003621218842,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111267089844,0.0,0.0,7.412754348479211e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,0.0001003627912723,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0004760746960528,291.1844482421875,294.1499938964844,263.94610595703125,262.2086181640625,271.15643310546875,263.8908386230469,290.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.6563777923584,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,9.533605771139264e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000100392884633,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.41502590244636e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.0001003935467451,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0004762206226587,291.1833190917969,294.1499938964844,263.9634094238281,262.2213134765625,271.0269470214844,263.9087219238281,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64106178283692,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6960754394531,0.0,0.0,9.533605771139264e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000100392884633,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.789794921875,0.0,0.0,7.41502590244636e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,0.0001003935467451,292.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0004762206226587,291.1833190917969,294.1499938964844,263.9634094238281,262.2213134765625,271.0269470214844,263.9087219238281,290.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.64106178283692,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,9.535090066492558e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001004085206659,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792053222656,0.0,0.0,7.41618059691973e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0001004091755021,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5659484863281,0.0,0.0,0.0004762947792187,291.1827087402344,294.1499938964844,263.9720153808594,262.2276611328125,270.9632263183594,263.9176330566406,290.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.633474349975582,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,9.536587458569556e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.000100424294942,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,7.417345477733761e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070861816406,0.0,0.0,0.0001004249425022,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.0004763696051668,291.1820983886719,294.1499938964844,263.9805908203125,262.23394775390625,270.900146484375,263.926513671875,290.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62592315673828,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,9.539619350107388e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.00010045622912,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7477111816406,0.0,0.0,7.419703615596518e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001004568694042,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385131835937,0.0,0.0,0.0004765210906043,291.1808166503906,294.1499938964844,263.9976501464844,262.2464904785156,270.7758178710937,263.9441833496094,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61092758178711,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,9.539619350107388e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.00010045622912,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7477111816406,0.0,0.0,7.419703615596518e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0001004568694042,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5385131835937,0.0,0.0,0.0004765210906043,291.1808166503906,294.1499938964844,263.9976501464844,262.2464904785156,270.7758178710937,263.9441833496094,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.61092758178711,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63677978515625,0.0,0.0,9.542705811327325e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001004887380986,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269897460937,0.0,0.0,7.422103954013437e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001004893711069,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204162597656,0.0,0.0,0.0004766752826981,291.1794738769531,294.1499938964844,264.0146179199219,262.2589416503906,270.6540222167969,263.9617614746094,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.596078872680664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63677978515625,0.0,0.0,9.542705811327325e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.0001004887380986,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269897460937,0.0,0.0,7.422103954013437e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001004893711069,292.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204162597656,0.0,0.0,0.0004766752826981,291.1794738769531,294.1499938964844,264.0146179199219,262.2589416503906,270.6540222167969,263.9617614746094,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.596078872680664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,9.545868670102207e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001005220547085,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064208984375,0.0,0.0,7.424563955282792e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001005226804409,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004768333456013,291.17803955078125,294.1499938964844,264.03143310546875,262.27130126953125,270.53466796875,263.9792175292969,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58140754699707,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61737060546875,0.0,0.0,9.545868670102207e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001005220547085,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064208984375,0.0,0.0,7.424563955282792e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001005226804409,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,0.0004768333456013,291.17803955078125,294.1499938964844,264.03143310546875,262.27130126953125,270.53466796875,263.9792175292969,290.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58140754699707,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,9.549150854581968e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001005566155072,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,7.427116361213848e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,0.0001005572339636,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48468017578125,0.0,0.0,0.0004769972874782,291.17657470703125,294.1499938964844,264.048095703125,262.2835693359375,270.417724609375,263.9965515136719,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.566978454589844,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,9.549150854581968e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001005566155072,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,7.427116361213848e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,0.0001005572339636,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48468017578125,0.0,0.0,0.0004769972874782,291.17657470703125,294.1499938964844,264.048095703125,262.2835693359375,270.417724609375,263.9965515136719,290.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.566978454589844,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,9.550854156259447e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001005745580187,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,7.428441313095391e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0511779785156,0.0,0.0,0.0001005751691991,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,0.0004770823870785,291.17578125,294.1499938964844,264.056396484375,262.2897033691406,270.3601989746094,264.0051574707031,290.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.55988883972168,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
