time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5790710449219,0.0,0.0,9.552611300023273e-05,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001005930680548,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658935546875,0.0,0.0,7.429808465531096e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450744628906,0.0,0.0,0.0001005936792353,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.467041015625,0.0,0.0,0.000477170193335,291.1750183105469,294.1499938964844,264.06463623046875,262.2957763671875,270.3032531738281,264.0137634277344,290.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.552902221679688,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,9.556330041959882e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001006328311632,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,0.0004773559630848,291.1733703613281,294.1499938964844,264.0810546875,262.30792236328125,270.1910095214844,264.0308532714844,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53929901123047,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,9.556330041959882e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001006322272587,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,7.432700658682734e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329284667969,0.0,0.0,0.0001006328311632,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,0.0004773559630848,291.1733703613281,294.1499938964844,264.0810546875,262.30792236328125,270.1910095214844,264.0308532714844,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53929901123047,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,9.56040166784078e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001006751117529,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001006757083814,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,0.0004775593697559,291.17169189453125,294.1499938964844,264.0972900390625,262.3199768066406,270.0809631347656,264.0478210449219,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.526342391967773,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,9.56040166784078e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001006751117529,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,7.435867155436426e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0208435058594,0.0,0.0,0.0001006757083814,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322204589844,0.0,0.0,0.0004775593697559,291.17169189453125,294.1499938964844,264.0972900390625,262.3199768066406,270.0809631347656,264.0478210449219,290.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.526342391967773,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,9.564934589434416e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,7.43939308449626e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001007234459393,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,0.0004777858557645,291.169921875,294.1499938964844,264.1133728027344,262.3319702148437,269.97314453125,264.0646667480469,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51424789428711,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,9.564934589434416e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001007228565867,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063842773437,0.0,0.0,7.43939308449626e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00885009765625,0.0,0.0,0.0001007234459393,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,0.0004777858557645,291.169921875,294.1499938964844,264.1133728027344,262.3319702148437,269.97314453125,264.0646667480469,290.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51424789428711,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,9.570049587637186e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001007767277769,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0001007773098535,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,0.0004780413873959,291.1680603027344,294.1499938964844,264.1292724609375,262.3439025878906,269.86749267578125,264.08135986328125,290.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50324249267578,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50439453125,0.0,0.0,9.570049587637186e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001007767277769,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5869140625,0.0,0.0,7.443371578119695e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969482421875,0.0,0.0,0.0001007773098535,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39794921875,0.0,0.0,0.0004780413873959,291.1680603027344,294.1499938964844,264.1292724609375,262.3439025878906,269.86749267578125,264.08135986328125,290.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.50324249267578,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952392578125,0.0,0.0,9.572866110829636e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0001008063918561,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57720947265625,0.0,0.0,7.445562368957326e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0001008069666568,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.0004781821044161,291.1671142578125,294.1499938964844,264.1371765136719,262.349853515625,269.8155517578125,264.08966064453125,290.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204205315109903e-09,0.0010200042743235,-0.020544720813632,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.49824523925781,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,9.575882722856476e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001008381586871,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5675964355469,0.0,0.0,7.447908137692139e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850769042969,0.0,0.0,0.0001008387334877,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,0.0004783328040502,291.1661376953125,294.1499938964844,264.14501953125,262.35577392578125,269.76416015625,264.0979309082031,290.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241761939586922e-09,0.0010203254641965,-0.0206430740654468,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.49361801147461,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,9.582536586094648e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54840087890625,0.0,0.0,7.453083526343107e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001009088009595,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,0.0004786651988979,291.1641540527344,294.1499938964844,264.1605834960937,262.3675842285156,269.66290283203125,264.1143798828125,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48549461364746,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,9.582536586094648e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001009082334348,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54840087890625,0.0,0.0,7.453083526343107e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.0001009088009595,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3642272949219,0.0,0.0,0.0004786651988979,291.1641540527344,294.1499938964844,264.1605834960937,262.3675842285156,269.66290283203125,264.1143798828125,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48549461364746,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,9.59016615524888e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293884277344,0.0,0.0,7.459017797373235e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,0.0001009891420835,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0004790463426616,291.1620788574219,294.1499938964844,264.1759948730469,262.3793334960937,269.5635681152344,264.1307067871094,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.479154586791992,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,9.59016615524888e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001009885818348,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293884277344,0.0,0.0,7.459017797373235e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,0.0001009891420835,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0004790463426616,291.1620788574219,294.1499938964844,264.1759948730469,262.3793334960937,269.5635681152344,264.1307067871094,290.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.479154586791992,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43212890625,0.0,0.0,9.598890756024048e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001010804553516,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,7.465803355444223e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0001010810156003,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,0.0004794821725226,291.1599426269531,294.1499938964844,264.1911926269531,262.3910217285156,269.4662780761719,264.1468811035156,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.474912643432617,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43212890625,0.0,0.0,9.598890756024048e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0001010804553516,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105285644531,0.0,0.0,7.465803355444223e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0001010810156003,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309631347656,0.0,0.0,0.0004794821725226,291.1599426269531,294.1499938964844,264.1911926269531,262.3910217285156,269.4662780761719,264.1468811035156,290.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.474912643432617,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,9.608821710571648e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.47352751204744e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001011855856631,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0004799782764166,291.15771484375,294.1499938964844,264.2062072753906,262.4026794433594,269.3708801269531,264.1629333496094,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47296524047852,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,9.608821710571648e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001011850399663,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.47352751204744e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001011855856631,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0004799782764166,291.15771484375,294.1499938964844,264.2062072753906,262.4026794433594,269.3708801269531,264.1629333496094,290.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47296524047852,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,9.614272858016192e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001012424472719,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,7.477767212549224e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,0.0001012429929687,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,0.0004802506009582,291.15655517578125,294.1499938964844,264.213623046875,262.40850830078125,269.3239440917969,264.1709289550781,290.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.47294807434082,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,9.620055061532184e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001013033397612,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4731750488281,0.0,0.0,7.482264481950551e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.000101303885458,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,0.0004805394273716,291.1553955078125,294.1499938964844,264.22100830078125,262.414306640625,269.2774658203125,264.1788635253906,290.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.47355461120605,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,9.632653382141144e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001014360168483,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9152526855469,0.0,0.0,0.0001014365479932,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0004811687977053,291.15301513671875,294.1499938964844,264.235595703125,262.4258728027344,269.1858215332031,264.19464111328125,290.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.476713180541992,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792724609375,0.0,0.0,9.632653382141144e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001014360168483,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9152526855469,0.0,0.0,0.0001014365479932,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2819519042969,0.0,0.0,0.0004811687977053,291.15301513671875,294.1499938964844,264.235595703125,262.4258728027344,269.1858215332031,264.19464111328125,290.5843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.476713180541992,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36187744140625,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001015839079627,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004818678135052,291.1505432128906,294.1499938964844,264.25,262.4373779296875,269.0959777832031,264.21026611328125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48264503479004,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36187744140625,0.0,0.0,9.646647231420502e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001015833768178,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037780761719,0.0,0.0,0.0001015839079627,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004818678135052,291.1505432128906,294.1499938964844,264.25,262.4373779296875,269.0959777832031,264.21026611328125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48264503479004,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,9.66162624536082e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001017411195789,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,7.51459738239646e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923645019531,0.0,0.0,0.0001017416434478,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,0.0004826160729862,291.14801025390625,294.1499938964844,264.2631530761719,262.4479675292969,269.00787353515625,264.2256164550781,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.491304397583008,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,9.66162624536082e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001017411195789,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.41815185546875,0.0,0.0,7.51459738239646e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923645019531,0.0,0.0,0.0001017416434478,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.249755859375,0.0,0.0,0.0004826160729862,291.14801025390625,294.1499938964844,264.2631530761719,262.4479675292969,269.00787353515625,264.2256164550781,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.491304397583008,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,9.677118941908702e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,7.526647095801309e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,0.0001019047849695,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.0004833899729419,291.1453857421875,294.1499938964844,264.274169921875,262.456787109375,268.9214782714844,264.2400817871094,290.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.502546310424805,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,9.677118941908702e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001019042683765,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000549316406,0.0,0.0,7.526647095801309e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,0.0001019047849695,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2337951660156,0.0,0.0,0.0004833899729419,291.1453857421875,294.1499938964844,264.274169921875,262.456787109375,268.9214782714844,264.2400817871094,290.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.502546310424805,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31890869140625,0.0,0.0,9.685042459750548e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001019877090584,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001019882256514,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,0.0004837857850361,291.1440124511719,294.1499938964844,264.2789001464844,262.4605712890625,268.8789367675781,264.2468566894531,290.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.509092330932617,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3103942871094,0.0,0.0,9.69307220657356e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001020722702378,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,7.539055513916537e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001020727795548,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0004841868940275,291.14263916015625,294.1499938964844,264.2831115722656,262.46392822265625,268.8367614746094,264.25323486328125,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.516185760498047,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934265136719,0.0,0.0,9.709418372949584e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000102244412119,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,0.0001022449141601,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,0.0004850034601986,291.1398620605469,294.1499938964844,264.2901916503906,262.46954345703125,268.7535400390625,264.2648620605469,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.531906127929688,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934265136719,0.0,0.0,9.709418372949584e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000102244412119,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583679199219,0.0,0.0,0.0001022449141601,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021789550781,0.0,0.0,0.0004850034601986,291.1398620605469,294.1499938964844,264.2901916503906,262.46954345703125,268.7535400390625,264.2648620605469,290.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.531906127929688,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,9.72608831943944e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,7.564734551124275e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001024204539135,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0004858361789956,291.136962890625,294.1499938964844,264.2955322265625,262.47369384765625,268.6718139648437,264.2747802734375,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.549591064453125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27655029296875,0.0,0.0,9.72608831943944e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001024199518724,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464050292969,0.0,0.0,7.564734551124275e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470764160156,0.0,0.0,0.0001024204539135,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,0.0004858361789956,291.136962890625,294.1499938964844,264.2955322265625,262.47369384765625,268.6718139648437,264.2747802734375,290.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.549591064453125,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,9.742999827722088e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,7.577888027299196e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358459472656,0.0,0.0,0.000102598540252,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0004866809758823,291.1340026855469,294.1499938964844,264.2992248535156,262.4765319824219,268.5915222167969,264.28289794921875,290.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.568979263305664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,9.742999827722088e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001025980454869,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287048339844,0.0,0.0,7.577888027299196e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358459472656,0.0,0.0,0.000102598540252,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708679199219,0.0,0.0,0.0004866809758823,291.1340026855469,294.1499938964844,264.2992248535156,262.4765319824219,268.5915222167969,264.28289794921875,290.4917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.568979263305664,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,9.760065586306156e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.00010277776164,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,7.59116155677475e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001027782564051,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0004875334561802,291.13092041015625,294.1499938964844,264.3014221191406,262.4781799316406,268.5126342773437,264.28924560546875,290.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58981704711914,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,9.760065586306156e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.00010277776164,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3111572265625,0.0,0.0,7.59116155677475e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001027782564051,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0004875334561802,291.13092041015625,294.1499938964844,264.3014221191406,262.4781799316406,268.5126342773437,264.28924560546875,290.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58981704711914,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
