time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2348022460937,0.0,0.0,9.768626478035004e-05,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0001028679180308,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023986816406,0.0,0.0,7.597820513183251e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81903076171875,0.0,0.0,0.0001028684055199,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475830078125,0.0,0.0,0.0004879611369688,291.1293640136719,294.1499938964844,264.302001953125,262.47857666015625,268.47369384765625,264.2917785644531,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.600709915161133,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,9.777189552551135e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0001029580889735,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936706542969,0.0,0.0,7.604480197187513e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,0.0001029585764626,292.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.000488388875965,291.1277770996094,294.1499938964844,264.30224609375,262.47869873046875,268.43511962890625,264.2938842773437,290.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61185646057129,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,9.7942647698801e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,7.617761002620682e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,0.0001031383872032,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,0.000489241851028,291.1245422363281,294.1499938964844,264.3018798828125,262.4782409667969,268.3588562011719,264.29693603515625,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.634765625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21002197265625,0.0,0.0,9.7942647698801e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,7.617761002620682e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,0.0001031383872032,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,0.000489241851028,291.1245422363281,294.1499938964844,264.3018798828125,262.4782409667969,268.3588562011719,264.29693603515625,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.634765625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.811179916141556e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0001033165099215,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,0.0004900867934338,291.1212158203125,294.1499938964844,264.3004150390625,262.4768981933594,268.2838439941406,264.29852294921875,290.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.658292770385746,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,9.811179916141556e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001033160369843,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.259033203125,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,0.0001033165099215,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091613769531,0.0,0.0,0.0004900867934338,291.1212158203125,294.1499938964844,264.3004150390625,262.4768981933594,268.2838439941406,264.29852294921875,290.43878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.658292770385746,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.827811300056057e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.00010349117656,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001034916422213,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.000490917591378,291.1177978515625,294.1499938964844,264.2980041503906,262.47479248046875,268.2100830078125,264.2987365722656,290.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.682109832763672,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,9.827811300056057e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.00010349117656,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001034916422213,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.000490917591378,291.1177978515625,294.1499938964844,264.2980041503906,262.47479248046875,268.2100830078125,264.2987365722656,290.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.682109832763672,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,9.84402940957807e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001036619651131,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001036624234984,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,0.0004917277256026,291.1142883300781,294.1499938964844,264.2947692871094,262.4720153808594,268.13751220703125,264.2977600097656,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.705883026123047,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,9.84402940957807e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001036619651131,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0001036624234984,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,0.0004917277256026,291.1142883300781,294.1499938964844,264.2947692871094,262.4720153808594,268.13751220703125,264.2977600097656,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.705883026123047,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15289306640625,0.0,0.0,9.851940558291972e-05,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001037452748278,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0001037457332131,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0004921229556202,291.1125183105469,294.1499938964844,264.2928771972656,262.4704284667969,268.1016540527344,264.2968444824219,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71764373779297,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,9.85969600151293e-05,292.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001038269547279,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,7.668651960557327e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579345703125,0.0,0.0,0.0001038274058373,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,0.0004925103276036,291.1107177734375,294.1499938964844,264.2908630371094,262.4687194824219,268.06610107421875,264.2956848144531,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72926139831543,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,9.874667739495636e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001039846174535,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001039850685629,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004932582378387,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,267.995849609375,264.292724609375,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.751903533935547,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,9.874667739495636e-05,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001039846174535,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,7.680297130718827e-05,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,0.0001039850685629,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04864501953125,0.0,0.0,0.0004932582378387,291.1070251464844,294.1499938964844,264.286376953125,262.4649658203125,267.995849609375,264.292724609375,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.751903533935547,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,9.888795466395096e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001041333889588,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001041338400682,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0004939640057273,291.1032409667969,294.1499938964844,264.2815246582031,262.4609069824219,267.9266967773437,264.2890319824219,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77341651916504,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127319335937,0.0,0.0,9.888795466395096e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001041333889588,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739807128906,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358703613281,0.0,0.0,0.0001041338400682,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0004939640057273,291.1032409667969,294.1499938964844,264.2815246582031,262.4609069824219,267.9266967773437,264.2890319824219,290.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139509841802011e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77341651916504,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,9.901926387101412e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001042721050907,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0004946198896504,291.0993957519531,294.1499938964844,264.2763671875,262.4566345214844,267.85858154296875,264.2847595214844,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.79345321655273,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0967712402344,0.0,0.0,9.901926387101412e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0001042716685333,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,7.701497816015035e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001042721050907,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,0.0004946198896504,291.0993957519531,294.1499938964844,264.2763671875,262.4566345214844,267.85858154296875,264.2847595214844,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.79345321655273,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.913906978908926e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001043982701958,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.00049521838082,291.0954284667969,294.1499938964844,264.27105712890625,262.4522705078125,267.7915954589844,264.2799987792969,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81158447265625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.913906978908926e-05,292.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001043982701958,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,0.00049521838082,291.0954284667969,294.1499938964844,264.27105712890625,262.4522705078125,267.7915954589844,264.2799987792969,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81158447265625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730285644531,0.0,0.0,9.919419244397432e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001044558812282,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13232421875,0.0,0.0,7.715103129157797e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0001044563105097,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965515136719,0.0,0.0,0.0004954937030561,291.09344482421875,294.1499938964844,264.26837158203125,262.4500732421875,267.7585144042969,264.27752685546875,290.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.2520962933137982e-08,0.0010569156147539,-0.0318449959158897,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.819805145263672,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,9.924586629495023e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001045103053911,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0001045107346726,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,0.0004957519122399,291.0914001464844,294.1499938964844,264.2657165527344,262.4479064941406,267.7257080078125,264.2749938964844,290.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.827417373657227,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001046075558406,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075744628906,0.0,0.0,7.726305193500593e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0001046079778461,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0004962132079526,291.0872802734375,294.1499938964844,264.2605285644531,262.4436950683594,267.6608581542969,264.2698059082031,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.84064483642578,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,9.933822002494708e-05,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001046075558406,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075744628906,0.0,0.0,7.726305193500593e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0001046079778461,292.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0004962132079526,291.0872802734375,294.1499938964844,264.2605285644531,262.4436950683594,267.6608581542969,264.2698059082031,290.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700357210349011e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089218407869,60.0,-18.84064483642578,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,9.941479220287874e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,7.732261292403564e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0001046886172844,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,0.0004965957487002,291.08306884765625,294.1499938964844,264.255615234375,262.439697265625,267.5971069335937,264.2646789550781,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.85084724426269,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,9.941479220287874e-05,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0001046882025548,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,7.732261292403564e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0001046886172844,292.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,0.0004965957487002,291.08306884765625,294.1499938964844,264.255615234375,262.439697265625,267.5971069335937,264.2646789550781,290.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.85084724426269,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07489013671875,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001047514451784,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.000496893771924,291.0787658691406,294.1499938964844,264.2510681152344,262.4360656738281,267.534423828125,264.2596740722656,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.857702255249023,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.018310546875,0.0,0.0,9.947445505531503e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0001047510304488,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07489013671875,0.0,0.0,7.736901170574129e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6701965332031,0.0,0.0,0.0001047514451784,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.000496893771924,291.0787658691406,294.1499938964844,264.2510681152344,262.4360656738281,267.534423828125,264.2596740722656,290.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.857702255249023,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.951631363946944e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001047955229296,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0004971029120497,291.0743713378906,294.1499938964844,264.2470397949219,262.432861328125,267.4728088378906,264.2549743652344,290.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.86092185974121,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.951631363946944e-05,292.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.000104795115476,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586853027344,0.0,0.0,7.740157161606476e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6593017578125,0.0,0.0,0.0001047955229296,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,0.0004971029120497,291.0743713378906,294.1499938964844,264.2470397949219,262.432861328125,267.4728088378906,264.2549743652344,290.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.86092185974121,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,9.95301961665973e-05,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,0.0001048097328748,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506286621094,0.0,0.0,7.74123691371642e-05,291.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539001464844,0.0,0.0,0.0001048101403284,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,0.0004971722373738,291.0721435546875,294.1499938964844,264.2452697753906,262.4314880371094,267.44244384765625,264.2528076171875,290.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605067946016,1.29394148729034e-08,0.0010604938725009,-0.0329398363828659,0.0,0.0,0.0,-0.0112274335697293,60.0,-18.86101722717285,-0.0,-7.668077728339996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98748779296875,0.0,0.0,9.953977132681756e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.000104819824628,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,7.741981971776113e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0001048202248057,292.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163513183594,0.0,0.0,0.0004972200840711,291.06988525390625,294.1499938964844,264.2436828613281,262.4302673339844,267.4123229980469,264.2507629394531,290.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951332450938937e-08,0.0010605958523228,-0.0329710133373737,0.0,0.0,0.0,-0.0112333418801426,60.0,-18.860191345214844,-0.0,-7.669552104516697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.954457345884292e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001048248814186,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,7.74235522840172e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0001048252815962,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0004972441238351,291.0653076171875,294.1499938964844,264.2411193847656,262.4283447265625,267.3528747558594,264.2470703125,290.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.85557556152344,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721984863281,0.0,0.0,9.954457345884292e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001048248814186,291.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0265808105469,0.0,0.0,7.74235522840172e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,0.0001048252815962,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0004972441238351,291.0653076171875,294.1499938964844,264.2411193847656,262.4283447265625,267.3528747558594,264.2470703125,290.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.85557556152344,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.95294758467935e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001048089907271,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.741180888842791e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001048093836288,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0004971687449142,291.0606689453125,294.1499938964844,264.239501953125,262.4272155761719,267.2945556640625,264.244140625,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.846582412719727,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,9.95294758467935e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001048089907271,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,7.741180888842791e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001048093836288,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0004971687449142,291.0606689453125,294.1499938964844,264.239501953125,262.4272155761719,267.2945556640625,264.244140625,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.846582412719727,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,9.949360537575558e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001047712139552,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,7.738390559097752e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,0.0001047716068569,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0004969895235262,291.0559387207031,294.1499938964844,264.2389221191406,262.4269714355469,267.23736572265625,264.2420654296875,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893687006965138e-08,0.0010601030662655,-0.0328201986849308,0.0,0.0,0.0,-0.0112047661095857,60.0,-18.833017349243164,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9418640136719,0.0,0.0,9.949360537575558e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001047712139552,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,7.738390559097752e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160888671875,0.0,0.0,0.0001047716068569,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0004969895235262,291.0559387207031,294.1499938964844,264.2389221191406,262.4269714355469,267.23736572265625,264.2420654296875,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601159883663,1.2893687006965138e-08,0.0010601030662655,-0.0328201986849308,0.0,0.0,0.0,-0.0112047661095857,60.0,-18.833017349243164,-0.0,-7.662423939791553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,9.943699114955962e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001047116093104,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,7.73398787714541e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001047119876602,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0004967067507095,291.0511169433594,294.1499938964844,264.23956298828125,262.4277648925781,267.18121337890625,264.24090576171875,290.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.814882278442383,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
