time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,9.943699114955962e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0001047116093104,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9791259765625,0.0,0.0,7.73398787714541e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053161621094,0.0,0.0,0.0001047119876602,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594055175781,0.0,0.0,0.0004967067507095,291.0511169433594,294.1499938964844,264.23956298828125,262.4277648925781,267.18121337890625,264.24090576171875,290.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823114126092603e-08,0.0010594996856525,-0.0326355583965778,0.0,0.0,0.0,-0.0111697800457477,60.0,-18.814882278442383,-0.0,-7.653702027710096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,9.940010932041332e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001046727702487,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,7.731118967058137e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,0.0001046731485985,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85235595703125,0.0,0.0,0.0004965225816704,291.0486755371094,294.1499938964844,264.2403564453125,262.4285888671875,267.15362548828125,264.24078369140625,290.2054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591194732114,1.2777142011088928e-08,0.001059106667526,-0.0325152762234211,0.0,0.0,0.0,-0.0111469896510243,60.0,-18.80374336242676,-0.0,-7.648023370165903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,9.935913112713024e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0001046296165441,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,7.727932097623125e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001046299948939,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453369140625,0.0,0.0,0.000496317865327,291.0462341308594,294.1499938964844,264.24151611328125,262.4296875,267.1262512207031,264.2408752441406,290.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726062870171972e-08,0.0010586698772385,-0.032381635159254,0.0,0.0,0.0,-0.0111216679215431,60.0,-18.79161834716797,-0.0,-7.641716592843295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,9.92610803223215e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001045263779815,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479675292969,0.0,0.0,7.720306166447699e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001045267490553,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.000495828106068,291.041259765625,294.1499938964844,264.2449645996094,262.432861328125,267.0723876953125,264.2420349121094,290.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603860177762272e-08,0.0010576250497251,-0.0320618972182273,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.76371192932129,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89703369140625,0.0,0.0,9.92610803223215e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0001045263779815,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9479675292969,0.0,0.0,7.720306166447699e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001045267490553,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.000495828106068,291.041259765625,294.1499938964844,264.2449645996094,262.432861328125,267.0723876953125,264.2420349121094,290.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603860177762272e-08,0.0010576250497251,-0.0320618972182273,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.76371192932129,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.91440610960126e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001044031450874,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,7.711203943472356e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001044035161612,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0004952435847371,291.03619384765625,294.1499938964844,264.25,262.4373779296875,267.019775390625,264.24462890625,290.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458014175820152e-08,0.001056378125213,-0.0316802859306335,0.0,0.0,0.0,-0.0109887858852744,60.0,-18.730674743652344,-0.0,-7.608660723690265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822937011719,0.0,0.0,9.91440610960126e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0001044031450874,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325256347656,0.0,0.0,7.711203943472356e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,0.0001044035161612,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,0.0004952435847371,291.03619384765625,294.1499938964844,264.25,262.4373779296875,267.019775390625,264.24462890625,290.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458014175820152e-08,0.001056378125213,-0.0316802859306335,0.0,0.0,0.0,-0.0109887858852744,60.0,-18.730674743652344,-0.0,-7.608660723690265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,9.90216140053235e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001042742078425,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001042745716404,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,0.0004946319386363,291.0310974121094,294.1499938964844,264.2574462890625,262.44403076171875,266.9682006835937,264.2486877441406,290.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305413576996216e-08,0.0010550732258707,-0.0312809832394123,0.0,0.0,0.0,-0.0109131354838609,60.0,-18.69427299499512,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676147460937,0.0,0.0,9.90216140053235e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001042742078425,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,7.701680442551151e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0001042745716404,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,0.0004946319386363,291.0310974121094,294.1499938964844,264.2574462890625,262.44403076171875,266.9682006835937,264.2486877441406,290.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305413576996216e-08,0.0010550732258707,-0.0312809832394123,0.0,0.0,0.0,-0.0109131354838609,60.0,-18.69427299499512,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,9.890795627143234e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001041545328916,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,7.69284088164568e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001041548894136,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,0.0004940642393194,291.02587890625,294.1499938964844,264.26788330078125,262.45330810546875,266.91796875,264.2550048828125,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538742644712,1.216377043533612e-08,0.0010538620408624,-0.0309103429317474,0.0,0.0,0.0,-0.0108429165557026,60.0,-18.65608596801757,-0.0,-7.572457150217815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.85302734375,0.0,0.0,9.890795627143234e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0001041545328916,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9019470214844,0.0,0.0,7.69284088164568e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001041548894136,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,0.0004940642393194,291.02587890625,294.1499938964844,264.26788330078125,262.45330810546875,266.91796875,264.2550048828125,290.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538742644712,1.216377043533612e-08,0.0010538620408624,-0.0309103429317474,0.0,0.0,0.0,-0.0108429165557026,60.0,-18.65608596801757,-0.0,-7.572457150217815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84576416015625,0.0,0.0,9.88537140074186e-05,292.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001040974166244,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,7.688621553825215e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001040977658703,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78302001953125,0.0,0.0,0.0004937932826578,291.02325439453125,294.1499938964844,264.274169921875,262.4588928222656,266.8932189941406,264.2588806152344,290.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532960295677,1.2096164958563804e-08,0.0010532839223742,-0.030733436346054,0.0,0.0,0.0,-0.0108094019815325,60.0,-18.63675880432129,-0.0,-7.564151616179515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,9.88029787549749e-05,292.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001040439892676,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,7.684675802011043e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001040443385136,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0004935399047099,291.0205993652344,294.1499938964844,264.2810974121094,262.4650573730469,266.86883544921875,264.26348876953125,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527553968131,1.2032932872330092e-08,0.0010527432896196,-0.0305679664015769,0.0,0.0,0.0,-0.0107780555263161,60.0,-18.617372512817383,-0.0,-7.55638680516313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240661621094,0.0,0.0,9.87088933470659e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001039449125528,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,7.677357643842697e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0001039452617987,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,0.0004930699360556,291.0152587890625,294.1499938964844,264.2968139648437,262.47906494140625,266.82086181640625,264.2742004394531,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517524788156,1.1915670228290764e-08,0.0010517406044527,-0.0302611049264669,0.0,0.0,0.0,-0.0107199233025312,60.0,-18.57863044738769,-0.0,-7.541998314763988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8240661621094,0.0,0.0,9.87088933470659e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001039449125528,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,7.677357643842697e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308837890625,0.0,0.0,0.0001039452617987,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7625732421875,0.0,0.0,0.0004930699360556,291.0152587890625,294.1499938964844,264.2968139648437,262.47906494140625,266.82086181640625,264.2742004394531,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517524788156,1.1915670228290764e-08,0.0010517406044527,-0.0302611049264669,0.0,0.0,0.0,-0.0107199233025312,60.0,-18.57863044738769,-0.0,-7.541998314763988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.862731531029568e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001038590125972,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,7.671013008803129e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0001038593545672,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0004926624242216,291.0098571777344,294.1499938964844,264.3148803710937,262.4951171875,266.774169921875,264.2874450683594,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54036903381348,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.862731531029568e-05,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001038590125972,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,7.671013008803129e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5203552246094,0.0,0.0,0.0001038593545672,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490234375,0.0,0.0,0.0004926624242216,291.0098571777344,294.1499938964844,264.3148803710937,262.4951171875,266.774169921875,264.2874450683594,290.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.54036903381348,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,9.855990356300026e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,0.0001037883703247,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0004923257511109,291.0043640136719,294.1499938964844,264.3349914550781,262.5130310058594,266.7287292480469,264.302978515625,290.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503023147583008,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,9.855990356300026e-05,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001037880283547,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,7.665769953746349e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098571777344,0.0,0.0,0.0001037883703247,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0004923257511109,291.0043640136719,294.1499938964844,264.3349914550781,262.5130310058594,266.7287292480469,264.302978515625,290.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.503023147583008,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,9.8507953225635e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,0.0001037336623994,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,0.0004920662613585,290.9988098144531,294.1499938964844,264.3569641113281,262.5325622558594,266.6845397949219,264.3206481933594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46704292297364,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,9.8507953225635e-05,292.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270263671875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993591308594,0.0,0.0,0.0001037336623994,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,0.0004920662613585,290.9988098144531,294.1499938964844,264.3569641113281,262.5325622558594,266.6845397949219,264.3206481933594,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46704292297364,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,9.848832269199193e-05,292.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0001037126567098,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941101074219,0.0,0.0,0.0001037129841279,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,0.0004919681814499,290.9960021972656,294.1499938964844,264.3685607910156,262.5429077148437,266.6629333496094,264.33026123046875,290.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44972419738769,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670593261719,0.0,0.0,9.847275214269756e-05,292.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001036962639773,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,7.658991671632975e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,0.0001036965913954,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,0.0004918904160149,290.9931640625,294.1499938964844,264.38055419921875,262.5535583496094,266.64166259765625,264.3403625488281,290.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43288230895996,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,9.8454394901637e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.000103677259176,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.000491798738949,290.9874572753906,294.1499938964844,264.4055480957031,262.5757751464844,266.6000061035156,264.36181640625,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.400711059570312,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7529602050781,0.0,0.0,9.8454394901637e-05,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001036769390339,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.797607421875,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.000103677259176,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,0.000491798738949,290.9874572753906,294.1499938964844,264.4055480957031,262.5757751464844,266.6000061035156,264.36181640625,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.400711059570312,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829895019531,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.0001036758694681,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0004917921614833,290.9816589355469,294.1499938964844,264.43170166015625,262.5990600585937,266.5595703125,264.3848876953125,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.370820999145508,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389221191406,0.0,0.0,9.845307795330882e-05,292.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7829895019531,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.0001036758694681,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820983886719,0.0,0.0,0.0004917921614833,290.9816589355469,294.1499938964844,264.43170166015625,262.5990600585937,266.5595703125,264.3848876953125,290.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.370820999145508,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,9.846716420724988e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,0.0001036907051457,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.000491862592753,290.9757995605469,294.1499938964844,264.45880126953125,262.6231384277344,266.5203552246094,264.4093933105469,290.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.343212127685547,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,9.846716420724988e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001036903922795,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574890136719,0.0,0.0,0.0001036907051457,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.000491862592753,290.9757995605469,294.1499938964844,264.45880126953125,262.6231384277344,266.5203552246094,264.4093933105469,290.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.343212127685547,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,7.660611299797893e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0001037185211316,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0004919945495203,290.9698486328125,294.1499938964844,264.4866027832031,262.6478881835937,266.4823608398437,264.43511962890625,290.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31761932373047,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,9.849358320934698e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539367675781,0.0,0.0,7.660611299797893e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0001037185211316,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0004919945495203,290.9698486328125,294.1499938964844,264.4866027832031,262.6478881835937,266.4823608398437,264.43511962890625,290.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31761932373047,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,9.850991773419082e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001037354159052,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,7.661881681997329e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,0.0001037357214954,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,0.0004920761566609,290.96685791015625,294.1499938964844,264.5007019042969,262.6604309082031,266.4638366699219,264.4483947753906,290.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.3054256439209,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,9.852722723735496e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.000103753649455,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,7.663228461751714e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,0.0001037539550452,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,0.000492162653245,290.9638366699219,294.1499938964844,264.5149230957031,262.67303466796875,266.44561767578125,264.4618835449219,289.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29347038269043,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.856309043243527e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0001037917245412,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,0.0004923418164253,290.9577331542969,294.1499938964844,264.54345703125,262.69842529296875,266.4100341796875,264.4893798828125,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.2698974609375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832580566406,0.0,0.0,9.856309043243527e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000103791418951,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,7.666018063900992e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0001037917245412,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,0.0004923418164253,290.9577331542969,294.1499938964844,264.54345703125,262.69842529296875,266.4100341796875,264.4893798828125,289.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.2698974609375,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.860026329988614e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,7.668908801861107e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001038308619172,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.0004925274988636,290.9515686035156,294.1499938964844,264.5720520019531,262.7238464355469,266.3756103515625,264.51739501953125,289.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.2465763092041,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.860026329988614e-05,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001038305636029,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,7.668908801861107e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001038308619172,291.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,0.0004925274988636,290.9515686035156,294.1499938964844,264.5720520019531,262.7238464355469,266.3756103515625,264.51739501953125,289.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.2465763092041,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,9.86384693533182e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001038710979628,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0004927183617837,290.9453125,294.1499938964844,264.6004638671875,262.74908447265625,266.34234619140625,264.5456848144531,289.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22352409362793,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557006835937,0.0,0.0,9.86384693533182e-05,291.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6964416503906,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001038710979628,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0004927183617837,290.9453125,294.1499938964844,264.6004638671875,262.74908447265625,266.34234619140625,264.5456848144531,289.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22352409362793,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
