time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.8677453934215e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,7.674912922084332e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001039121489156,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0004929131246171,290.9389953613281,294.1499938964844,264.62841796875,262.77392578125,266.3102722167969,264.57403564453125,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20084953308105,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419982910156,0.0,0.0,9.8677453934215e-05,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68218994140625,0.0,0.0,7.674912922084332e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001039121489156,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0004929131246171,290.9389953613281,294.1499938964844,264.62841796875,262.77392578125,266.3102722167969,264.57403564453125,289.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.20084953308105,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.869717177934945e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.0001039326161844,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,7.67644596635364e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0001039329072227,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0004930116119794,290.935791015625,294.1499938964844,264.6421813964844,262.7861328125,266.2946472167969,264.588134765625,289.9373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.189697265625,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282958984375,0.0,0.0,9.871697693597524e-05,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,0.0001039534763549,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,7.677986286580563e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,0.0001039537601172,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,0.0004931105067953,290.9325866699219,294.1499938964844,264.6557312011719,262.7981872558594,266.279296875,264.6021728515625,289.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.178661346435547,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,9.875678370008244e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.000103995684185,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004933094023726,290.92608642578125,294.1499938964844,264.68218994140625,262.8216857910156,266.2492980957031,264.6298828125,289.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15705680847168,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6146545410156,0.0,0.0,9.875678370008244e-05,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001039954004227,291.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65380859375,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.000103995684185,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0004933094023726,290.92608642578125,294.1499938964844,264.68218994140625,262.8216857910156,266.2492980957031,264.6298828125,289.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15705680847168,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,9.879665594780818e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,7.684183947276324e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.0001040376737364,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0004935085889883,290.9195556640625,294.1499938964844,264.70751953125,262.8441772460937,266.2203674316406,264.6569519042969,289.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13619041442871,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60107421875,0.0,0.0,9.879665594780818e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001040373899741,291.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,7.684183947276324e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634338378906,0.0,0.0,0.0001040376737364,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,0.0004935085889883,290.9195556640625,294.1499938964844,264.70751953125,262.8441772460937,266.2203674316406,264.6569519042969,289.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13619041442871,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.88363681244664e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001040794886648,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,0.0004937069606967,290.9129333496094,294.1499938964844,264.73150634765625,262.8655090332031,266.1924133300781,264.68310546875,289.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.116172790527344,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5874938964844,0.0,0.0,9.88363681244664e-05,291.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0001040792121784,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,7.687272591283545e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001040794886648,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,0.0004937069606967,290.9129333496094,294.1499938964844,264.73150634765625,262.8655090332031,266.1924133300781,264.68310546875,289.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.116172790527344,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.887570195132868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001041209034156,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,0.0004939034697599,290.9062194824219,294.1499938964844,264.75396728515625,262.88543701171875,266.1653747558594,264.7080993652344,289.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09712600708008,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5739440917969,0.0,0.0,9.887570195132868e-05,291.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0001041206342051,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001041209034156,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,0.0004939034697599,290.9062194824219,294.1499938964844,264.75396728515625,262.88543701171875,266.1653747558594,264.7080993652344,289.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09712600708008,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,9.8895157861989e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001041411233018,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,7.691845530644059e-05,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3372802734375,0.0,0.0,0.0001041413997882,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.0004940006765536,290.90283203125,294.1499938964844,264.7645263671875,262.8948059082031,266.1522216796875,264.7200927734375,289.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.088014602661133,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,9.891443914966658e-05,291.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001041614304995,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975952148437,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,0.0001041616997099,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,0.0004940969520248,290.8994445800781,294.1499938964844,264.77459716796875,262.9037780761719,266.1392822265625,264.731689453125,289.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07920837402344,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0001042016519932,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0004942864761687,290.892578125,294.1499938964844,264.7932434082031,262.9203186035156,266.1140441894531,264.7536926269531,289.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06247901916504,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469970703125,0.0,0.0,9.895237599266692e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0001042013827827,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,7.696295506320894e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0001042016519932,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,0.0004942864761687,290.892578125,294.1499938964844,264.7932434082031,262.9203186035156,266.1140441894531,264.7536926269531,289.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.06247901916504,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,9.89892942016013e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.0001042405274347,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0004944709362462,290.8856506347656,294.1499938964844,264.80963134765625,262.93487548828125,266.0895690917969,264.7738342285156,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.0471134185791,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335693359375,0.0,0.0,9.89892942016013e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.699167326791212e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,0.0001042405274347,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,0.0004944709362462,290.8856506347656,294.1499938964844,264.80963134765625,262.93487548828125,266.0895690917969,264.7738342285156,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.0471134185791,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.90249973256141e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,0.0001042781223077,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0004946492845192,290.878662109375,294.1499938964844,264.8235778808594,262.9472351074219,266.0658569335937,264.7919006347656,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03323173522949,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.90249973256141e-05,291.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432678222656,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.55584716796875,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30059814453125,0.0,0.0,0.0001042781223077,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4740905761719,0.0,0.0,0.0004946492845192,290.878662109375,294.1499938964844,264.8235778808594,262.9472351074219,266.0658569335937,264.7919006347656,289.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03323173522949,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.905925981001928e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001043142037815,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.00049482047325,290.87158203125,294.1499938964844,264.83477783203125,262.9571838378906,266.0428161621094,264.8076171875,289.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02096176147461,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067749023437,0.0,0.0,9.905925981001928e-05,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,0.000104313949123,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,0.0001043142037815,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613342285156,0.0,0.0,0.00049482047325,290.87158203125,294.1499938964844,264.83477783203125,262.9571838378906,266.0428161621094,264.8076171875,289.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02096176147461,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001220703125,0.0,0.0,9.907576895784588e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,0.0001043313313857,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,7.705892494414002e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001043315860442,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,0.0004949028952978,290.8680419921875,294.1499938964844,264.8393249511719,262.9612121582031,266.0315246582031,264.8144836425781,289.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01551055908203,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,9.909186337608844e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,0.000104348284367,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282287597656,0.0,0.0,7.707144686719403e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27960205078125,0.0,0.0,0.0001043485390255,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0004949833382852,290.86444091796875,294.1499938964844,264.84307861328125,262.9645690917969,266.0203857421875,264.8207092285156,289.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.0104923248291,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,0.0001043809606926,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,0.0004951371229253,290.85723876953125,294.1499938964844,264.8482360839844,262.9691162109375,265.9985046386719,264.83111572265625,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.001785278320312,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.912265522871166e-05,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001043807060341,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,7.70953920437023e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26910400390625,0.0,0.0,0.0001043809606926,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358825683594,0.0,0.0,0.0004951371229253,290.85723876953125,294.1499938964844,264.8482360839844,262.9691162109375,265.9985046386719,264.83111572265625,289.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.001785278320312,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.915126429405063e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,0.0001044110904331,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0004952800809405,290.8499450683594,294.1499938964844,264.8500061035156,262.970703125,265.97705078125,264.8385009765625,289.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.995126724243164,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46685791015625,0.0,0.0,9.915126429405063e-05,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0001044108430505,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,0.0001044110904331,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42315673828125,0.0,0.0,0.0004952800809405,290.8499450683594,294.1499938964844,264.8500061035156,262.970703125,265.97705078125,264.8385009765625,289.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.995126724243164,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0001044314922182,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0004953768802806,290.84259033203125,294.1499938964844,264.8480529785156,262.9689636230469,265.9560241699219,264.8426818847656,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98997688293457,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.91706401691772e-05,291.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0001044312448357,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870300292969,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0001044314922182,291.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0004953768802806,290.84259033203125,294.1499938964844,264.8480529785156,262.9689636230469,265.9560241699219,264.8426818847656,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490234624351617e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98997688293457,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,9.9174227216281e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001044350283336,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0001044352684402,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0004953948082402,290.8351745605469,294.1499938964844,264.84234619140625,262.9638977050781,265.9352722167969,264.8433837890625,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494684398234313e-08,0.0010566912824288,-0.0317762345075607,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.985233306884766,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,9.9174227216281e-05,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90740966796875,0.0,0.0,0.0001044350283336,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4733581542969,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0001044352684402,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978271484375,0.0,0.0,0.0004953948082402,290.8351745605469,294.1499938964844,264.84234619140625,262.9638977050781,265.9352722167969,264.8433837890625,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494684398234313e-08,0.0010566912824288,-0.0317762345075607,0.0,0.0,0.0,-0.0110069634392857,60.0,-17.985233306884766,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,9.917038551066072e-05,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,0.0001044309829012,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0001044312230078,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0004953755997121,290.8314208984375,294.1499938964844,264.83819580078125,262.960205078125,265.92498779296875,264.8423767089844,289.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489880241162156e-08,0.0010566501878201,-0.0317636653780937,0.0,0.0,0.0,-0.0110045811161398,60.0,-17.98285484313965,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,9.9163458799012e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001044236923917,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,7.712712977081537e-05,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,0.0001044239252223,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,0.0004953410243615,290.8276672363281,294.1499938964844,264.83319091796875,262.9557800292969,265.9147644042969,264.840576171875,289.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481240929673731e-08,0.0010565763805061,-0.0317410603165626,0.0,0.0,0.0,-0.0110002988949418,60.0,-17.980459213256836,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001043985466822,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.710856152698398e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001043987867888,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0004952217568643,290.82012939453125,294.1499938964844,264.8208312988281,262.94482421875,265.8944396972656,264.8344116210937,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451468300866964e-08,0.0010563217801973,-0.0316631570458412,0.0,0.0,0.0,-0.0109855392947793,60.0,-17.975614547729492,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,9.913957910612226e-05,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001043985466822,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,7.710856152698398e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001043987867888,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.0004952217568643,290.82012939453125,294.1499938964844,264.8208312988281,262.94482421875,265.8944396972656,264.8344116210937,289.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451468300866964e-08,0.0010563217801973,-0.0316631570458412,0.0,0.0,0.0,-0.0109855392947793,60.0,-17.975614547729492,-0.0,-7.607854257685176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001043610172928,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,0.0004950426518917,290.8125305175781,294.1499938964844,264.8055419921875,262.9312438964844,265.8742370605469,264.8251037597656,289.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.97071647644043,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.910372318699956e-05,291.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,0.0001043607917381,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,0.0001043610172928,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3599853515625,0.0,0.0,0.0004950426518917,290.8125305175781,294.1499938964844,264.8055419921875,262.9312438964844,265.8742370605469,264.8251037597656,289.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.97071647644043,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.905707702273504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,7.704438758082688e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0001043118973029,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,0.000494809646625,290.8048400878906,294.1499938964844,264.78759765625,262.9153137207031,265.8540954589844,264.812744140625,289.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.96578025817871,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
