time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75120929069817e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001026847821776,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.584274135297164e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001026849568006,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004870923876296,290.6403503417969,294.1499938964844,264.2791442871094,262.4633483886719,265.4338684082031,264.32110595703125,289.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389897506684,1.0423266694203905e-08,0.0010389793897047,-0.0263549461960792,0.0,0.0,0.0,-0.0099800759926438,60.0,-17.861976623535156,-0.0,-7.360070952699972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75120929069817e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.743408203125,0.0,0.0,0.0001026847821776,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,7.584274135297164e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001026849568006,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004870923876296,290.6403503417969,294.1499938964844,264.2791442871094,262.4633483886719,265.4338684082031,264.32110595703125,289.4341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389897506684,1.0423266694203905e-08,0.0010389793897047,-0.0263549461960792,0.0,0.0,0.0,-0.0099800759926438,60.0,-17.861976623535156,-0.0,-7.360070952699972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001026571262627,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.582231046399102e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001026573008857,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0004869612166658,290.6316223144531,294.1499938964844,264.2668151855469,262.45233154296875,265.4125366210937,264.30377197265625,289.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390527549475337e-08,0.0010386994108557,-0.0262692421674728,0.0,0.0,0.0,-0.009963845834136,60.0,-17.856740951538086,-0.0,-7.356104703148959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0001026571262627,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,7.582231046399102e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97393798828125,0.0,0.0,0.0001026573008857,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0004869612166658,290.6316223144531,294.1499938964844,264.2668151855469,262.45233154296875,265.4125366210937,264.30377197265625,289.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387097718194,1.0390527549475337e-08,0.0010386994108557,-0.0262692421674728,0.0,0.0,0.0,-0.009963845834136,60.0,-17.856740951538086,-0.0,-7.356104703148959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.747751028044148e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001026483660098,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.581584213767201e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.0001026485406327,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004869196563959,290.62725830078125,294.1499938964844,264.2618103027344,262.4479064941406,265.4019470214844,264.2960510253906,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386210633441,1.038015540189008e-08,0.0010386107023805,-0.0262420922517776,0.0,0.0,0.0,-0.0099587030708789,60.0,-17.85417938232422,-0.0,-7.354848463592134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.747298463480548e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0001026435929816,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,7.581232057418674e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001026437676046,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,0.0004868970136158,290.62286376953125,294.1499938964844,264.25762939453125,262.4441833496094,265.3914489746094,264.2889709472656,289.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385727509856,1.0374500369891848e-08,0.0010385622736066,-0.0262272879481315,0.0,0.0,0.0,-0.0099558997899293,60.0,-17.851661682128906,-0.0,-7.354164210937597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.74757713265717e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001026465324684,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.581448880955577e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001026466998155,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004869109834544,290.614013671875,294.1499938964844,264.251953125,262.4391174316406,265.3705749511719,264.2768249511719,289.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602204062,1.0377960713015e-08,0.0010385918430984,-0.0262363459914922,0.0,0.0,0.0,-0.0099576152861118,60.0,-17.846786499023438,-0.0,-7.35458272060896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.74757713265717e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,0.0001026465324684,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,7.581448880955577e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001026466998155,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653991699219,0.0,0.0,0.0004869109834544,290.614013671875,294.1499938964844,264.251953125,262.4391174316406,265.3705749511719,264.2768249511719,289.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038602204062,1.0377960713015e-08,0.0010385918430984,-0.0262363459914922,0.0,0.0,0.0,-0.0099576152861118,60.0,-17.846786499023438,-0.0,-7.35458272060896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.74928043433465e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001026644749799,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.582773105241358e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.000102664635051,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0004869960539508,290.6051330566406,294.1499938964844,264.25,262.4373779296875,265.3500366210937,264.2677307128906,289.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387835791334,1.0399166860963762e-08,0.0010387731017544,-0.0262918602675199,0.0,0.0,0.0,-0.009968128055334,60.0,-17.842161178588867,-0.0,-7.357151332598735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.74928043433465e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001026644749799,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.582773105241358e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.000102664635051,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0004869960539508,290.6051330566406,294.1499938964844,264.25,262.4373779296875,265.3500366210937,264.2677307128906,289.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387835791334,1.0399166860963762e-08,0.0010387731017544,-0.0262918602675199,0.0,0.0,0.0,-0.009968128055334,60.0,-17.842161178588867,-0.0,-7.357151332598735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.751259494805709e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001026853133225,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.58431269787252e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001026854806696,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0004870949196629,290.5962219238281,294.1499938964844,264.25,262.4384460449219,265.329833984375,264.2615051269531,289.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389942908659,1.0423811147575181e-08,0.0010389839299023,-0.0263563729822635,0.0,0.0,0.0,-0.0099803451448678,60.0,-17.837261199951172,-0.0,-7.360137033174396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.751259494805709e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001026853133225,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,7.58431269787252e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001026854806696,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0004870949196629,290.5962219238281,294.1499938964844,264.25,262.4384460449219,265.329833984375,264.2615051269531,289.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389942908659,1.0423811147575181e-08,0.0010389839299023,-0.0263563729822635,0.0,0.0,0.0,-0.0099803451448678,60.0,-17.837261199951172,-0.0,-7.360137033174396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.751949983183296e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001026925892801,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,7.584850391140208e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001026927493512,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004871294368058,290.5872497558594,294.1499938964844,264.25,262.4415283203125,265.3099975585937,264.2574462890625,289.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390678653493,1.0432403385607358e-08,0.0010390573879703,-0.0263788644224405,0.0,0.0,0.0,-0.0099846040830016,60.0,-17.830589294433594,-0.0,-7.361177978282285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,9.751949983183296e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001026925892801,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,7.584850391140208e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209289550781,0.0,0.0,0.0001026927493512,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004871294368058,290.5872497558594,294.1499938964844,264.25,262.4415283203125,265.3099975585937,264.2574462890625,289.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390678653493,1.0432403385607358e-08,0.0010390573879703,-0.0263788644224405,0.0,0.0,0.0,-0.0099846040830016,60.0,-17.830589294433594,-0.0,-7.361177978282285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.751745528774336e-05,291.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940002441406,0.0,0.0,0.0001026904355967,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,7.584691047668457e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,0.0001026905956678,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0004871192213613,290.5827331542969,294.1499938964844,264.25,262.4437866210937,265.3002319335937,264.25604248046875,289.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390459792688,1.0429845431758622e-08,0.0010390355018898,-0.026372168213129,0.0,0.0,0.0,-0.0099833365529775,60.0,-17.826278686523438,-0.0,-7.360868181649495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,9.751243487698956e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001026851532515,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.584300328744575e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0001026853133225,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0004870941629633,290.5782165527344,294.1499938964844,264.25,262.4465026855469,265.2905578613281,264.2548828125,289.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389925446361,1.0423586438434997e-08,0.0010389820672571,-0.0263557843863964,0.0,0.0,0.0,-0.0099802343174815,60.0,-17.821441650390625,-0.0,-7.36011003255044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.749258606461808e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001026642567012,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.582757098134607e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001026644094963,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0004869950353167,290.56915283203125,294.1499938964844,264.25,262.4532165527344,265.271484375,264.2532043457031,289.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398841787662151e-08,0.0010387705406174,-0.0262910071760416,0.0,0.0,0.0,-0.0099679669365286,60.0,-17.810047149658203,-0.0,-7.357112252748267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,9.749258606461808e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001026642567012,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.582757098134607e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0001026644094963,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,0.0004869950353167,290.56915283203125,294.1499938964844,264.25,262.4532165527344,265.271484375,264.2532043457031,289.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398841787662151e-08,0.0010387705406174,-0.0262910071760416,0.0,0.0,0.0,-0.0099679669365286,60.0,-17.810047149658203,-0.0,-7.357112252748267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.746119030751288e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001026311947498,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,7.580314559163526e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001026313475449,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004868381947744,290.5600280761719,294.1499938964844,264.25,262.4615478515625,265.25274658203125,264.2520751953125,289.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384463239461,1.0359706870133324e-08,0.0010384359629824,-0.0261885616928339,0.0,0.0,0.0,-0.0099485665559768,60.0,-17.796436309814453,-0.0,-7.35237222215801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,9.746119030751288e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001026311947498,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,7.580314559163526e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001026313475449,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0004868381947744,290.5600280761719,294.1499938964844,264.25,262.4615478515625,265.25274658203125,264.2520751953125,289.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384463239461,1.0359706870133324e-08,0.0010384359629824,-0.0261885616928339,0.0,0.0,0.0,-0.0099485665559768,60.0,-17.796436309814453,-0.0,-7.35237222215801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.741967369336636e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001025874735205,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,7.577085489174351e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001025876263156,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0004866308008786,290.5508728027344,294.1499938964844,264.25,262.4713439941406,265.2343444824219,264.2513732910156,289.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380038293078,1.0307964259936853e-08,0.0010379934683442,-0.0260531082749366,0.0,0.0,0.0,-0.0099229160696268,60.0,-17.780824661254883,-0.0,-7.346108077399549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.741967369336636e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001025874735205,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,7.577085489174351e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001025876263156,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0004866308008786,290.5508728027344,294.1499938964844,264.25,262.4713439941406,265.2343444824219,264.2513732910156,289.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380038293078,1.0307964259936853e-08,0.0010379934683442,-0.0260531082749366,0.0,0.0,0.0,-0.0099229160696268,60.0,-17.780824661254883,-0.0,-7.346108077399549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.73702481132932e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0001025354285957,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.573241600766778e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001025355813908,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004863839421886,290.54168701171875,294.1499938964844,264.25,262.4825134277344,265.21630859375,264.2508850097656,289.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246370862887488e-08,0.0010374668054282,-0.0258918646723032,0.0,0.0,0.0,-0.0098923817276954,60.0,-17.763628005981445,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.73702481132932e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0001025354285957,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.573241600766778e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001025355813908,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0004863839421886,290.54168701171875,294.1499938964844,264.25,262.4825134277344,265.21630859375,264.2508850097656,289.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374770499765,1.0246370862887488e-08,0.0010374668054282,-0.0258918646723032,0.0,0.0,0.0,-0.0098923817276954,60.0,-17.763628005981445,-0.0,-7.338654484101428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.734291961649431e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0001025066521833,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,7.571115565951914e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001025067977025,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.00048624741612,290.5370788574219,294.1499938964844,264.25,262.488525390625,265.2074279785156,264.250732421875,289.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371857788413,1.0212310996848828e-08,0.0010371756507083,-0.0258026998490095,0.0,0.0,0.0,-0.0098754968494176,60.0,-17.754467010498047,-0.0,-7.334534046776754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.731462341733275e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,0.0001024768571369,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,7.568914588773623e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.000102477002656,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004861060879193,290.5324401855469,294.1499938964844,264.25,262.4948425292969,265.1986083984375,264.2505798339844,289.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368842631578,1.0177048537229894e-08,0.0010368741350248,-0.0257103871554136,0.0,0.0,0.0,-0.0098580159246921,60.0,-17.745071411132812,-0.0,-7.330270079819456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.725504787638783e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001024141238303,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.564281258964911e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001024142693495,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0004858085012529,290.523193359375,294.1499938964844,264.25,262.5082702636719,265.1812744140625,264.2503967285156,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362494504079,1.0102812808554518e-08,0.0010362393222749,-0.0255160424858331,0.0,0.0,0.0,-0.0098212137818336,60.0,-17.725643157958984,-0.0,-7.321296635609542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.725504787638783e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001024141238303,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.564281258964911e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001024142693495,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0004858085012529,290.523193359375,294.1499938964844,264.25,262.5082702636719,265.1812744140625,264.2503967285156,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362494504079,1.0102812808554518e-08,0.0010362393222749,-0.0255160424858331,0.0,0.0,0.0,-0.0098212137818336,60.0,-17.725643157958984,-0.0,-7.321296635609542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.719381341710688e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.000102349637018,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.559518417110667e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0001023497825372,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0004855026199948,290.51385498046875,294.1499938964844,264.25,262.52264404296875,265.16424560546875,264.2502746582031,289.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355968261137,1.0026502295090722e-08,0.001035586814396,-0.0253162644803524,0.0,0.0,0.0,-0.0097833834588527,60.0,-17.70571517944336,-0.0,-7.31207805415579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.719381341710688e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63446044921875,0.0,0.0,0.000102349637018,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,7.559518417110667e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0001023497825372,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0004855026199948,290.51385498046875,294.1499938964844,264.25,262.52264404296875,265.16424560546875,264.2502746582031,289.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355968261137,1.0026502295090722e-08,0.001035586814396,-0.0253162644803524,0.0,0.0,0.0,-0.0097833834588527,60.0,-17.70571517944336,-0.0,-7.31207805415579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.71327390288934e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0004851975536439,290.5045166015625,294.1499938964844,264.25,262.5378112792969,265.1475524902344,264.25018310546875,289.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.950390733592941e-09,0.001034936052747,-0.0251170042902231,0.0,0.0,0.0,-0.0097456518560647,60.0,-17.685636520385742,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.71327390288934e-05,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,0.0001022854630718,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0004851975536439,290.5045166015625,294.1499938964844,264.25,262.5378112792969,265.1475524902344,264.25018310546875,289.2411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349459480494,9.950390733592941e-09,0.001034936052747,-0.0251170042902231,0.0,0.0,0.0,-0.0097456518560647,60.0,-17.685636520385742,-0.0,-7.302889315496941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.707391291158274e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001022233846015,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.550193549832329e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001022235228447,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0004849037213716,290.4951171875,294.1499938964844,264.25,262.5536193847656,265.13116455078125,264.2501220703125,289.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343191679567,9.877092921328769e-09,0.0010343092726543,-0.0249251071363687,0.0,0.0,0.0,-0.009709314443171,60.0,-17.66578483581543,-0.0,-7.294045900607672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,9.707391291158274e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001022233846015,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,7.550193549832329e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001022235228447,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0004849037213716,290.4951171875,294.1499938964844,264.25,262.5536193847656,265.13116455078125,264.2501220703125,289.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343191679567,9.877092921328769e-09,0.0010343092726543,-0.0249251071363687,0.0,0.0,0.0,-0.009709314443171,60.0,-17.66578483581543,-0.0,-7.294045900607672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.704580588731916e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,0.0001021937860059,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,7.548007124569267e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001021939242491,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0004847633244935,290.49041748046875,294.1499938964844,264.25,262.5617370605469,265.1230773925781,264.2500915527344,289.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340195149183,9.842065828991052e-09,0.0010340097360312,-0.0248334035277366,0.0,0.0,0.0,-0.0096919499337673,60.0,-17.656042098999023,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,9.701897943159564e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,0.0001021655407384,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.941650390625,0.0,0.0,7.545920379925519e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0001021656789816,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0004846293304581,290.4857177734375,294.1499938964844,264.25,262.5699768066406,265.1150817871094,264.2500915527344,289.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337337153032,9.80863568145196e-09,0.0010337238200008,-0.0247458815574646,0.0,0.0,0.0,-0.0096753779798746,60.0,-17.646486282348633,-0.0,-7.285791525646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.696943743620068e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001021133721224,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.542067032773048e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004843818605877,290.47625732421875,294.1499938964844,264.25,262.58673095703125,265.0992736816406,264.25006103515625,289.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332056554034,9.746895734963346e-09,0.0010331958765164,-0.0245842393487691,0.0,0.0,0.0,-0.0096447700634598,60.0,-17.62801170349121,-0.0,-7.278350722117467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.696943743620068e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6017761230469,0.0,0.0,0.0001021133721224,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,7.542067032773048e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0001021135030896,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004843818605877,290.47625732421875,294.1499938964844,264.25,262.58673095703125,265.0992736816406,264.25006103515625,289.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332056554034,9.746895734963346e-09,0.0010331958765164,-0.0245842393487691,0.0,0.0,0.0,-0.0096447700634598,60.0,-17.62801170349121,-0.0,-7.278350722117467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.692698949947952e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001020686686388,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,7.538765930803493e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.000102068806882,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0004841698391828,290.4667663574219,294.1499938964844,264.25,262.6037292480469,265.08380126953125,264.2500305175781,289.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327532654628,9.693994940107586e-09,0.0010327436029911,-0.0244457367807626,0.0,0.0,0.0,-0.0096185449510812,60.0,-17.61073112487793,-0.0,-7.27197857486317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
