time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.692698949947952e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001020686686388,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,7.538765930803493e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820129394531,0.0,0.0,0.000102068806882,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0004841698391828,290.4667663574219,294.1499938964844,264.25,262.6037292480469,265.08380126953125,264.2500305175781,289.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327532654628,9.693994940107586e-09,0.0010327436029911,-0.0244457367807626,0.0,0.0,0.0,-0.0096185449510812,60.0,-17.61073112487793,-0.0,-7.27197857486317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.689190483186394e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.000102031721326,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.536036719102412e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001020318595692,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0004839945759158,290.45721435546875,294.1499938964844,264.25,262.620849609375,265.068603515625,264.2500305175781,289.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323793394491,9.65026725197049e-09,0.0010323696769773,-0.0243312511593103,0.0,0.0,0.0,-0.0095968674868345,60.0,-17.59461212158203,-0.0,-7.266712742648451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.689190483186394e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.000102031721326,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,7.536036719102412e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001020318595692,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616638183594,0.0,0.0,0.0004839945759158,290.45721435546875,294.1499938964844,264.25,262.620849609375,265.068603515625,264.2500305175781,289.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323793394491,9.65026725197049e-09,0.0010323696769773,-0.0243312511593103,0.0,0.0,0.0,-0.0095968674868345,60.0,-17.59461212158203,-0.0,-7.266712742648451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.68652602750808e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001020036725094,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,7.533964526373893e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0001020038034766,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0004838614840991,290.4476623535156,294.1499938964844,264.25,262.637939453125,265.0536804199219,264.2500305175781,289.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320952860638,9.617060925393162e-09,0.0010320856235921,-0.0242443103343248,0.0,0.0,0.0,-0.0095804054290056,60.0,-17.580080032348633,-0.0,-7.262715939759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.68652602750808e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768127441406,0.0,0.0,0.0001020036725094,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,7.533964526373893e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7605285644531,0.0,0.0,0.0001020038034766,291.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,0.0004838614840991,290.4476623535156,294.1499938964844,264.25,262.637939453125,265.0536804199219,264.2500305175781,289.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320952860638,9.617060925393162e-09,0.0010320856235921,-0.0242443103343248,0.0,0.0,0.0,-0.0095804054290056,60.0,-17.580080032348633,-0.0,-7.262715939759802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,9.685553959570824e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726013183594,0.0,0.0,0.000101993435237,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,7.53320855437778e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001019935662043,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84381103515625,0.0,0.0,0.0004838129389099,290.4428405761719,294.1499938964844,264.25,262.6464538574219,265.0463256835937,264.25,289.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319916764274,9.604941730856352e-09,0.0010319820139557,-0.0242125801742076,0.0,0.0,0.0,-0.0095743974670767,60.0,-17.573455810546875,-0.0,-7.261257195523285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.6847717941273e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683898925781,0.0,0.0,0.0001019851915771,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.532599556725472e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0001019853225443,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378601074219,0.0,0.0,0.0004837738524656,290.43804931640625,294.1499938964844,264.25,262.6549072265625,265.0390319824219,264.25,289.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595187755451208e-09,0.0010318985441699,-0.0241870414465665,0.0,0.0,0.0,-0.0095695620402693,60.0,-17.567167282104492,-0.0,-7.26008337892381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.68392487266101e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001019762858049,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,7.53194181015715e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001019764094962,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0004837315937038,290.42840576171875,294.1499938964844,264.25,262.67156982421875,265.024658203125,264.25,289.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.58463264311149e-09,0.0010318083222955,-0.0241594072431325,0.0,0.0,0.0,-0.0095643289387226,60.0,-17.55584144592285,-0.0,-7.258813639055006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.68392487266101e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599670410156,0.0,0.0,0.0001019762858049,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,7.53194181015715e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001019764094962,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,0.0004837315937038,290.42840576171875,294.1499938964844,264.25,262.67156982421875,265.024658203125,264.25,289.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318178683519,9.58463264311149e-09,0.0010318083222955,-0.0241594072431325,0.0,0.0,0.0,-0.0095643289387226,60.0,-17.55584144592285,-0.0,-7.258813639055006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.683944517746568e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001019764895318,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,7.531956362072378e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.000101976613223,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004837325541302,290.418701171875,294.1499938964844,264.25,262.6878356933594,265.01055908203125,264.25,289.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318198474124,9.584860904965352e-09,0.001031810301356,-0.0241600051522254,0.0,0.0,0.0,-0.0095644425600767,60.0,-17.54603385925293,-0.0,-7.258840639678965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.683944517746568e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001019764895318,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,7.531956362072378e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.000101976613223,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140563964844,0.0,0.0,0.0004837325541302,290.418701171875,294.1499938964844,264.25,262.6878356933594,265.01055908203125,264.25,289.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318198474124,9.584860904965352e-09,0.001031810301356,-0.0241600051522254,0.0,0.0,0.0,-0.0095644425600767,60.0,-17.54603385925293,-0.0,-7.258840639678965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.684779070084916e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001019852788886,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,7.532606105087325e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001019854098558,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0004837742599193,290.40899658203125,294.1499938964844,264.25,262.7035522460937,264.9966735839844,264.25,289.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595252592475845e-09,0.0010318991262465,-0.0241872109472751,0.0,0.0,0.0,-0.0095695937052369,60.0,-17.53783416748047,-0.0,-7.260091194893904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.684779070084916e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001019852788886,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,7.532606105087325e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001019854098558,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0004837742599193,290.40899658203125,294.1499938964844,264.25,262.7035522460937,264.9966735839844,264.25,289.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319086723029,9.595252592475845e-09,0.0010318991262465,-0.0241872109472751,0.0,0.0,0.0,-0.0095695937052369,60.0,-17.53783416748047,-0.0,-7.260091194893904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.686390694696456e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001020022536977,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.533859024988487e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001020023773889,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0004838547611143,290.39923095703125,294.1499938964844,264.25,262.71856689453125,264.9830627441406,264.25,289.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.61531743115529e-09,0.0010320706060156,-0.0242397468537092,0.0,0.0,0.0,-0.0095795402303338,60.0,-17.53110122680664,-0.0,-7.262506329652751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.686390694696456e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001020022536977,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.533859024988487e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001020023773889,291.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0004838547611143,290.39923095703125,294.1499938964844,264.25,262.71856689453125,264.9830627441406,264.25,289.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320802684873,9.61531743115529e-09,0.0010320706060156,-0.0242397468537092,0.0,0.0,0.0,-0.0095795402303338,60.0,-17.53110122680664,-0.0,-7.262506329652751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.687402052804828e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,0.0001020129056996,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,7.534646283602342e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001020130293909,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.000483905285364,290.39434814453125,294.1499938964844,264.25,262.72576904296875,264.9763488769531,264.25,289.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103218795266,9.627914465681895e-09,0.0010321782901883,-0.0242727268487215,0.0,0.0,0.0,-0.0095857847481966,60.0,-17.528230667114258,-0.0,-7.264021917308129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.688604041002692e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001020255585899,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,7.535580516560003e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,0.0001020256822812,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004839653265662,290.3894348144531,294.1499938964844,264.25,262.7327575683594,264.9697265625,264.25,289.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032316009514,9.642882048410684e-09,0.0010323063470423,-0.0243119150400161,0.0,0.0,0.0,-0.0095932055264711,60.0,-17.525653839111328,-0.0,-7.265823853686015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,9.69136381172575e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001020546260406,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,7.537727651651949e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001020547424559,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004841032205149,290.37957763671875,294.1499938964844,264.25,262.7460021972656,264.95660400390625,264.25,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677259882323597e-09,0.0010326002957299,-0.0244019236415624,0.0,0.0,0.0,-0.009610247798264,60.0,-17.521230697631836,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,9.69136381172575e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001020546260406,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,7.537727651651949e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,0.0001020547424559,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004841032205149,290.37957763671875,294.1499938964844,264.25,262.7460021972656,264.95660400390625,264.25,289.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677259882323597e-09,0.0010326002957299,-0.0244019236415624,0.0,0.0,0.0,-0.009610247798264,60.0,-17.521230697631836,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.694493201095612e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001020875788526,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,7.540161459473893e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0004842595371883,290.36968994140625,294.1499938964844,264.25,262.7581481933594,264.9437561035156,264.25,289.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716237592272137e-09,0.001032933476381,-0.0245039705187082,0.0,0.0,0.0,-0.0096295699477195,60.0,-17.517602920532227,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,9.694493201095612e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001020875788526,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,7.540161459473893e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001020876952679,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0004842595371883,290.36968994140625,294.1499938964844,264.25,262.7581481933594,264.9437561035156,264.25,289.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716237592272137e-09,0.001032933476381,-0.0245039705187082,0.0,0.0,0.0,-0.0096295699477195,60.0,-17.517602920532227,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,9.697846689959988e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001021228890749,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.542769162682816e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001021230054902,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0004844270297326,290.3597717285156,294.1499938964844,264.25,262.7690734863281,264.9311218261719,264.25,289.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758004182458537e-09,0.0010332906385883,-0.0246133226901292,0.0,0.0,0.0,-0.009650276042521,60.0,-17.5145206451416,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,9.697846689959988e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0001021228890749,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,7.542769162682816e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001021230054902,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74267578125,0.0,0.0,0.0004844270297326,290.3597717285156,294.1499938964844,264.25,262.7690734863281,264.9311218261719,264.25,289.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758004182458537e-09,0.0010332906385883,-0.0246133226901292,0.0,0.0,0.0,-0.009650276042521,60.0,-17.5145206451416,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,9.70126420725137e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.000484597752802,290.3498229980469,294.1499938964844,264.25,262.7786560058594,264.918701171875,264.25,289.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057723865002e-09,0.0010336546692997,-0.0247247833758592,0.0,0.0,0.0,-0.0096713816747069,60.0,-17.51169776916504,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515869140625,0.0,0.0,9.70126420725137e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908447265625,0.0,0.0,0.0001021588832372,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,7.545427797595039e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001021589996526,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.000484597752802,290.3498229980469,294.1499938964844,264.25,262.7786560058594,264.918701171875,264.25,289.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057723865002e-09,0.0010336546692997,-0.0247247833758592,0.0,0.0,0.0,-0.0096713816747069,60.0,-17.51169776916504,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,9.702953684609383e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,7.546741107944399e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469116210937,0.0,0.0,0.0001021767893689,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0004846821248065,290.3448181152344,294.1499938964844,264.25,262.78289794921875,264.9125671386719,264.25,289.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821618185412715e-09,0.0010338346473872,-0.0247798692435026,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.510303497314453,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394104003906,0.0,0.0,9.704595140647144e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,0.0001021940770442,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0004847641685046,290.3398132324219,294.1499938964844,264.25,262.7867431640625,264.906494140625,264.25,289.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842072046239993e-09,0.0010340095032006,-0.024833420291543,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.508867263793945,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72967529296875,0.0,0.0,9.707092249300332e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001022202632157,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,0.000102220372355,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0004848889075219,290.331787109375,294.1499938964844,264.25,262.79205322265625,264.8969116210937,264.25,289.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176054497891e-09,0.001034275512211,-0.024914851412177,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.506399154663086,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.707688877824694e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731140136719,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,7.550424197688699e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001022266515064,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0004849186807405,290.32977294921875,294.1499938964844,264.25,262.7931823730469,264.8945007324219,264.25,289.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880602114265002e-09,0.0010343389585614,-0.0249342955648899,0.0,0.0,0.0,-0.0097110532224178,60.0,-17.50574493408203,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001022558353724,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.000485057127662,290.3197021484375,294.1499938964844,264.25,262.79791259765625,264.8827514648437,264.25,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.502138137817383,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,0.0001022558353724,291.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.000485057127662,290.3197021484375,294.1499938964844,264.25,262.79791259765625,264.8827514648437,264.25,288.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-17.502138137817383,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0004852103011216,290.3095703125,294.1499938964844,264.25,262.80096435546875,264.8711853027344,264.25,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.498502731323242,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.000102288016933,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,0.0004852103011216,290.3095703125,294.1499938964844,264.25,262.80096435546875,264.8711853027344,264.25,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.0251246690750122,0.0,0.0,0.0,-0.0097471019253134,60.0,-17.498502731323242,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,9.717543434817344e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001023303120746,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,7.55808869143948e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001023304212139,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0004854109429288,290.2994384765625,294.1499938964844,264.25,262.8026428222656,264.8598327636719,264.25,288.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.000335192458124e-08,0.001035388559103,-0.0252556558698415,0.0,0.0,0.0,-0.0097719049081206,60.0,-17.49586296081543,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,9.717543434817344e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001023303120746,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,7.55808869143948e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,0.0001023304212139,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0004854109429288,290.2994384765625,294.1499938964844,264.25,262.8026428222656,264.8598327636719,264.25,288.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.000335192458124e-08,0.001035388559103,-0.0252556558698415,0.0,0.0,0.0,-0.0097719049081206,60.0,-17.49586296081543,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,9.719830268295482e-05,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001023543954943,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.559867663076147e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001023545046336,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,0.0004855252045672,290.2943420410156,294.1499938964844,264.25,262.8030090332031,264.8542175292969,264.25,288.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.0031841135571541e-08,0.0010356320999562,-0.0253302417695522,0.0,0.0,0.0,-0.0097860284149646,60.0,-17.49517822265625,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67852783203125,0.0,0.0,9.72238922258839e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43719482421875,0.0,0.0,0.0001023813456413,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6934509277344,0.0,0.0,7.561858365079388e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.586669921875,0.0,0.0,0.0001023814547806,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0004856530285906,290.28924560546875,294.1499938964844,264.25,262.80303955078125,264.8486633300781,264.25,288.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063718747232997e-08,0.0010359047446399,-0.0254136975854635,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.49489402770996,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.72804700722918e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001024409284582,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.566258864244446e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,0.0001024410303216,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0004859356558881,290.2790222167969,294.1499938964844,264.25,262.8022766113281,264.83770751953125,264.25,288.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.495302200317383,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66632080078125,0.0,0.0,9.72804700722918e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,0.0001024409284582,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,7.566258864244446e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,0.0001024410303216,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0004859356558881,290.2790222167969,294.1499938964844,264.25,262.8022766113281,264.83770751953125,264.25,288.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982168018817,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.495302200317383,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.734471677802504e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001025085803121,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,7.571255991933867e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001025086894514,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0004862565838266,290.2687683105469,294.1499938964844,264.25,262.8004150390625,264.82696533203125,264.25,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241896733256e-08,0.0010371917160227,-0.0258077550679445,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.497173309326172,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
