time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.734471677802504e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001025085803121,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,7.571255991933867e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56463623046875,0.0,0.0,0.0001025086894514,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0004862565838266,290.2687683105469,294.1499938964844,264.25,262.8004150390625,264.82696533203125,264.25,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241896733256e-08,0.0010371917160227,-0.0258077550679445,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.497173309326172,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.741524263517932e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001025828532874,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0004866088856942,290.2584533691406,294.1499938964844,264.25,262.7975769042969,264.8163757324219,264.25,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50012969970703,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.741524263517932e-05,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001025828532874,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0004866088856942,290.2584533691406,294.1499938964844,264.25,262.7975769042969,264.8163757324219,264.25,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50012969970703,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.74916183622554e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001026632817229,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.58268142817542e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0001026633835863,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0004869904078077,290.24810791015625,294.1499938964844,264.25,262.7938537597656,264.80596923828125,264.25,288.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397253724647726e-08,0.0010387566871941,-0.0262868497520685,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.504262924194336,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.74916183622554e-05,291.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001026632817229,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.58268142817542e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,0.0001026633835863,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0004869904078077,290.24810791015625,294.1499938964844,264.25,262.7938537597656,264.80596923828125,264.25,288.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397253724647726e-08,0.0010387566871941,-0.0262868497520685,0.0,0.0,0.0,-0.0099671781063079,60.0,-17.504262924194336,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236267089844,0.0,0.0,9.753151243785396e-05,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0001027052931021,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,7.585783896502107e-05,290.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0001027053949655,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054382324219,0.0,0.0,0.0004871896817348,290.242919921875,294.1499938964844,264.25,262.79168701171875,264.8008728027344,264.25,288.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446953524478886e-08,0.0010391814867034,-0.0264169536530971,0.0,0.0,0.0,-0.0099918162450194,60.0,-17.50673484802246,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,9.757289808476344e-05,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.0001027488760882,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,7.589002780150622e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,0.0001027489706757,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0004873964062426,290.2377319335937,294.1499938964844,264.25,262.7893371582031,264.7957763671875,264.25,288.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.0498512281742478e-08,0.0010396224679425,-0.0265519227832555,0.0,0.0,0.0,-0.0100173763930797,60.0,-17.509435653686523,-0.0,-7.369190768713453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,9.765859431354328e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001028391197905,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,7.595668284920976e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.000102839214378,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0004878244944848,290.227294921875,294.1499938964844,264.25,262.7841491699219,264.7857666015625,264.25,288.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.5153751373291,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60528564453125,0.0,0.0,9.765859431354328e-05,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,0.0001028391197905,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,7.595668284920976e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52032470703125,0.0,0.0,0.000102839214378,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0004878244944848,290.227294921875,294.1499938964844,264.25,262.7841491699219,264.7857666015625,264.25,288.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.0605275768682532e-08,0.0010405352804809,-0.0268313977867364,0.0,0.0,0.0,-0.0100703034549951,60.0,-17.5153751373291,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.77480667643249e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0001029333361657,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,7.602627738378942e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001029334380291,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0004882714420091,290.2168273925781,294.1499938964844,264.25,262.7783508300781,264.77593994140625,264.25,288.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231830120086,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.522050857543945,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5930480957031,0.0,0.0,9.77480667643249e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,0.0001029333361657,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,7.602627738378942e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091857910156,0.0,0.0,0.0001029334380291,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754699707031,0.0,0.0,0.0004882714420091,290.2168273925781,294.1499938964844,264.25,262.7783508300781,264.77593994140625,264.25,288.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414991993457,1.0716744824890156e-08,0.001041488489136,-0.0271231830120086,0.0,0.0,0.0,-0.0101255625486373,60.0,-17.522050857543945,-0.0,-7.395671275389759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,9.784017311176284e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001030303246807,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,7.609790918650106e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001030304265441,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0004887314862571,290.2063293457031,294.1499938964844,264.25,262.7720642089844,264.7662658691406,264.25,288.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235419929027,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.52924346923828,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,9.784017311176284e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001030303246807,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,7.609790918650106e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001030304265441,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0004887314862571,290.2063293457031,294.1499938964844,264.25,262.7720642089844,264.7662658691406,264.25,288.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831490371288057e-08,0.0010424695210531,-0.0274235419929027,0.0,0.0,0.0,-0.0101824468001723,60.0,-17.52924346923828,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.793460776563734e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001031297797453,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.617135997861624e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001031298743328,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0004892032593488,290.1957702636719,294.1499938964844,264.25,262.7654113769531,264.7567749023437,264.25,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.536914825439453,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,9.793460776563734e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001031297797453,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.617135997861624e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001031298743328,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,0.0004892032593488,290.1957702636719,294.1499938964844,264.25,262.7654113769531,264.7567749023437,264.25,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.094914825472415e-08,0.0010434756986796,-0.0277315136045217,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.536914825439453,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,9.798228711588308e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490905761719,0.0,0.0,0.0001031799838528,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,7.620844553457573e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001031800784403,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0004894413868896,290.19049072265625,294.1499938964844,264.25,262.7619323730469,264.7520751953125,264.25,288.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.54085922241211,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,9.803029388422146e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001032305444823,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,0.0001032306390698,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0004896812606602,290.1851806640625,294.1499938964844,264.25,262.7584228515625,264.7474365234375,264.25,288.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998735383152,60.0,-17.54486656188965,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0001033320004353,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001033320950227,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004901625216007,290.174560546875,294.1499938964844,264.25,262.7512512207031,264.73828125,264.25,288.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.552988052368164,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54400634765625,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348083496094,0.0,0.0,0.0001033320004353,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55694580078125,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001033320950227,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0004901625216007,290.174560546875,294.1499938964844,264.25,262.7512512207031,264.73828125,264.25,288.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188397763817193e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593813255429,60.0,-17.552988052368164,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0004906437243334,290.16387939453125,294.1499938964844,264.25,262.7439880371094,264.7292785644531,264.25,288.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.561153411865234,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252258300781,0.0,0.0,0.0001034334345604,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0004906437243334,290.16387939453125,294.1499938964844,264.25,262.7439880371094,264.7292785644531,264.25,288.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718215793371,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.561153411865234,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,9.83184072538279e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0001035340246744,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0004911203868687,290.1531677246094,294.1499938964844,264.25,262.7367248535156,264.7204284667969,264.25,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.569225311279297,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,9.83184072538279e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0001035340246744,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0004911203868687,290.1531677246094,294.1499938964844,264.25,262.7367248535156,264.7204284667969,264.25,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427299106969713e-08,0.0010475642047822,-0.0289830025285482,0.0,0.0,0.0,-0.010477814823389,60.0,-17.569225311279297,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004915897152386,290.1424255371094,294.1499938964844,264.25,262.72955322265625,264.7117004394531,264.25,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.577085494995117,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195617675781,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0001036329558701,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910583496094,0.0,0.0,0.0004915897152386,290.1424255371094,294.1499938964844,264.25,262.72955322265625,264.7117004394531,264.25,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544341482760956e-08,0.0010485649108886,-0.029289323836565,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.577085494995117,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,9.84584985417314e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011169433594,0.0,0.0,0.0001036814646795,290.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248962402344,0.0,0.0,0.000103681551991,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0004918202175758,290.1370544433594,294.1499938964844,264.25,262.7260131835937,264.7074279785156,264.25,288.7780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601837712760243e-08,0.0010490565327927,-0.0294397994875907,0.0,0.0,0.0,-0.0105643402785062,60.0,-17.580886840820312,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947814941406,0.0,0.0,9.85039514489472e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001037293259287,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,7.661418203497306e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,0.0001037294205161,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.0004920472856611,290.13165283203125,294.1499938964844,264.25,262.7225646972656,264.70318603515625,264.25,288.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467080621904e-08,0.0010495408205315,-0.0295880027115345,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.58458137512207,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.859236160991712e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001038224218063,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001038225091178,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0004924889071844,290.1208190917969,294.1499938964844,264.25,262.71588134765625,264.6947937011719,264.25,288.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762414604425,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.591571807861328,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,9.859236160991712e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001038224218063,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001038225091178,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,0.0004924889071844,290.1208190917969,294.1499938964844,264.25,262.71588134765625,264.6947937011719,264.25,288.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768605645556818e-08,0.0010504826204851,-0.0298762414604425,0.0,0.0,0.0,-0.0106470147147774,60.0,-17.591571807861328,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001039118142216,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,0.0004929124843329,290.1099853515625,294.1499938964844,264.25,262.7095947265625,264.6865234375,264.25,288.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874259797650666e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.59799575805664,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701232910156,0.0,0.0,9.867716289591044e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001039117269101,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001039118142216,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,0.0004929124843329,290.1099853515625,294.1499938964844,264.25,262.7095947265625,264.6865234375,264.25,288.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874259797650666e-08,0.0010513860033825,-0.0301527380943298,0.0,0.0,0.0,-0.0106993922963738,60.0,-17.59799575805664,-0.0,-7.536920776374245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.875723480945452e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001039960479829,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,7.681117858737707e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,0.0001039961352944,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0004933124873787,290.0990905761719,294.1499938964844,264.25,262.70379638671875,264.6784362792969,264.25,288.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974014668680866e-08,0.0010522389784455,-0.0304137878119945,0.0,0.0,0.0,-0.0107488445937633,60.0,-17.603628158569336,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.457763671875,0.0,0.0,9.875723480945452e-05,291.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2668762207031,0.0,0.0,0.0001039960479829,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,7.681117858737707e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,0.0001039961352944,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425354003906,0.0,0.0,0.0004933124873787,290.0990905761719,294.1499938964844,264.25,262.70379638671875,264.6784362792969,264.25,288.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974014668680866e-08,0.0010522389784455,-0.0304137878119945,0.0,0.0,0.0,-0.0107488445937633,60.0,-17.603628158569336,-0.0,-7.549155611741298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,9.883240272756666e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001040752104017,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001040752904373,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.0004936879849992,290.0881652832031,294.1499938964844,264.25,262.6985778808594,264.67047119140625,264.25,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067666865789306e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.608383178710938,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,9.883240272756666e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001040752104017,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570617675781,0.0,0.0,7.686964818276465e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.0001040752904373,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,0.0004936879849992,290.0881652832031,294.1499938964844,264.25,262.6985778808594,264.67047119140625,264.25,288.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067666865789306e-08,0.0010530397994443,-0.0306588597595691,0.0,0.0,0.0,-0.0107952710241079,60.0,-17.608383178710938,-0.0,-7.560651482663161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4392395019531,0.0,0.0,9.886762563837692e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,0.0001041123032337,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0001041123832692,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,0.0004938639467582,290.0826721191406,294.1499938964844,264.25,262.6962280273437,264.66656494140625,264.25,288.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549985149851e-08,0.0010534150060266,-0.0307736955583095,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.61038589477539,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330444335937,0.0,0.0,9.890125511446968e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0001041477080434,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,0.0001041477953549,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181823730469,0.0,0.0,0.0004940318758599,290.07720947265625,294.1499938964844,264.25,262.6940612792969,264.6626892089844,264.25,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.030883315950632,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.612117767333984,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.896311530610546e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001042129370034,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004943409003317,290.0661926269531,294.1499938964844,264.25,262.6903381347656,264.655029296875,264.25,288.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849957168102,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.614688873291016,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420654296875,0.0,0.0,9.896311530610546e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001042129370034,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,0.0004943409003317,290.0661926269531,294.1499938964844,264.25,262.6903381347656,264.655029296875,264.25,288.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230514379041324e-08,0.0010544322431087,-0.0310849957168102,0.0,0.0,0.0,-0.0108760017901659,60.0,-17.614688873291016,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
