time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.901798330247402e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41949462890625,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0004946150002069,290.05517578125,294.1499938964844,264.25,262.6874694824219,264.6474914550781,264.25,288.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298866813864606e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.616052627563477,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.901798330247402e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41949462890625,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,0.0004946150002069,290.05517578125,294.1499938964844,264.25,262.6874694824219,264.6474914550781,264.25,288.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298866813864606e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.616052627563477,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.90640401141718e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0001043191368808,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,7.704980816924945e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0001043192169163,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0004948450950905,290.04412841796875,294.1499938964844,264.25,262.6856384277344,264.6401062011719,264.25,288.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356244916134074e-08,0.0010555073386058,-0.0314139947295188,0.0,0.0,0.0,-0.0109383324161171,60.0,-17.615968704223633,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,9.90640401141718e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0001043191368808,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,7.704980816924945e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0001043192169163,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816223144531,0.0,0.0,0.0004948450950905,290.04412841796875,294.1499938964844,264.25,262.6856384277344,264.6401062011719,264.25,288.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356244916134074e-08,0.0010555073386058,-0.0314139947295188,0.0,0.0,0.0,-0.0109383324161171,60.0,-17.615968704223633,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.00010435875447,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.000495032640174,290.0330505371094,294.1499938964844,264.25,262.6848449707031,264.6328430175781,264.25,288.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.614404678344727,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.00010435875447,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.000495032640174,290.0330505371094,294.1499938964844,264.25,262.6848449707031,264.6328430175781,264.25,288.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.614404678344727,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772888183594,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001043747251969,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,0.0004951083683408,290.0274963378906,294.1499938964844,264.25,262.6849060058594,264.6292419433594,264.25,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.613019943237305,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.197021484375,0.0,0.0,0.0001043878073687,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3818664550781,0.0,0.0,7.710052886977792e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0001043878874043,291.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572082519531,0.0,0.0,0.000495170825161,290.0219116210937,294.1499938964844,264.25,262.68524169921875,264.6257019042969,264.25,288.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437479490756688e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.611183166503906,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004952559829689,290.01080322265625,294.1499938964844,264.25,262.6869506835937,264.61871337890625,264.25,288.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.606176376342773,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,9.914630936691536e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868896484375,0.0,0.0,0.0001044057644321,290.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933044433594,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.0004952559829689,290.01080322265625,294.1499938964844,264.25,262.6869506835937,264.61871337890625,264.25,288.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.606176376342773,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,9.915246482705696e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,0.0001044123346218,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0004952867748215,289.9996337890625,294.1499938964844,264.25,262.69000244140625,264.61181640625,264.25,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599334716796875,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,9.915246482705696e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767578125,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,0.0001044123346218,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0004952867748215,289.9996337890625,294.1499938964844,264.25,262.69000244140625,264.61181640625,264.25,288.62042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.599334716796875,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0004952633171342,289.9884338378906,294.1499938964844,264.251953125,262.6960144042969,264.6051025390625,264.25054931640625,288.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.589643478393555,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442687988281,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001044073796947,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0004952633171342,289.9884338378906,294.1499938964844,264.251953125,262.6960144042969,264.6051025390625,264.25054931640625,288.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.589643478393555,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,0.0004951999289914,289.97723388671875,294.1499938964844,264.25762939453125,262.706298828125,264.5985717773437,264.2525329589844,288.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.576566696166992,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.913507528835908e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,0.0004951999289914,289.97723388671875,294.1499938964844,264.25762939453125,262.706298828125,264.5985717773437,264.2525329589844,288.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.576566696166992,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.912536188494414e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512451171875,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254699707031,0.0,0.0,7.709750207141042e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0001043837910401,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022155761719,0.0,0.0,0.0004951513838022,289.9716186523437,294.1499938964844,264.2618103027344,262.7129211425781,264.5954284667969,264.2545166015625,288.5888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.56830596923828,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,9.911419329000636e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1461181640625,0.0,0.0,0.0001043719530571,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,7.708881457801908e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470703125,0.0,0.0,0.0001043720330926,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0004950956208631,289.96600341796875,294.1499938964844,264.2668151855469,262.7204895019531,264.59234619140625,264.2570495605469,288.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.559247970581055,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967224121094,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0004949538270011,289.95477294921875,294.1499938964844,264.2791442871094,262.73834228515625,264.58642578125,264.2643737792969,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.538219451904297,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967224121094,0.0,0.0,9.908580977935344e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001043420634232,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355041503906,0.0,0.0,0.0001043421361828,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0004949538270011,289.95477294921875,294.1499938964844,264.2791442871094,262.73834228515625,264.58642578125,264.2643737792969,288.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.538219451904297,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0004947812994942,289.9435119628906,294.1499938964844,264.29443359375,262.7594909667969,264.58087158203125,264.274169921875,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.514087677001953,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843322753906,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0004947812994942,289.9435119628906,294.1499938964844,264.29443359375,262.7594909667969,264.58087158203125,264.274169921875,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.514087677001953,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,7.700784772168845e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0004945756518281,289.9322204589844,294.1499938964844,264.3124084472656,262.7836608886719,264.5757751464844,264.287109375,288.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48638343811035,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152648925781,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,7.700784772168845e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0004945756518281,289.9322204589844,294.1499938964844,264.3124084472656,262.7836608886719,264.5757751464844,264.287109375,288.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48638343811035,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0004943453823216,289.9209289550781,294.1499938964844,264.332763671875,262.810546875,264.57110595703125,264.3023681640625,288.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456220626831055,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2595520019531,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.00010421386105,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0004943453823216,289.9209289550781,294.1499938964844,264.332763671875,262.810546875,264.57110595703125,264.3023681640625,288.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.456220626831055,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949157714844,0.0,0.0,0.0001041872965288,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411193847656,0.0,0.0,0.0004942193627357,289.915283203125,294.1499938964844,264.34375,262.8249206542969,264.5689697265625,264.31109619140625,288.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.439970016479492,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,9.891273657558486e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,7.693212683079764e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0001041598879965,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,0.0004940893268212,289.9096374511719,294.1499938964844,264.3552551269531,262.83984375,264.56695556640625,264.3203125,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.423242568969727,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.000493811268825,289.8983154296875,294.1499938964844,264.3796081542969,262.8712158203125,264.5633544921875,264.34051513671875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3880558013916,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0001041011928464,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.000493811268825,289.8983154296875,294.1499938964844,264.3796081542969,262.8712158203125,264.5633544921875,264.34051513671875,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.3880558013916,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001040392235154,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004935169708915,289.886962890625,294.1499938964844,264.4055480957031,262.90435791015625,264.56024169921875,264.3624572753906,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35118293762207,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,7.684300362598151e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001040392235154,291.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004935169708915,289.886962890625,294.1499938964844,264.4055480957031,262.90435791015625,264.56024169921875,264.3624572753906,288.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.35118293762207,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0004932064330205,289.8756103515625,294.1499938964844,264.4328308105469,262.9389953613281,264.55767822265625,264.38623046875,288.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31254768371582,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634155273437,0.0,0.0,0.0001039736962411,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,7.679465488763526e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983947753906,0.0,0.0,0.0004932064330205,289.8756103515625,294.1499938964844,264.4328308105469,262.9389953613281,264.55767822265625,264.38623046875,288.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.31254768371582,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001039057460729,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0004928838461637,289.8642578125,294.1499938964844,264.4612121582031,262.9747619628906,264.5556945800781,264.4115295410156,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.272581100463867,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,9.867140761343762e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0001039056805893,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20672607421875,0.0,0.0,7.674442167626694e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,0.0001039057460729,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0004928838461637,289.8642578125,294.1499938964844,264.4612121582031,262.9747619628906,264.5556945800781,264.4115295410156,288.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.272581100463867,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,9.863837476586924e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001038709669956,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801147460937,0.0,0.0,0.000492718827445,289.85858154296875,294.1499938964844,264.4757080078125,262.99298095703125,264.5549011230469,264.4246826171875,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.252180099487305,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04254150390625,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942749023437,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001038357877405,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0004925519460812,289.8528747558594,294.1499938964844,264.4903564453125,263.0113830566406,264.5543212890625,264.4381408691406,288.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.231557846069336,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,0.0004922143998555,289.84149169921875,294.1499938964844,264.5200500488281,263.0485534667969,264.55352783203125,264.4657287597656,288.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18987464904785,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
