time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,9.853739175014198e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001037645561154,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18182373046875,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,0.0004922143998555,289.84149169921875,294.1499938964844,264.5200500488281,263.0485534667969,264.55352783203125,264.4657287597656,288.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18987464904785,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0004918737104162,289.8301086425781,294.1499938964844,264.54998779296875,263.0859375,264.5532531738281,264.49395751953125,288.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147796630859375,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607971191406,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215759277344,0.0,0.0,0.0001036927351378,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0004918737104162,289.8301086425781,294.1499938964844,264.54998779296875,263.0859375,264.5532531738281,264.49395751953125,288.43133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147796630859375,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,7.653415377717465e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,0.0004915334284305,289.8186950683594,294.1499938964844,264.5799560546875,263.12322998046875,264.5536193847656,264.522705078125,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.105619430541992,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484680175781,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,7.653415377717465e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09619140625,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13751220703125,0.0,0.0,0.0004915334284305,289.8186950683594,294.1499938964844,264.5799560546875,263.12322998046875,264.5536193847656,264.522705078125,288.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.105619430541992,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0004911955329589,289.8072814941406,294.1499938964844,264.6096496582031,263.1600952148437,264.5544738769531,264.5516662597656,288.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.063579559326172,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00054931640625,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,7.648154132766649e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,0.0004911955329589,289.8072814941406,294.1499938964844,264.6096496582031,263.1600952148437,264.5544738769531,264.5516662597656,288.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.063579559326172,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300048828125,0.0,0.0,9.830007911659776e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001035146706271,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787353515625,0.0,0.0,0.0001035147288348,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192626953125,0.0,0.0,0.000491029000841,289.80157470703125,294.1499938964844,264.6242980957031,263.1782531738281,264.5551147460937,264.5661315917969,288.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.042739868164062,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238708496094,0.0,0.0,9.826706809690222e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0001034799061017,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0004908640985377,289.7958679199219,294.1499938964844,264.6387939453125,263.1962280273437,264.5558776855469,264.58056640625,288.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.022045135498047,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,7.637981616426259e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001034121014527,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004905422101728,289.784423828125,294.1499938964844,264.6671447753906,263.2313232421875,264.55780029296875,264.60919189453125,288.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.981307983398438,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,7.637981616426259e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001034121014527,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0004905422101728,289.784423828125,294.1499938964844,264.6671447753906,263.2313232421875,264.55780029296875,264.60919189453125,288.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.981307983398438,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001033465814543,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0004902314394712,289.7729797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5601501464844,264.6373291015625,288.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9415340423584,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,0.0001033465232467,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073608398437,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001033465814543,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0004902314394712,289.7729797363281,294.1499938964844,264.6944580078125,263.2650451660156,264.5601501464844,264.6373291015625,288.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.9415340423584,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0004899375489912,289.76153564453125,294.1499938964844,264.72039794921875,263.2970886230469,264.56298828125,264.6645812988281,288.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.903295516967773,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380249023437,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0004899375489912,289.76153564453125,294.1499938964844,264.72039794921875,263.2970886230469,264.56298828125,264.6645812988281,288.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.903295516967773,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000103226127976,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.000489660014864,289.7500915527344,294.1499938964844,264.7447509765625,263.3271179199219,264.56622314453125,264.6908874511719,288.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062743610068536e-08,0.0010444474173709,-0.0280288439244031,0.0,0.0,0.0,-0.0102970916777849,60.0,-16.866554260253906,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.802602289710194e-05,290.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001032260697684,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,7.624246063642204e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.000103226127976,291.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.000489660014864,289.7500915527344,294.1499938964844,264.7447509765625,263.3271179199219,264.56622314453125,264.6908874511719,288.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062743610068536e-08,0.0010444474173709,-0.0280288439244031,0.0,0.0,0.0,-0.0102970916777849,60.0,-16.866554260253906,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,9.799990948522463e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,0.0001031985739246,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,7.622214616276324e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0001031986248563,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585327148437,0.0,0.0,0.0004895295714959,289.7443542480469,294.1499938964844,264.7562561035156,263.3412780761719,264.5679626464844,264.7035217285156,288.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441802442073,1.1030206081841245e-08,0.0010441693011671,-0.02794368006289,0.0,0.0,0.0,-0.0102809611707925,60.0,-16.848949432373047,-0.0,-7.433790472077818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.797478560358286e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001031721185427,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702514648437,0.0,0.0,7.620261021656916e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0147705078125,0.0,0.0,0.0001031721767503,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,0.000489404075779,289.7386169433594,294.1499938964844,264.7672424316406,263.35479736328125,264.56982421875,264.7158508300781,288.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998902233438912e-08,0.0010439015459269,-0.0278617441654205,0.0,0.0,0.0,-0.0102654425427317,60.0,-16.831783294677734,-0.0,-7.429979831385938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.792870696401224e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001031235951813,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,7.616676884936169e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.000103123646113,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0004891739226877,289.7271423339844,294.1499938964844,264.78759765625,263.3798522949219,264.57373046875,264.7392578125,288.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941483274962138e-08,0.0010434105060994,-0.0277114510536193,0.0,0.0,0.0,-0.0102369775995612,60.0,-16.799312591552734,-0.0,-7.422991643579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,9.792870696401224e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,0.0001031235951813,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,7.616676884936169e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,0.000103123646113,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.0004891739226877,289.7271423339844,294.1499938964844,264.78759765625,263.3798522949219,264.57373046875,264.7392578125,288.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941483274962138e-08,0.0010434105060994,-0.0277114510536193,0.0,0.0,0.0,-0.0102369775995612,60.0,-16.799312591552734,-0.0,-7.422991643579736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.788761963136494e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0001030803323374,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,7.61348128435202e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.0001030803832691,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0004889686824753,289.71563720703125,294.1499938964844,264.8055419921875,263.40191650390625,264.577880859375,264.7610168457031,288.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429836111143,1.0890290447207462e-08,0.0010429727844893,-0.0275774523615837,0.0,0.0,0.0,-0.0102115990594029,60.0,-16.76913833618164,-0.0,-7.416763736500799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379638671875,0.0,0.0,9.788761963136494e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,0.0001030803323374,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455322265625,0.0,0.0,7.61348128435202e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,0.0001030803832691,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,0.0004889686824753,289.71563720703125,294.1499938964844,264.8055419921875,263.40191650390625,264.577880859375,264.7610168457031,288.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429836111143,1.0890290447207462e-08,0.0010429727844893,-0.0275774523615837,0.0,0.0,0.0,-0.0102115990594029,60.0,-16.76913833618164,-0.0,-7.416763736500799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,9.785311704035848e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.000103043996205,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,7.610797911183909e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001030440544127,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.000488796387799,289.7041320800781,294.1499938964844,264.8208312988281,263.42071533203125,264.582275390625,264.780517578125,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847297282623458e-08,0.001042605144903,-0.0274649150669574,0.0,0.0,0.0,-0.0101902848109602,60.0,-16.7420654296875,-0.0,-7.411535563051076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,9.785311704035848e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051208496094,0.0,0.0,0.000103043996205,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,7.610797911183909e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0001030440544127,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.000488796387799,289.7041320800781,294.1499938964844,264.8208312988281,263.42071533203125,264.582275390625,264.780517578125,288.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426159715279,1.0847297282623458e-08,0.001042605144903,-0.0274649150669574,0.0,0.0,0.0,-0.0101902848109602,60.0,-16.7420654296875,-0.0,-7.411535563051076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.782479173736648e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001030142229865,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0004886548849754,289.692626953125,294.1499938964844,264.83319091796875,263.4358825683594,264.5868530273437,264.7977905273437,288.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811996631332477e-08,0.0010423032799735,-0.0273725148290395,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.717885971069336,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,9.782479173736648e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,0.0001030141647788,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,0.0001030142229865,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0004886548849754,289.692626953125,294.1499938964844,264.83319091796875,263.4358825683594,264.5868530273437,264.7977905273437,288.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811996631332477e-08,0.0010423032799735,-0.0273725148290395,0.0,0.0,0.0,-0.0101727852597832,60.0,-16.717885971069336,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,9.78133612079546e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890991210937,0.0,0.0,0.0001030021376209,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,7.607706356793642e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.0001030021885526,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.00048859778326,289.6868591308594,294.1499938964844,264.83819580078125,263.4420166015625,264.5891418457031,264.80548095703125,288.2756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797759131264684e-08,0.0010421815095469,-0.0273352470248937,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.707035064697266,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0012512207031,0.0,0.0,9.78039315668866e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,7.606972212670371e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565124511719,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0004885506932623,289.6810913085937,294.1499938964844,264.84234619140625,263.4471130371094,264.59149169921875,264.8125,288.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.697084426879883,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.779114770935848e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001029787963489,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004884868394583,289.6695556640625,294.1499938964844,264.8480529785156,263.4540710449219,264.59619140625,264.8243713378906,288.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071057208952e-08,0.0010419447207823,-0.0272627715021371,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.679996490478516,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.779114770935848e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.0001029787454172,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9961853027344,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001029787963489,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,0.0004884868394583,289.6695556640625,294.1499938964844,264.8480529785156,263.4540710449219,264.59619140625,264.8243713378906,288.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071057208952e-08,0.0010419447207823,-0.0272627715021371,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.679996490478516,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.778660751180725e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.000102973965113,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0004884641384705,289.65802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.600830078125,264.8334045410156,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764410696140205e-08,0.0010418962920084,-0.027247954159975,0.0,0.0,0.0,-0.0101491948589682,60.0,-16.666595458984375,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.778660751180725e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,0.000102973965113,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.605624705320224e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,0.0004884641384705,289.65802001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.600830078125,264.8334045410156,288.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764410696140205e-08,0.0010418962920084,-0.027247954159975,0.0,0.0,0.0,-0.0101491948589682,60.0,-16.666595458984375,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.778409730643034e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,0.0004884516238234,289.6464538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6054382324219,264.8393249511719,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.656402587890625,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,9.778409730643034e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515014648437,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97149658203125,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215087890625,0.0,0.0,0.0001029713675961,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554748535156,0.0,0.0,0.0004884516238234,289.6464538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6054382324219,264.8393249511719,288.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127631449708e-08,0.0010418695164844,-0.0272397492080926,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.656402587890625,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,9.777752711670472e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,0.0001029644554364,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0004884187947027,289.6348571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.60992431640625,264.84307861328125,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.027218323200941,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.646665573120117,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,9.777752711670472e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407287597656,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95916748046875,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098205566406,0.0,0.0,0.0001029644554364,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0004884187947027,289.6348571777344,294.1499938964844,264.8500061035156,263.4564819335937,264.60992431640625,264.84307861328125,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.027218323200941,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.646665573120117,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,9.777292143553495e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.000102959551441,290.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,7.604560232721269e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9039611816406,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004883958026766,289.6290588378906,294.1499938964844,264.8500061035156,263.4564819335937,264.61212158203125,264.84442138671875,288.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.64165496826172,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400329589844,0.0,0.0,9.776744263945147e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001029537816066,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,0.0001029538325383,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93121337890625,0.0,0.0,0.000488368445076,289.6232604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.61431884765625,264.8454895019531,288.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.636512756347656,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
