time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,9.797257371246816e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,0.0001031698120641,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003479003906,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66278076171875,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,0.0004893931327387,289.3891296386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6872863769531,264.8500061035156,287.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.493913650512695,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0004896140890195,289.3772888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6902770996094,264.8500061035156,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492795944213867,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,0.0001032164218486,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,0.0004896140890195,289.3772888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6902770996094,264.8500061035156,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492795944213867,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0004898284678347,289.3654479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6932067871094,264.8500061035156,287.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49156379699707,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6756591796875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390380859375,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0004898284678347,289.3654479980469,294.1499938964844,264.8500061035156,263.4564819335937,264.6932067871094,264.8500061035156,287.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49156379699707,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0004900299245491,289.35357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.490018844604492,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6582336425781,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517333984375,0.0,0.0,0.0004900299245491,289.35357666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6960754394531,264.8500061035156,287.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.490018844604492,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001033424923662,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0004902121145278,289.3417053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48794937133789,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,0.0001033424923662,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0004902121145278,289.3417053222656,294.1499938964844,264.8500061035156,263.4564819335937,264.69891357421875,264.8500061035156,287.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48794937133789,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,0.0001033597800415,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,0.0001033598164212,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.000490294303745,289.33575439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7003173828125,264.8500061035156,287.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.486652374267578,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,9.816785313887522e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540771484375,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004903685767203,289.3298034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7016906738281,264.8500061035156,287.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.485126495361328,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0004904930246993,289.3179016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7044372558594,264.8500061035156,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.481386184692383,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914611816406,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0004904930246993,289.3179016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7044372558594,264.8500061035156,287.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.481386184692383,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0004905754467472,289.3059997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7071228027344,264.8500061035156,287.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.476402282714844,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6090393066406,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138610839844,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795593261719,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0004905754467472,289.3059997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7071228027344,264.8500061035156,287.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290896217985846e-08,0.0010463980725035,-0.0286260023713111,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.476402282714844,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,7.638693932676688e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004905880778096,289.2940979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342166364192,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.469650268554688,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59674072265625,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,7.638693932676688e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0004905880778096,289.2940979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7097473144531,264.8500061035156,287.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035040521068e-08,0.0010464249644428,-0.0286342166364192,0.0,0.0,0.0,-0.0104117514565587,60.0,-16.469650268554688,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001033999360515,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001033999724313,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0004904847592115,289.2821655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268271649100825e-08,0.0010462047066539,-0.0285667851567268,0.0,0.0,0.0,-0.010398980230093,60.0,-16.459552764892578,-0.0,-7.462806905778052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.819110709941016e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001033999360515,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001033999724313,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0004904847592115,289.2821655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7123413085937,264.8500061035156,287.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268271649100825e-08,0.0010462047066539,-0.0285667851567268,0.0,0.0,0.0,-0.010398980230093,60.0,-16.459552764892578,-0.0,-7.462806905778052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,9.817405953072011e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032653808594,0.0,0.0,0.0001033819862641,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,7.635760266566649e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497436523437,0.0,0.0,0.0001033820153679,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0004903996014036,289.2762145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.713623046875,264.8500061035156,287.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.1247028197658436e-08,0.0010460232151672,-0.0285111870616674,0.0,0.0,0.0,-0.0103884488344192,60.0,-16.453336715698242,-0.0,-7.460214845877999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,9.8151940619573e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001033586886478,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,7.634039502590895e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0001033587250276,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004902891232632,289.270263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7148742675781,264.8500061035156,287.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.44626235961914,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001033011940307,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0004900162457488,289.2583312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.43017578125,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,0.0001033011649269,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001033011940307,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0004900162457488,289.2583312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7173767089844,264.8500061035156,287.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.43017578125,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,7.62465424486436e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001032316504279,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0004896863829344,289.2464294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.41168785095215,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4749450683594,0.0,0.0,0.000103231621324,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,7.62465424486436e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,0.0001032316504279,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0004896863829344,289.2464294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7198181152344,264.8500061035156,287.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.41168785095215,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.795924415811896e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001031558058457,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004893266013823,289.2345275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.72222900390625,264.8500061035156,287.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39179801940918,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.795924415811896e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,7.6190524850972e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001031558058457,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0004893266013823,289.2345275878906,294.1499938964844,264.8500061035156,263.4564819335937,264.72222900390625,264.8500061035156,287.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39179801940918,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0004889606498181,289.2225952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7245788574219,264.8500061035156,287.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.371257781982422,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001030786297633,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,7.613354682689533e-05,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001030786661431,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0004889606498181,289.2225952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7245788574219,264.8500061035156,287.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.371257781982422,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,9.785035945242272e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001030411076499,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,7.61058327043429e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,0.0001030411440297,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0004887826507911,289.2166442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7257385253906,264.8500061035156,287.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.360994338989258,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51080322265625,0.0,0.0,9.7816446213983e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0001030054045259,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,7.607945735799149e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0001030054336297,291.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004886132664978,289.210693359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7268981933594,264.8500061035156,287.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.350893020629883,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000488308025524,289.19879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291564941406,264.8500061035156,287.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.331480026245117,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985656738281,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,0.0001029410777846,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,0.000488308025524,289.19879150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7291564941406,264.8500061035156,287.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.331480026245117,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.772551129572092e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001029096456477,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,7.600873504998162e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0001029096747515,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857482910156,0.0,0.0,0.0004881590430159,289.191650390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7304992675781,264.8500061035156,287.7687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688146367954232e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.320791244506836,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.770836913958192e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,0.0001028915939969,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,7.599539821967483e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,0.0001028916231007,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0004880734195467,289.1868896484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7313842773437,264.8500061035156,287.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410615941509,-0.0269924029707908,0.0,0.0,0.0,-0.0101007968187332,60.0,-16.31406593322754,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0001028593615046,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0004879205080214,289.17498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.298994064331055,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,0.0001028593615046,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0004879205080214,289.17498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.298994064331055,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0001028489496093,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004878710024058,289.1630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.28705406188965,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001028489205054,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,7.59638860472478e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0001028489496093,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0004878710024058,289.1630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.28705406188965,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
