time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4557800292969,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001028521000989,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001028521292028,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45050048828125,0.0,0.0,0.0004878861072938,289.1571350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7367553710937,264.8500061035156,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.28235626220703,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,0.000102862737549,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001028627666528,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,0.0004879365151282,289.15118408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.73779296875,264.8500061035156,287.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.278711318969727,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0004881341883447,289.1392517089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7398681640625,264.8500061035156,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.27428436279297,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0001029044069582,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.600486424053088e-05,290.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0004881341883447,289.1392517089844,294.1499938964844,264.8500061035156,263.4564819335937,264.7398681640625,264.8500061035156,287.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.27428436279297,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0001029736813507,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.000488462683279,289.1273498535156,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.27438735961914,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,9.778629464562982e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0001029736522468,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,7.605600694660097e-05,290.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.0001029736813507,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42010498046875,0.0,0.0,0.000488462683279,289.1273498535156,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.27438735961914,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,9.788155875867231e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,0.0001030739658745,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,7.61300980229862e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001030739949783,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.000488938530907,289.1153869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882549084101356e-08,0.0010429061949253,-0.0275571886450052,0.0,0.0,0.0,-0.0102077592164278,60.0,-16.279504776000977,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,9.788155875867231e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,0.0001030739658745,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,7.61300980229862e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001030739949783,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,0.000488938530907,289.1153869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882549084101356e-08,0.0010429061949253,-0.0275571886450052,0.0,0.0,0.0,-0.0102077592164278,60.0,-16.279504776000977,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.800225961953402e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.000103201076854,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,7.622397970408201e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,0.0001032010986818,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.0004895414458587,289.1034240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032933677768142e-08,0.0010441920021548,-0.0279508177191019,0.0,0.0,0.0,-0.0102823106572031,60.0,-16.288665771484375,-0.0,-7.434123006078154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.800225961953402e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33856201171875,0.0,0.0,0.000103201076854,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.404541015625,0.0,0.0,7.622397970408201e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770446777344,0.0,0.0,0.0001032010986818,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,0.0004895414458587,289.1034240722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032933677768142e-08,0.0010441920021548,-0.0279508177191019,0.0,0.0,0.0,-0.0102823106572031,60.0,-16.288665771484375,-0.0,-7.434123006078154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,9.807189780985937e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,0.0001032744039548,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,7.6278141932562e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,0.0001032744330586,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004898892948403,289.0974426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7467956542969,264.8500061035156,287.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119694498518129e-08,0.0010449338005855,-0.0281779076904058,0.0,0.0,0.0,-0.010325320996344,60.0,-16.29487419128418,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.388427734375,0.0,0.0,9.814858640311286e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271179199219,0.0,0.0,0.0001033551598084,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3922424316406,0.0,0.0,7.633779023308307e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,0.0001033551889122,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0004902724176645,289.0914611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,264.8500061035156,287.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215245621087888e-08,0.0010457508033141,-0.0284280013293027,0.0,0.0,0.0,-0.0103726899251341,60.0,-16.302209854125977,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,9.831986244535074e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0001035355235217,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.647100574104115e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001035355526255,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0004911279538646,289.0794677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.14286420327403e-08,0.0010475753806531,-0.0289865192025899,0.0,0.0,0.0,-0.0104784788563847,60.0,-16.319805145263672,-0.0,-7.48238448977645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,9.831986244535074e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31561279296875,0.0,0.0,0.0001035355235217,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,7.647100574104115e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531188964844,0.0,0.0,0.0001035355526255,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,0.0004911279538646,289.0794677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475867893546,1.14286420327403e-08,0.0010475753806531,-0.0289865192025899,0.0,0.0,0.0,-0.0104784788563847,60.0,-16.319805145263672,-0.0,-7.48238448977645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.851084178080782e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001037366382661,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,7.661954441573471e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,0.000103736660094,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0004920819192193,289.06744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.166659036044848e-08,0.0010496099712327,-0.0296092648059129,0.0,0.0,0.0,-0.0105964392423629,60.0,-16.341312408447266,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.851084178080782e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041076660156,0.0,0.0,0.0001037366382661,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,7.661954441573471e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,0.000103736660094,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,0.0004920819192193,289.06744384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496216127648,1.166659036044848e-08,0.0010496099712327,-0.0296092648059129,0.0,0.0,0.0,-0.0105964392423629,60.0,-16.341312408447266,-0.0,-7.51148050426309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,9.871906513581052e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,7.67814926803112e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0001039559283526,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0004931220319122,289.05535888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926022835950788e-08,0.0010518281487748,-0.0302881971001625,0.0,0.0,0.0,-0.0107250502333045,60.0,-16.36589241027832,-0.0,-7.54326805463279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515014648437,0.0,0.0,9.871906513581052e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29254150390625,0.0,0.0,0.0001039559065247,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,7.67814926803112e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,0.0001039559283526,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0004931220319122,289.05535888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518401395529,1.1926022835950788e-08,0.0010518281487748,-0.0302881971001625,0.0,0.0,0.0,-0.0107250502333045,60.0,-16.36589241027832,-0.0,-7.54326805463279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.894070535665378e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0001041893046931,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,7.695388194406405e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.000104189326521,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,0.0004942291998304,289.04327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542015079408,1.2202170829311854e-08,0.0010541894007474,-0.0310108289122581,0.0,0.0,0.0,-0.0108619481325149,60.0,-16.392803192138672,-0.0,-7.57717728561147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3391418457031,0.0,0.0,9.894070535665378e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,0.0001041893046931,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,7.695388194406405e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.000104189326521,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,0.0004942291998304,289.04327392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542015079408,1.2202170829311854e-08,0.0010541894007474,-0.0310108289122581,0.0,0.0,0.0,-0.0108619481325149,60.0,-16.392803192138672,-0.0,-7.57717728561147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,9.905851766234264e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.275146484375,0.0,0.0,0.0001043133670464,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,7.704551535425708e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109436035156,0.0,0.0,0.0001043133888742,291.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,0.0004948176792822,289.0372314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.61639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348959188557274e-08,0.001055444474332,-0.0313949324190616,0.0,0.0,0.0,-0.0109347170218825,60.0,-16.407344818115234,-0.0,-7.595232887069869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,9.918230352923274e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.000104443715827,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,7.714179082540795e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0001044437449309,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,0.0004954360192641,289.0311584472656,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567756835371,1.250319048295978e-08,0.0010567632270976,-0.031798493117094,0.0,0.0,0.0,-0.0110111758112907,60.0,-16.422712326049805,-0.0,-7.614227115482208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,9.94450820144266e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,0.0004967486602254,289.0190124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.455934524536133,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,9.94450820144266e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.000104720435047,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2927551269531,0.0,0.0,0.0001047204641508,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,0.0004967486602254,289.0190124511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7586364746094,264.8500061035156,287.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059702927858e-08,0.0010595626663416,-0.0326551347970962,0.0,0.0,0.0,-0.0111734848469495,60.0,-16.455934524536133,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,9.9716147815343e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459411621094,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,0.0004981026868335,289.0068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.49135398864746,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018798828125,0.0,0.0,9.9716147815343e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459411621094,0.0,0.0,0.0001050058781402,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30535888671875,0.0,0.0,7.755700062261894e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806091308594,0.0,0.0,0.000105005907244,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29742431640625,0.0,0.0,0.0004981026868335,289.0068359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168330426083232e-08,0.0010624504648149,-0.0335387252271175,0.0,0.0,0.0,-0.0113409124314785,60.0,-16.49135398864746,-0.0,-7.696412751556636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,9.997693268815055e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001052805091603,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,0.0001052805309882,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,0.0004994053742848,288.99462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493265171860004e-08,0.0010652288328856,-0.0343887545168399,0.0,0.0,0.0,-0.0115019967779517,60.0,-16.52671241760254,-0.0,-7.736722551499042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893981933594,0.0,0.0,9.997693268815055e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342224121094,0.0,0.0,0.0001052805091603,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,7.775983976898715e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684020996094,0.0,0.0,0.0001052805309882,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850036621094,0.0,0.0,0.0004994053742848,288.99462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652423370629,1.3493265171860004e-08,0.0010652288328856,-0.0343887545168399,0.0,0.0,0.0,-0.0115019967779517,60.0,-16.52671241760254,-0.0,-7.736722551499042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001002015414997,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0001055170287145,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,7.793453551130369e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001055170505424,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0005005273269489,288.9823608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773115981052797e-08,0.001067621866241,-0.0351207852363586,0.0,0.0,0.0,-0.0116407303139567,60.0,-16.55817985534668,-0.0,-7.7715235136111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.0001002015414997,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0001055170287145,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,7.793453551130369e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.25616455078125,0.0,0.0,0.0001055170505424,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2725524902344,0.0,0.0,0.0005005273269489,288.9823608398437,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635603249,1.3773115981052797e-08,0.001067621866241,-0.0351207852363586,0.0,0.0,0.0,-0.0116407303139567,60.0,-16.55817985534668,-0.0,-7.7715235136111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,0.0001002942590275,290.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165222167969,0.0,0.0,0.0001056146575137,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,7.800664025126025e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,0.0001056146866176,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0005009904853068,288.9762268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686236200854,1.3888632466318997e-08,0.0010686096502467,-0.0354229398071765,0.0,0.0,0.0,-0.0116979973390698,60.0,-16.571521759033203,-0.0,-7.785912004010245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001003681900328,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.0001056925102602,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,7.806414214428514e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2439270019531,0.0,0.0,0.000105692539364,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26007080078125,0.0,0.0,0.0005013597547076,288.9700927734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694114025682,1.3980747226582936e-08,0.0010693974327296,-0.0356638692319393,0.0,0.0,0.0,-0.0117436628788709,60.0,-16.58232307434082,-0.0,-7.797394374620127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001004546502372,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001057835615938,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.813139382051304e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001057835834217,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475891113281,0.0,0.0,0.0005017916555516,288.9577941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703328298404,1.4088472610751523e-08,0.0010703187435865,-0.0359456278383731,0.0,0.0,0.0,-0.0117970686405897,60.0,-16.59507179260254,-0.0,-7.810833579924292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518310546875,0.0,0.0,0.0001004546502372,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001057835615938,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550964355469,0.0,0.0,7.813139382051304e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23162841796875,0.0,0.0,0.0001057835834217,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475891113281,0.0,0.0,0.0005017916555516,288.9577941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.53985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703328298404,1.4088472610751523e-08,0.0010703187435865,-0.0359456278383731,0.0,0.0,0.0,-0.0117970686405897,60.0,-16.59507179260254,-0.0,-7.810833579924292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.0001004490914056,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,0.0001057777044479,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,7.812707190169021e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,0.0001057777335518,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0005017638904973,288.94549560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.4081542154542605e-08,0.0010702598374336,-0.0359275005757808,0.0,0.0,0.0,-0.0117936339229345,60.0,-16.59389305114746,-0.0,-7.809968849414872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.0001004490914056,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,0.0001057777044479,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,7.812707190169021e-05,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193603515625,0.0,0.0,0.0001057777335518,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,0.0005017638904973,288.94549560546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702739236876,1.4081542154542605e-08,0.0010702598374336,-0.0359275005757808,0.0,0.0,0.0,-0.0117936339229345,60.0,-16.59389305114746,-0.0,-7.809968849414872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001003777433652,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001057025801856,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,7.807157817296684e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0001057026020134,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0005014075431972,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992647929228497e-08,0.0010694998782128,-0.0356949977576732,0.0,0.0,0.0,-0.0117495665326714,60.0,-16.579883575439453,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0001003777433652,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17510986328125,0.0,0.0,0.0001057025801856,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2299499511719,0.0,0.0,7.807157817296684e-05,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0001057026020134,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226257324219,0.0,0.0,0.0005014075431972,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695138480514,1.3992647929228497e-08,0.0010694998782128,-0.0356949977576732,0.0,0.0,0.0,-0.0117495665326714,60.0,-16.579883575439453,-0.0,-7.79887869839513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142333984375,0.0,0.0,0.0001002776625682,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,0.0001055971879395,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2173767089844,0.0,0.0,7.799373270245269e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1948547363281,0.0,0.0,0.0001055972097674,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0005009075975976,288.9209289550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684474837034,1.386794057367524e-08,0.0010684336302801,-0.0353688150644302,0.0,0.0,0.0,-0.0116877434775233,60.0,-16.5576229095459,-0.0,-7.783333444422169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
