time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,0.0004894845187664,288.67877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.00823211669922,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0001031890715239,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703674316406,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530334472656,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9648132324219,0.0,0.0,0.0004894845187664,288.67877197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133953154087,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.00823211669922,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.796704398468135e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9229431152344,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642639160156,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,0.0001031640131259,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,0.0004893656005151,288.6727905273437,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357435017824,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.999852180480955,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9581604003906,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0004892587894573,288.6667785644531,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232704611566e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.991888046264648,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,0.0004890648415312,288.6548156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.976621627807615,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90545654296875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9291076660156,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405822753906,0.0,0.0,0.0004890648415312,288.6548156738281,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.976621627807615,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0004889009869657,288.6428527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962374687194824,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001030660496326,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171447753906,0.0,0.0,0.0001030660714604,291.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.928466796875,0.0,0.0,0.0004889009869657,288.6428527832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.962374687194824,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0004887644317932,288.630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949044227600098,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9193420410156,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8821716308594,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,0.0004887644317932,288.630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.949044227600098,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,0.0004886559327133,288.6189270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.936705589294434,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071960449219,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,0.0001030143903335,290.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,0.0004886559327133,288.6189270019531,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.936705589294434,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90338134765625,0.0,0.0,7.607891893712804e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.0004886098904535,288.6129455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.930835723876951,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89508056640625,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973083496094,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0004885701928287,288.6069641113281,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.925175666809082,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.0004885079688392,288.5950012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914409637451172,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001029831983032,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8693542480469,0.0,0.0,0.0001029832128551,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.0004885079688392,288.5950012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.914409637451172,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.050000000745058,0.0004884640802629,288.5830383300781,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1756286621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90432071685791,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8708190917969,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8355407714844,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8573913574219,0.0,0.050000000745058,0.000102973957837,291.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.050000000745058,0.0004884640802629,288.5830383300781,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1756286621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90432071685791,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.711181640625,0.6412236094474792,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7038879394531,0.6412236094474792,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.6412236094474792,0.050000000745058,0.0317479781806468,290.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.6412236094474792,0.050000000745058,0.0429841913282871,291.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106018066406,0.6412236094474792,0.050000000745058,0.2038984894752502,287.505859375,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.67333984375,287.0364685058594,1.0,0.1097031012177467,0.1503936052322387,0.1503936052322387,1.0,1.0,-0.4348846077919006,0.0094765871763229,0.4254080057144165,-0.066328078508377,0.0,0.0,0.0,10.204489707946776,60.0,-195.7323303222656,-0.0,12.271096229553224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01031494140625,0.6376992464065552,0.050000000745058,0.0452134646475315,290.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.6376992464065552,0.050000000745058,0.0476119555532932,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.6376992464065552,0.050000000745058,0.0351660288870334,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101623535156,0.6376992464065552,0.050000000745058,0.0476119592785835,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0102844238281,0.6376992464065552,0.050000000745058,0.2258506268262863,286.9650573730469,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414123535156,286.8902282714844,1.0,0.1210760176181793,0.3007872104644775,0.3007872104644775,1.0,1.0,-0.4817584455013275,0.0448811016976833,0.4368773400783539,-0.0365626402199268,0.0,0.0,0.0,12.531946182250977,60.0,-115.99539947509766,-0.0,16.669029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.5870837569236755,0.050000000745058,0.0455944575369358,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.5870837569236755,0.050000000745058,0.0480131618678569,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.5870837569236755,0.050000000745058,0.0354623571038246,290.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.5870837569236755,0.050000000745058,0.0480131618678569,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.5870837569236755,0.050000000745058,0.2277537584304809,286.85595703125,291.1499938964844,264.85369873046875,263.4590148925781,284.230224609375,291.1649780273437,286.79400634765625,1.0,0.1364936381578445,0.5338968634605408,0.5338968634605408,1.0,1.0,-0.4858211278915405,0.1416079103946685,0.3442132472991943,0.0593989007174968,0.0,0.0,0.0,18.383346557617188,60.0,-433.4494323730469,-0.0,21.72278594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.5749824643135071,0.050000000745058,0.0456581003963947,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7820739746094,291.1499938964844,264.85467529296875,263.4596862792969,282.9478759765625,291.16180419921875,286.6289367675781,1.0,0.1405555307865142,0.6015744209289551,0.6015744209289551,1.0,1.0,-0.4864992499351501,0.1623766720294952,0.3241225779056549,0.0800220221281051,0.0,0.0,0.0,20.07529640197754,60.0,-766.1670532226562,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.5524856448173523,0.050000000745058,0.0457951687276363,290.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.5524856448173523,0.050000000745058,0.2287563532590866,286.33935546875,291.1499938964844,264.85723876953125,263.4614562988281,281.3702087402344,291.154052734375,286.0296936035156,1.0,0.148948386311531,0.7519680261611938,0.7519680261611938,1.0,1.0,-0.4879597723484039,0.1851433515548706,0.3028164207935333,0.1025210320949554,0.0,0.0,0.0,23.74289894104004,60.0,-1332.2945556640625,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6780090332031,306.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.834598453940386e-21,-7.384100772180231e-21,2.5495023182398435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47088623046875,297.1499938964844,293.1499938964844,0.0010745753534138,-97.60536193847656,287.2348937988281,0.5351332426071167,0.050000000745058,0.0459260381758213,290.46807861328125,297.1499938964844,293.1499938964844,0.0008866520947776,-84.80827331542969,286.9246826171875,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6819763183594,0.5351332426071167,0.050000000745058,0.0357202515006065,290.26336669921875,297.1499938964844,293.1499938964844,0.0011462145484983,-109.63542938232422,287.3232116699219,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459350585937,297.1499938964844,293.1499938964844,0.0007585737039335,-344.1819152832031,286.8033447265625,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8671875,291.1499938964844,264.8603210449219,263.4635925292969,281.0306396484375,291.1471862792969,286.01580810546875,1.0,0.1565066874027252,0.8010216355323792,0.8010216355323792,1.0,1.0,-0.4893542826175689,0.1889684945344925,0.3003857731819153,0.1061238944530487,0.0,0.0,1.0,27.244775772094727,60.0,980.1394653320312,-7118.5908203125,29.337596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56268310546875,308.9024963378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0128165083006024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.67424076795578,0.6742447018623352,-3.975126219302183e-06,0.0,1.300712665397441e-05,0.0,0.0,35.68970489501953,0.0,0.0,0.0,0.4220134019851684,4.0,0.0,1.0
713220,290.4935607910156,297.1499938964844,293.1499938964844,0.0020747308153659,-174.2620849609375,290.8975524902344,0.5115106701850891,0.050000000745058,0.046164646744728,290.48516845703125,297.1499938964844,293.1499938964844,0.0019247197778895,-170.2429656982422,290.65777587890625,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2935791015625,297.1499938964844,293.1499938964844,0.0020335698500275,-132.84951782226562,290.8105163574219,0.5115106701850891,0.050000000745058,0.0359058380126953,290.2782592773437,297.1499938964844,293.1499938964844,0.0022414345294237,-198.23887634277344,291.12750244140625,0.5115106701850891,0.050000000745058,0.0486135967075824,291.158447265625,297.1499938964844,293.1499938964844,0.0015530819073319,-651.6433715820312,290.1503601074219,0.5115106701850891,0.050000000745058,0.230601966381073,288.0589599609375,291.1499938964844,264.8680114746094,263.4688720703125,280.8509826660156,291.1551513671875,288.5760498046875,1.0,0.1693341881036758,0.8991289734840393,0.8991289734840393,1.0,1.0,-0.4918968975543976,0.1931032091379165,0.2987936735153198,0.1098296195268631,0.0,0.0,1.0,33.6290283203125,60.0,2544.961669921875,-7290.88720703125,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0218200683594,307.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,11059.681640625,18000.0,0.0,0.0,0.0499686859548091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758976697921753,1.4759156703948977,-1.799018536985386e-05,0.0,5.071186387795024e-05,0.0,0.0,357.4701843261719,0.0,0.0,0.0,0.8168143033981323,4.0,0.0,1.0
713280,290.4935607910156,297.1499938964844,293.1499938964844,0.0020747308153659,-174.2620849609375,290.8975524902344,0.5115106701850891,0.050000000745058,0.046164646744728,290.48516845703125,297.1499938964844,293.1499938964844,0.0019247197778895,-170.2429656982422,290.65777587890625,0.5115106701850891,0.050000000745058,0.0486135967075824,290.2935791015625,297.1499938964844,293.1499938964844,0.0020335698500275,-132.84951782226562,290.8105163574219,0.5115106701850891,0.050000000745058,0.0359058380126953,290.2782592773437,297.1499938964844,293.1499938964844,0.0022414345294237,-198.23887634277344,291.12750244140625,0.5115106701850891,0.050000000745058,0.0486135967075824,291.158447265625,297.1499938964844,293.1499938964844,0.0015530819073319,-651.6433715820312,290.1503601074219,0.5115106701850891,0.050000000745058,0.230601966381073,288.0589599609375,291.1499938964844,264.8680114746094,263.4688720703125,280.8509826660156,291.1551513671875,288.5760498046875,1.0,0.1693341881036758,0.8991289734840393,0.8991289734840393,1.0,1.0,-0.4918968975543976,0.1931032091379165,0.2987936735153198,0.1098296195268631,0.0,0.0,1.0,33.6290283203125,60.0,2544.961669921875,-7290.88720703125,34.89994430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0218200683594,307.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,11059.681640625,18000.0,0.0,0.0,0.0499686859548091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758976697921753,1.4759156703948977,-1.799018536985386e-05,0.0,5.071186387795024e-05,0.0,0.0,357.4701843261719,0.0,0.0,0.0,0.8168143033981323,4.0,0.0,1.0
713340,290.5416259765625,297.1499938964844,293.1499938964844,0.0028623053804039,-228.8867034912109,293.4581298828125,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5187683105469,297.1499938964844,293.1499938964844,0.0027590738609433,-232.3916931152344,293.2992858886719,0.4969705641269684,0.050000000745058,0.0488281846046447,290.33563232421875,297.1499938964844,293.1499938964844,0.0029136503580957,-181.19110107421875,293.51043701171875,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3157043457031,297.1499938964844,293.1499938964844,0.0031251043546944,-262.927978515625,293.81060791015625,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1923828125,297.1499938964844,293.1499938964844,0.0021525770425796,-860.5953979492188,292.48321533203125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5841369628906,291.1499938964844,264.8775939941406,263.4754638671875,280.7887268066406,291.187255859375,289.8608093261719,1.0,0.1794993281364441,0.9972363114356996,0.9972363114356996,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076477050781,60.0,1940.0662841796875,-6964.9091796875,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34576416015625,306.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,16258.2939453125,19080.0,0.0,0.0,0.0868695676326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6481488943099976,1.648171305656433,-2.2433579943026416e-05,0.0,8.816157060209662e-05,0.0,0.0,497.7905883789063,0.0,0.0,0.0,0.917375385761261,4.0,0.0,1.0
713400,290.5416259765625,297.1499938964844,293.1499938964844,0.0028623053804039,-228.8867034912109,293.4581298828125,0.4969705641269684,0.050000000745058,0.0463684275746345,290.5187683105469,297.1499938964844,293.1499938964844,0.0027590738609433,-232.3916931152344,293.2992858886719,0.4969705641269684,0.050000000745058,0.0488281846046447,290.33563232421875,297.1499938964844,293.1499938964844,0.0029136503580957,-181.19110107421875,293.51043701171875,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3157043457031,297.1499938964844,293.1499938964844,0.0031251043546944,-262.927978515625,293.81060791015625,0.4969705641269684,0.050000000745058,0.0488281846046447,291.1923828125,297.1499938964844,293.1499938964844,0.0021525770425796,-860.5953979492188,292.48321533203125,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5841369628906,291.1499938964844,264.8775939941406,263.4754638671875,280.7887268066406,291.187255859375,289.8608093261719,1.0,0.1794993281364441,0.9972363114356996,0.9972363114356996,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.1117494255304336,0.0,0.0,1.0,39.08076477050781,60.0,1940.0662841796875,-6964.9091796875,39.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34576416015625,306.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,16258.2939453125,19080.0,0.0,0.0,0.0868695676326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6481488943099976,1.648171305656433,-2.2433579943026416e-05,0.0,8.816157060209662e-05,0.0,0.0,497.7905883789063,0.0,0.0,0.0,0.917375385761261,4.0,0.0,1.0
713460,290.5948791503906,297.1499938964844,293.1499938964844,0.0035641675349324,-274.5207214355469,295.2869873046875,0.4871210157871246,0.050000000745058,0.0465371534228324,290.55596923828125,297.1499938964844,293.1499938964844,0.0035082157701253,-284.6612548828125,295.2011413574219,0.4871210157871246,0.050000000745058,0.0490058623254299,290.3839416503906,297.1499938964844,293.1499938964844,0.0036994575057178,-221.37762451171875,295.45074462890625,0.4871210157871246,0.050000000745058,0.0361955650150775,290.3601379394531,297.1499938964844,293.1499938964844,0.0039217481389641,-317.04815673828125,295.74371337890625,0.4871210157871246,0.050000000745058,0.0490058623254299,291.2327575683594,297.1499938964844,293.1499938964844,0.0026783482171595,-1034.3814697265625,294.1165466308594,0.4871210157871246,0.050000000745058,0.2324627190828323,290.5689697265625,291.1499938964844,264.88897705078125,263.4832763671875,280.806884765625,291.2271423339844,290.7809143066406,1.0,0.187464639544487,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.4958663284778595,0.1962170898914337,0.2996492385864258,0.1121588945388794,0.0,0.0,1.0,43.5941162109375,48.0,1407.6806640625,-6765.451171875,43.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4409484863281,305.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18522.953125,19080.0,0.0,0.0,0.1211840063333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7177518606185913,1.7177762985229492,-2.4368377125938423e-05,0.0,0.0001229863555636,0.0,0.0,563.5586547851562,0.0,0.0,0.0,0.9385522603988647,4.0,0.0,1.0
713520,290.5948791503906,297.1499938964844,293.1499938964844,0.0035641675349324,-274.5207214355469,295.2869873046875,0.4871210157871246,0.050000000745058,0.0465371534228324,290.55596923828125,297.1499938964844,293.1499938964844,0.0035082157701253,-284.6612548828125,295.2011413574219,0.4871210157871246,0.050000000745058,0.0490058623254299,290.3839416503906,297.1499938964844,293.1499938964844,0.0036994575057178,-221.37762451171875,295.45074462890625,0.4871210157871246,0.050000000745058,0.0361955650150775,290.3601379394531,297.1499938964844,293.1499938964844,0.0039217481389641,-317.04815673828125,295.74371337890625,0.4871210157871246,0.050000000745058,0.0490058623254299,291.2327575683594,297.1499938964844,293.1499938964844,0.0026783482171595,-1034.3814697265625,294.1165466308594,0.4871210157871246,0.050000000745058,0.2324627190828323,290.5689697265625,291.1499938964844,264.88897705078125,263.4832763671875,280.806884765625,291.2271423339844,290.7809143066406,1.0,0.187464639544487,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.4958663284778595,0.1962170898914337,0.2996492385864258,0.1121588945388794,0.0,0.0,1.0,43.5941162109375,48.0,1407.6806640625,-6765.451171875,43.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4409484863281,305.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18522.953125,19080.0,0.0,0.0,0.1211840063333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7177518606185913,1.7177762985229492,-2.4368377125938423e-05,0.0,0.0001229863555636,0.0,0.0,563.5586547851562,0.0,0.0,0.0,0.9385522603988647,4.0,0.0,1.0
713580,290.64752197265625,297.1499938964844,293.1499938964844,0.0041831396520137,-311.3178100585937,296.7421264648437,0.484813392162323,0.050000000745058,0.046579360961914,290.59283447265625,297.1499938964844,293.1499938964844,0.0041758539155125,-327.2935485839844,296.7227783203125,0.484813392162323,0.050000000745058,0.0490503087639808,290.4336853027344,297.1499938964844,293.1499938964844,0.004397286567837,-253.7430419921875,296.99462890625,0.484813392162323,0.050000000745058,0.0362283922731876,290.405029296875,297.1499938964844,293.1499938964844,0.0046399007551372,-361.0263366699219,297.2884826660156,0.484813392162323,0.050000000745058,0.0490503087639808,291.27423095703125,297.1499938964844,293.1499938964844,0.0031268363818526,-1172.8489990234375,295.4073181152344,0.484813392162323,0.050000000745058,0.2326735556125641,291.34503173828125,291.1499938964844,264.9019470214844,263.4921875,280.83447265625,291.2686462402344,291.5157165527344,1.0,0.1889129132032394,0.9979431629180908,0.9979431629180908,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.299872875213623,0.1121831536293029,0.0,0.0,0.9548071622848512,44.7220458984375,36.0,1047.19091796875,-6696.5498046875,44.700138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1842346191406,305.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19323.890625,19080.0,0.0,0.0,0.1512931585311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175573110580444,1.7175817489624023,-2.4545448468416e-05,0.0,0.0001535433257231,0.0,0.0,566.2098999023438,0.0,0.0,0.0,0.9373129606246948,4.0,0.0,1.0
713640,290.64752197265625,297.1499938964844,293.1499938964844,0.0041831396520137,-311.3178100585937,296.7421264648437,0.484813392162323,0.050000000745058,0.046579360961914,290.59283447265625,297.1499938964844,293.1499938964844,0.0041758539155125,-327.2935485839844,296.7227783203125,0.484813392162323,0.050000000745058,0.0490503087639808,290.4336853027344,297.1499938964844,293.1499938964844,0.004397286567837,-253.7430419921875,296.99462890625,0.484813392162323,0.050000000745058,0.0362283922731876,290.405029296875,297.1499938964844,293.1499938964844,0.0046399007551372,-361.0263366699219,297.2884826660156,0.484813392162323,0.050000000745058,0.0490503087639808,291.27423095703125,297.1499938964844,293.1499938964844,0.0031268363818526,-1172.8489990234375,295.4073181152344,0.484813392162323,0.050000000745058,0.2326735556125641,291.34503173828125,291.1499938964844,264.9019470214844,263.4921875,280.83447265625,291.2686462402344,291.5157165527344,1.0,0.1889129132032394,0.9979431629180908,0.9979431629180908,1.0,1.0,-0.4963163733482361,0.1964435279369354,0.299872875213623,0.1121831536293029,0.0,0.0,0.9548071622848512,44.7220458984375,36.0,1047.19091796875,-6696.5498046875,44.700138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1842346191406,305.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19323.890625,19080.0,0.0,0.0,0.1512931585311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175573110580444,1.7175817489624023,-2.4545448468416e-05,0.0,0.0001535433257231,0.0,0.0,566.2098999023438,0.0,0.0,0.0,0.9373129606246948,4.0,0.0,1.0
713700,290.6727294921875,297.1499938964844,293.1499938964844,0.004469237755984,-327.1687316894531,297.3695373535156,0.4860307574272156,0.050000000745058,0.0465570129454135,290.6105651855469,297.1499938964844,293.1499938964844,0.0044868448749184,-345.7817687988281,297.3810729980469,0.4860307574272156,0.050000000745058,0.0490267761051654,290.4584045410156,297.1499938964844,293.1499938964844,0.0047216485254466,-267.6438903808594,297.65924072265625,0.4860307574272156,0.050000000745058,0.036211010068655,290.4266662597656,297.1499938964844,293.1499938964844,0.0049779983237385,-380.0726623535156,297.9566955566406,0.4860307574272156,0.050000000745058,0.0490267761051654,291.2945251464844,297.1499938964844,293.1499938964844,0.0033279107883572,-1231.894775390625,295.96099853515625,0.4860307574272156,0.050000000745058,0.2325619161128997,291.6770935058594,291.1499938964844,264.9090270996094,263.4970397949219,280.84820556640625,291.2890625,291.83233642578125,1.0,0.1877219825983047,0.99811989068985,0.99811989068985,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720580220222,0.0,0.0,0.8862736225128174,44.1232795715332,36.0,919.0287475585938,-6691.06787109375,44.166839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2567749023437,305.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,20329.2265625,20160.0,0.0,0.0,0.1644465327262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659673810005188,1.6596972942352295,-2.358571691729594e-05,0.0,0.000166892321431,0.0,0.0,520.903076171875,0.0,0.0,0.0,0.9233586192131042,4.0,0.0,1.0
713760,290.69677734375,297.1499938964844,293.1499938964844,0.0047437800094485,-341.6958923339844,297.9449157714844,0.488552451133728,0.050000000745058,0.0465113520622253,290.6276550292969,297.1499938964844,293.1499938964844,0.0047865067608654,-362.7631530761719,297.9855041503906,0.488552451133728,0.050000000745058,0.0489786937832832,290.4822998046875,297.1499938964844,293.1499938964844,0.0050345854833722,-280.3729248046875,298.2685546875,0.488552451133728,0.050000000745058,0.0361754968762397,290.447509765625,297.1499938964844,293.1499938964844,0.0053062764927744,-397.5640258789063,298.5704650878906,0.488552451133728,0.050000000745058,0.0489786937832832,291.3142395019531,297.1499938964844,293.1499938964844,0.0035166007000952,-1285.6009521484375,296.4666748046875,0.488552451133728,0.050000000745058,0.2323338389396667,291.97930908203125,291.1499938964844,264.9164733886719,263.5021667480469,280.8617248535156,291.3089294433594,292.12115478515625,1.0,0.1854445040225982,0.99834406375885,0.99834406375885,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.8006067276000977,42.90071868896485,25.0,815.7923583984375,-6694.66015625,43.07944488525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4417419433594,305.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,22610.884765625,20160.0,0.0,0.0,0.176215723156929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.557188630104065,1.5572106838226318,-2.2099731722846627e-05,0.0,0.0001788365625543,0.0,0.0,449.1121215820313,0.0,0.0,0.0,0.8602455854415894,4.0,0.0,1.0
