time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7412109375,297.1499938964844,293.1499938964844,0.0052720238454639,-368.0961608886719,298.96563720703125,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6596984863281,297.1499938964844,293.1499938964844,0.0053662313148379,-393.63031005859375,299.0592956542969,0.4968235790729522,0.050000000745058,0.0488306544721126,290.52691650390625,297.1499938964844,293.1499938964844,0.0056423135101795,-303.4710693359375,299.3502502441406,0.4968235790729522,0.050000000745058,0.0360661558806896,290.48638916015625,297.1499938964844,293.1499938964844,0.0059493971057236,-429.4153747558594,299.6625061035156,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3514709472656,297.1499938964844,293.1499938964844,0.0038671947550028,-1382.140380859375,297.3558044433594,0.4968235790729522,0.050000000745058,0.2316315919160843,292.4988098144531,291.1499938964844,264.9323425292969,263.5130615234375,280.8876647949219,291.3465576171875,292.6083068847656,1.0,0.1784835457801818,0.9987924098968506,0.9987924098968506,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.5847365260124207,39.13739013671875,25.0,610.269287109375,-6557.04296875,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1069641113281,305.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,26171.8515625,20160.0,0.0,0.0,0.1951910853385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296612977981567,1.0296759605407717,-1.4618317436543292e-05,0.0,0.0001980941306101,0.0,0.0,176.09449768066406,0.0,0.0,0.0,0.6272117495536804,4.0,0.0,1.0
713880,290.7412109375,297.1499938964844,293.1499938964844,0.0052720238454639,-368.0961608886719,298.96563720703125,0.4968235790729522,0.050000000745058,0.0463707707822322,290.6596984863281,297.1499938964844,293.1499938964844,0.0053662313148379,-393.63031005859375,299.0592956542969,0.4968235790729522,0.050000000745058,0.0488306544721126,290.52691650390625,297.1499938964844,293.1499938964844,0.0056423135101795,-303.4710693359375,299.3502502441406,0.4968235790729522,0.050000000745058,0.0360661558806896,290.48638916015625,297.1499938964844,293.1499938964844,0.0059493971057236,-429.4153747558594,299.6625061035156,0.4968235790729522,0.050000000745058,0.0488306544721126,291.3514709472656,297.1499938964844,293.1499938964844,0.0038671947550028,-1382.140380859375,297.3558044433594,0.4968235790729522,0.050000000745058,0.2316315919160843,292.4988098144531,291.1499938964844,264.9323425292969,263.5130615234375,280.8876647949219,291.3465576171875,292.6083068847656,1.0,0.1784835457801818,0.9987924098968506,0.9987924098968506,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.5847365260124207,39.13739013671875,25.0,610.269287109375,-6557.04296875,39.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1069641113281,305.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,26171.8515625,20160.0,0.0,0.0,0.1951910853385925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296612977981567,1.0296759605407717,-1.4618317436543292e-05,0.0,0.0001980941306101,0.0,0.0,176.09449768066406,0.0,0.0,0.0,0.6272117495536804,4.0,0.0,1.0
713940,290.78057861328125,297.1499938964844,293.1499938964844,0.0058358483947813,-396.6708068847656,299.8167724609375,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6887512207031,297.1499938964844,293.1499938964844,0.0059861289337277,-426.552490234375,299.9591064453125,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5670471191406,297.1499938964844,293.1499938964844,0.0062976283952593,-328.2012023925781,300.2594909667969,0.5043280720710754,0.050000000745058,0.0359788537025451,290.52130126953125,297.1499938964844,293.1499938964844,0.0066525801084935,-463.8013610839844,300.5865783691406,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3851928710937,297.1499938964844,293.1499938964844,0.004223464988172,-1485.608154296875,298.0670471191406,0.5043280720710754,0.050000000745058,0.2310709208250045,292.82623291015625,291.1499938964844,264.949462890625,263.5248107910156,280.9115600585937,291.3807678222656,292.8593444824219,1.0,0.1731003671884536,0.9992407560348512,0.9992407560348512,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.3362183272838592,36.132022857666016,25.0,212.9079742431641,-5855.17626953125,37.09640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1523742675781,305.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,24334.853515625,19080.0,0.0,0.0,0.206949308514595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319740831851959,0.4319829940795898,-8.90958199306624e-06,0.0,0.0002100272395182,0.0,0.0,37.81464385986328,0.0,0.0,0.0,0.4064683616161346,4.0,0.0,1.0
714000,290.78057861328125,297.1499938964844,293.1499938964844,0.0058358483947813,-396.6708068847656,299.8167724609375,0.5043280720710754,0.050000000745058,0.0462585277855396,290.6887512207031,297.1499938964844,293.1499938964844,0.0059861289337277,-426.552490234375,299.9591064453125,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5670471191406,297.1499938964844,293.1499938964844,0.0062976283952593,-328.2012023925781,300.2594909667969,0.5043280720710754,0.050000000745058,0.0359788537025451,290.52130126953125,297.1499938964844,293.1499938964844,0.0066525801084935,-463.8013610839844,300.5865783691406,0.5043280720710754,0.050000000745058,0.0487124547362327,291.3851928710937,297.1499938964844,293.1499938964844,0.004223464988172,-1485.608154296875,298.0670471191406,0.5043280720710754,0.050000000745058,0.2310709208250045,292.82623291015625,291.1499938964844,264.949462890625,263.5248107910156,280.9115600585937,291.3807678222656,292.8593444824219,1.0,0.1731003671884536,0.9992407560348512,0.9992407560348512,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.1109617725014686,0.0,0.0,0.3362183272838592,36.132022857666016,25.0,212.9079742431641,-5855.17626953125,37.09640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1523742675781,305.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,24334.853515625,19080.0,0.0,0.0,0.206949308514595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319740831851959,0.4319829940795898,-8.90958199306624e-06,0.0,0.0002100272395182,0.0,0.0,37.81464385986328,0.0,0.0,0.0,0.4064683616161346,4.0,0.0,1.0
714060,290.8144226074219,297.1499938964844,293.1499938964844,0.0065894690342247,-440.0602416992188,300.4708251953125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.7145080566406,297.1499938964844,293.1499938964844,0.0068107973784208,-475.2462158203125,300.66357421875,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6025390625,297.1499938964844,293.1499938964844,0.0071811019442975,-365.0817260742188,300.98321533203125,0.5107658505439758,0.050000000745058,0.0359129719436168,290.55194091796875,297.1499938964844,293.1499938964844,0.0076169022358953,-515.5096435546875,301.33819580078125,0.5107658505439758,0.050000000745058,0.0486232563853263,291.4144592285156,297.1499938964844,293.1499938964844,0.0046753124333918,-1643.2945556640625,298.520751953125,0.5107658505439758,0.050000000745058,0.230647787451744,292.72039794921875,291.1499938964844,264.9676818847656,263.5373229980469,280.932861328125,291.41070556640625,292.613525390625,1.0,0.1688000857830047,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.1276004463434219,33.86321258544922,25.0,-494.8709106445313,-4594.916015625,35.105133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5905456542969,303.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20315.146484375,19080.0,0.0,0.0,0.2098074853420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704799681901931,0.1704870909452438,-7.118924713722663e-06,0.0,0.0002129279309883,0.0,0.0,11.181239128112791,0.0,0.0,0.0,0.3531798124313354,4.0,0.0,1.0
714120,290.8144226074219,297.1499938964844,293.1499938964844,0.0065894690342247,-440.0602416992188,300.4708251953125,0.5107658505439758,0.050000000745058,0.0461738184094429,290.7145080566406,297.1499938964844,293.1499938964844,0.0068107973784208,-475.2462158203125,300.66357421875,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6025390625,297.1499938964844,293.1499938964844,0.0071811019442975,-365.0817260742188,300.98321533203125,0.5107658505439758,0.050000000745058,0.0359129719436168,290.55194091796875,297.1499938964844,293.1499938964844,0.0076169022358953,-515.5096435546875,301.33819580078125,0.5107658505439758,0.050000000745058,0.0486232563853263,291.4144592285156,297.1499938964844,293.1499938964844,0.0046753124333918,-1643.2945556640625,298.520751953125,0.5107658505439758,0.050000000745058,0.230647787451744,292.72039794921875,291.1499938964844,264.9676818847656,263.5373229980469,280.932861328125,291.41070556640625,292.613525390625,1.0,0.1688000857830047,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.1105868965387344,0.0,0.0,0.1276004463434219,33.86321258544922,25.0,-494.8709106445313,-4594.916015625,35.105133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5905456542969,303.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20315.146484375,19080.0,0.0,0.0,0.2098074853420257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704799681901931,0.1704870909452438,-7.118924713722663e-06,0.0,0.0002129279309883,0.0,0.0,11.181239128112791,0.0,0.0,0.0,0.3531798124313354,4.0,0.0,1.0
714180,290.8425598144531,297.1499938964844,293.1499938964844,0.0076600010506808,-503.4573059082031,300.9978942871094,0.5163723230361938,0.050000000745058,0.0461077131330966,290.7366943359375,297.1499938964844,293.1499938964844,0.0079856449738144,-545.476806640625,301.24884033203125,0.5163723230361938,0.050000000745058,0.048553641885519,290.63330078125,297.1499938964844,293.1499938964844,0.0084581542760133,-418.4151611328125,301.6012878417969,0.5163723230361938,0.050000000745058,0.0358615554869174,290.5782470703125,297.1499938964844,293.1499938964844,0.0090373968705534,-590.4632568359375,302.0014343261719,0.5163723230361938,0.050000000745058,0.048553641885519,291.43865966796875,297.1499938964844,293.1499938964844,0.0052799708209931,-1876.60791015625,298.756591796875,0.5163723230361938,0.050000000745058,0.2303175777196884,292.1285095214844,291.1499938964844,264.98687744140625,263.5505065917969,280.9511108398437,291.4355773925781,291.955322265625,1.0,0.1653582155704498,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0332195311784744,32.09198760986328,25.0,-938.978759765625,-3996.293212890625,33.555545806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3431091308594,302.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,19358.990234375,19080.0,0.0,0.0,0.2030956596136093,0.0,0.0,0.0,0.0,1.0,6.666731496807188e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029049679636955,0.1029433906078338,-3.8421603676397353e-05,0.0,0.0002061162813333,0.0,0.0,6.3725409507751465,0.0,0.0,0.0,0.3393630087375641,4.0,0.0,1.0
714240,290.8425598144531,297.1499938964844,293.1499938964844,0.0076600010506808,-503.4573059082031,300.9978942871094,0.5163723230361938,0.050000000745058,0.0461077131330966,290.7366943359375,297.1499938964844,293.1499938964844,0.0079856449738144,-545.476806640625,301.24884033203125,0.5163723230361938,0.050000000745058,0.048553641885519,290.63330078125,297.1499938964844,293.1499938964844,0.0084581542760133,-418.4151611328125,301.6012878417969,0.5163723230361938,0.050000000745058,0.0358615554869174,290.5782470703125,297.1499938964844,293.1499938964844,0.0090373968705534,-590.4632568359375,302.0014343261719,0.5163723230361938,0.050000000745058,0.048553641885519,291.43865966796875,297.1499938964844,293.1499938964844,0.0052799708209931,-1876.60791015625,298.756591796875,0.5163723230361938,0.050000000745058,0.2303175777196884,292.1285095214844,291.1499938964844,264.98687744140625,263.5505065917969,280.9511108398437,291.4355773925781,291.955322265625,1.0,0.1653582155704498,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.110250324010849,0.0,0.0,0.0332195311784744,32.09198760986328,25.0,-938.978759765625,-3996.293212890625,33.555545806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3431091308594,302.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,19358.990234375,19080.0,0.0,0.0,0.2030956596136093,0.0,0.0,0.0,0.0,1.0,6.666731496807188e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029049679636955,0.1029433906078338,-3.8421603676397353e-05,0.0,0.0002061162813333,0.0,0.0,6.3725409507751465,0.0,0.0,0.0,0.3393630087375641,4.0,0.0,1.0
714300,290.85498046875,297.1499938964844,293.1499938964844,0.008280286565423,-537.2412109375,301.2734069824219,0.5188807845115662,0.050000000745058,0.0460801720619201,290.74676513671875,297.1499938964844,293.1499938964844,0.0086739920079708,-582.8551025390625,301.55517578125,0.5188807845115662,0.050000000745058,0.0485246405005455,290.6473083496094,297.1499938964844,293.1499938964844,0.0092145688831806,-446.7664794921875,301.9252624511719,0.5188807845115662,0.050000000745058,0.0358401350677013,290.5901184082031,297.1499938964844,293.1499938964844,0.0098928529769182,-630.3182983398438,302.3507080078125,0.5188807845115662,0.050000000745058,0.0485246405005455,291.4491882324219,297.1499938964844,293.1499938964844,0.0056100208312273,-2001.6875,298.87335205078125,0.5188807845115662,0.050000000745058,0.2301799952983856,291.7931823730469,291.1499938964844,264.996826171875,263.55731201171875,280.9592590332031,291.44635009765625,291.6369934082031,1.0,0.1639003604650497,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924540042877,0.1100929901003837,0.0,0.0,0.0240422897040843,31.353757858276367,25.0,-933.4768676757812,-3997.9345703125,32.910980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2972717285156,302.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,19192.56640625,18000.0,0.0,0.0,0.1962194144725799,0.0,0.0,0.0,0.0,1.0,0.0007879536715336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947708785533905,0.0967871248722076,-0.0020162491127848,0.0,0.0001991377503145,0.0,0.0,5.943453311920166,0.0,0.0,0.0,0.3227922320365906,4.0,0.0,1.0
714360,290.86676025390625,297.1499938964844,293.1499938964844,0.0089342026039958,-569.675537109375,301.57379150390625,0.5212026238441467,0.050000000745058,0.0460556931793689,290.75640869140625,297.1499938964844,293.1499938964844,0.009407814592123,-618.7951049804688,301.8862609863281,0.5212026238441467,0.050000000745058,0.0484988652169704,290.66070556640625,297.1499938964844,293.1499938964844,0.0100272120907902,-473.98724365234375,302.2726745605469,0.5212026238441467,0.050000000745058,0.0358210951089859,290.6014099121094,297.1499938964844,293.1499938964844,0.0108243031427264,-668.6071166992188,302.7230529785156,0.5212026238441467,0.050000000745058,0.0484988652169704,291.4590759277344,297.1499938964844,293.1499938964844,0.005941207986325,-2121.820068359375,299.01959228515625,0.5212026238441467,0.050000000745058,0.2300577312707901,291.5016174316406,291.1499938964844,265.0069580078125,263.5642395019531,280.9669494628906,291.4563903808594,291.3719482421875,1.0,0.1625923365354538,1.0,1.0,0.9993426203727722,1.0,-0.4907363355159759,0.1946450769901275,0.296091228723526,0.1099424585700035,0.0,0.0,0.0300470534712076,30.697473526000977,25.0,-840.59716796875,-4079.58642578125,32.33860397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555847167969,302.8118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.798828125,18000.0,0.0,0.0,0.1873803734779358,0.0,0.0,0.0,0.0,1.0,0.0011891116155311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924926027655601,0.0967391058802604,-0.0042465003207325,0.0,0.0001901672512758,0.0,0.0,5.726483345031738,0.0,0.0,0.0,0.33183553814888,4.0,0.0,1.0
714420,290.8893737792969,297.1499938964844,293.1499938964844,0.0103295678272843,-628.17822265625,302.2394104003906,0.525320827960968,0.050000000745058,0.0460144840180873,290.7751159667969,297.1499938964844,293.1499938964844,0.011004869826138,-683.8514404296875,302.6116027832031,0.525320827960968,0.050000000745058,0.0484554655849933,290.6866149902344,297.1499938964844,293.1499938964844,0.0118159977719187,-523.114013671875,303.02471923828125,0.525320827960968,0.050000000745058,0.0357890427112579,290.6228942871094,297.1499938964844,293.1499938964844,0.0129212047904729,-737.8097534179688,303.5221252441406,0.525320827960968,0.050000000745058,0.0484554655849933,291.4779357910156,297.1499938964844,293.1499938964844,0.0065938457846641,-2338.268798828125,299.4033508300781,0.525320827960968,0.050000000745058,0.2298518717288971,291.0906066894531,291.1499938964844,265.0277099609375,263.5784912109375,280.98175048828125,291.4753723144531,291.0231018066406,1.0,0.1603626757860183,1.0,1.0,0.9988733530044556,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.0681216418743133,29.59204864501953,25.0,-504.4745178222656,-4466.1083984375,31.375873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9475402832031,304.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.974609375,18000.0,0.0,0.0,0.1665038913488388,0.0,0.0,0.0,0.0,1.0,0.0003970987454522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039203181862831,0.1044705212116241,-0.0005502072162926,0.0,0.0001689802884357,0.0,0.0,6.174793720245361,0.0,0.0,0.0,0.3324059844017029,4.0,0.0,1.0
714480,290.8893737792969,297.1499938964844,293.1499938964844,0.0103295678272843,-628.17822265625,302.2394104003906,0.525320827960968,0.050000000745058,0.0460144840180873,290.7751159667969,297.1499938964844,293.1499938964844,0.011004869826138,-683.8514404296875,302.6116027832031,0.525320827960968,0.050000000745058,0.0484554655849933,290.6866149902344,297.1499938964844,293.1499938964844,0.0118159977719187,-523.114013671875,303.02471923828125,0.525320827960968,0.050000000745058,0.0357890427112579,290.6228942871094,297.1499938964844,293.1499938964844,0.0129212047904729,-737.8097534179688,303.5221252441406,0.525320827960968,0.050000000745058,0.0484554655849933,291.4779357910156,297.1499938964844,293.1499938964844,0.0065938457846641,-2338.268798828125,299.4033508300781,0.525320827960968,0.050000000745058,0.2298518717288971,291.0906066894531,291.1499938964844,265.0277099609375,263.5784912109375,280.98175048828125,291.4753723144531,291.0231018066406,1.0,0.1603626757860183,1.0,1.0,0.9988733530044556,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.109656736254692,0.0,0.0,0.0681216418743133,29.59204864501953,25.0,-504.4745178222656,-4466.1083984375,31.375873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9475402832031,304.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.974609375,18000.0,0.0,0.0,0.1665038913488388,0.0,0.0,0.0,0.0,1.0,0.0003970987454522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039203181862831,0.1044705212116241,-0.0005502072162926,0.0,0.0001689802884357,0.0,0.0,6.174793720245361,0.0,0.0,0.0,0.3324059844017029,4.0,0.0,1.0
714540,290.9117431640625,297.1499938964844,293.1499938964844,0.0118035050109028,-675.4284057617188,302.9603576660156,0.5299273729324341,0.050000000745058,0.0459713824093341,290.7939147949219,297.1499938964844,293.1499938964844,0.0127414343878626,-736.7327880859375,303.3876342773437,0.5299273729324341,0.050000000745058,0.0484100803732872,290.7126770019531,297.1499938964844,293.1499938964844,0.0137841748073697,-562.764404296875,303.817138671875,0.5299273729324341,0.050000000745058,0.035755518823862,290.6441955566406,297.1499938964844,293.1499938964844,0.0170845761895179,-852.1478271484375,304.1146545410156,0.5521504282951355,0.0671477988362312,0.0534794554114341,291.4967346191406,297.1499938964844,293.1499938964844,0.0072105964645743,-2512.285888671875,299.8900146484375,0.5299273729324341,0.050000000745058,0.2296365797519683,290.92877197265625,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.4941101074219,290.9203796386719,1.0,0.1586249470710754,1.0,1.0,0.9984040856361388,1.0,-0.4959141612052917,0.1969688534736633,0.2989453077316284,0.1107435598969459,0.0,0.0,0.111060120165348,28.487106323242188,28.0,-136.20787048339844,-4941.1484375,30.95970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1056213378906,306.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.599609375,18000.0,0.0,0.0,0.145214557647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233470737934112,0.1233535706996917,-6.49511684969184e-06,0.0,0.0001473743177484,0.0,0.0,7.332456111907959,0.0,0.0,0.0,0.3349879086017608,4.0,0.0,1.0
714600,290.9117431640625,297.1499938964844,293.1499938964844,0.0118035050109028,-675.4284057617188,302.9603576660156,0.5299273729324341,0.050000000745058,0.0459713824093341,290.7939147949219,297.1499938964844,293.1499938964844,0.0127414343878626,-736.7327880859375,303.3876342773437,0.5299273729324341,0.050000000745058,0.0484100803732872,290.7126770019531,297.1499938964844,293.1499938964844,0.0137841748073697,-562.764404296875,303.817138671875,0.5299273729324341,0.050000000745058,0.035755518823862,290.6441955566406,297.1499938964844,293.1499938964844,0.0170845761895179,-852.1478271484375,304.1146545410156,0.5521504282951355,0.0671477988362312,0.0534794554114341,291.4967346191406,297.1499938964844,293.1499938964844,0.0072105964645743,-2512.285888671875,299.8900146484375,0.5299273729324341,0.050000000745058,0.2296365797519683,290.92877197265625,291.1499938964844,265.049072265625,263.5931091308594,280.9940185546875,291.4941101074219,290.9203796386719,1.0,0.1586249470710754,1.0,1.0,0.9984040856361388,1.0,-0.4959141612052917,0.1969688534736633,0.2989453077316284,0.1107435598969459,0.0,0.0,0.111060120165348,28.487106323242188,28.0,-136.20787048339844,-4941.1484375,30.95970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1056213378906,306.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.599609375,18000.0,0.0,0.0,0.145214557647705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233470737934112,0.1233535706996917,-6.49511684969184e-06,0.0,0.0001473743177484,0.0,0.0,7.332456111907959,0.0,0.0,0.0,0.3349879086017608,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.0133832031860947,-714.3356323242188,303.6903686523437,0.5448139905929565,0.050000000745058,0.0458494126796722,290.8195495605469,297.1499938964844,293.1499938964844,0.0147031378000974,-781.51123046875,304.1268615722656,0.5449114441871643,0.0518650412559509,0.0483024567365646,290.7611694335937,297.1499938964844,293.1499938964844,0.026007242500782,-775.8985595703125,304.1064147949219,0.6154197454452515,0.0804017782211303,0.0486981607973575,290.7152404785156,297.1499938964844,293.1499938964844,0.0564594194293022,-1591.9024658203125,304.0608825683594,0.7088966369628906,0.1163815408945083,0.1002368777990341,291.5187683105469,297.1499938964844,293.1499938964844,0.0077846879139542,-2651.52294921875,300.4144897460937,0.5448139905929565,0.050000000745058,0.2290273010730743,290.9205627441406,291.1499938964844,265.0708923339844,263.6080627441406,280.9709777832031,291.5157165527344,290.9123229980469,1.0,0.1596357971429824,1.0,1.0,0.997961163520813,1.0,-0.56654292345047,0.2260787189006805,0.3404642343521118,0.127162292599678,0.0,0.0,0.1423245072364807,25.85373306274414,31.0,-38.34348678588867,-5568.615234375,35.24419021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.620849609375,307.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.275390625,18000.0,0.0,0.0,0.1269924789667129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403525471687317,0.1403590738773346,-6.525026492454344e-06,0.0,0.0001288812200073,0.0,0.0,8.403055191040039,0.0,0.0,0.0,0.3375540971755981,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.0133832031860947,-714.3356323242188,303.6903686523437,0.5448139905929565,0.050000000745058,0.0458494126796722,290.8195495605469,297.1499938964844,293.1499938964844,0.0147031378000974,-781.51123046875,304.1268615722656,0.5449114441871643,0.0518650412559509,0.0483024567365646,290.7611694335937,297.1499938964844,293.1499938964844,0.026007242500782,-775.8985595703125,304.1064147949219,0.6154197454452515,0.0804017782211303,0.0486981607973575,290.7152404785156,297.1499938964844,293.1499938964844,0.0564594194293022,-1591.9024658203125,304.0608825683594,0.7088966369628906,0.1163815408945083,0.1002368777990341,291.5187683105469,297.1499938964844,293.1499938964844,0.0077846879139542,-2651.52294921875,300.4144897460937,0.5448139905929565,0.050000000745058,0.2290273010730743,290.9205627441406,291.1499938964844,265.0708923339844,263.6080627441406,280.9709777832031,291.5157165527344,290.9123229980469,1.0,0.1596357971429824,1.0,1.0,0.997961163520813,1.0,-0.56654292345047,0.2260787189006805,0.3404642343521118,0.127162292599678,0.0,0.0,0.1423245072364807,25.85373306274414,31.0,-38.34348678588867,-5568.615234375,35.24419021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.620849609375,307.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.275390625,18000.0,0.0,0.0,0.1269924789667129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403525471687317,0.1403590738773346,-6.525026492454344e-06,0.0,0.0001288812200073,0.0,0.0,8.403055191040039,0.0,0.0,0.0,0.3375540971755981,4.0,0.0,1.0
714780,290.96368408203125,297.1499938964844,293.1499938964844,0.0188120994716882,-852.3248291015625,304.12554931640625,0.6083433628082275,0.068874105811119,0.0528398565948009,290.8883972167969,297.1499938964844,293.1499938964844,0.0419213771820068,-1336.8826904296875,304.08746337890625,0.6962440609931946,0.0971357077360153,0.0831103473901748,290.8983459472656,297.1499938964844,293.1499938964844,0.0583125911653041,-1201.297119140625,304.0682678222656,0.7424718737602234,0.1132790595293045,0.0747714862227439,290.82684326171875,297.1499938964844,293.1499938964844,0.0893664807081222,-2224.482421875,304.0364074707031,0.8242579102516174,0.1554793268442154,0.138784110546112,291.5523986816406,297.1499938964844,293.1499938964844,0.0083930203691124,-2800.587890625,300.867919921875,0.5753074884414673,0.050000000745058,0.2280597686767578,290.79217529296875,291.1499938964844,265.093017578125,263.6231994628906,280.874267578125,291.5483703613281,290.7514038085937,1.0,0.1640460789203643,1.0,1.0,0.9975183010101318,1.0,-0.6930794715881348,0.2800539433956146,0.4130255281925201,0.1550042927265167,0.0,0.0,0.1963261663913726,21.853328704833984,34.0,-195.8173370361328,-6519.5517578125,44.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5006408691406,307.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.810546875,18000.0,0.0,0.0,0.1143356412649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667902469635009,0.1667968183755874,-6.561796908499673e-06,0.0,0.0001160361425718,0.0,0.0,10.089438438415527,0.0,0.0,0.0,0.3416227102279663,4.0,0.0,1.0
714840,290.96368408203125,297.1499938964844,293.1499938964844,0.0188120994716882,-852.3248291015625,304.12554931640625,0.6083433628082275,0.068874105811119,0.0528398565948009,290.8883972167969,297.1499938964844,293.1499938964844,0.0419213771820068,-1336.8826904296875,304.08746337890625,0.6962440609931946,0.0971357077360153,0.0831103473901748,290.8983459472656,297.1499938964844,293.1499938964844,0.0583125911653041,-1201.297119140625,304.0682678222656,0.7424718737602234,0.1132790595293045,0.0747714862227439,290.82684326171875,297.1499938964844,293.1499938964844,0.0893664807081222,-2224.482421875,304.0364074707031,0.8242579102516174,0.1554793268442154,0.138784110546112,291.5523986816406,297.1499938964844,293.1499938964844,0.0083930203691124,-2800.587890625,300.867919921875,0.5753074884414673,0.050000000745058,0.2280597686767578,290.79217529296875,291.1499938964844,265.093017578125,263.6231994628906,280.874267578125,291.5483703613281,290.7514038085937,1.0,0.1640460789203643,1.0,1.0,0.9975183010101318,1.0,-0.6930794715881348,0.2800539433956146,0.4130255281925201,0.1550042927265167,0.0,0.0,0.1963261663913726,21.853328704833984,34.0,-195.8173370361328,-6519.5517578125,44.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5006408691406,307.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.810546875,18000.0,0.0,0.0,0.1143356412649154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667902469635009,0.1667968183755874,-6.561796908499673e-06,0.0,0.0001160361425718,0.0,0.0,10.089438438415527,0.0,0.0,0.0,0.3416227102279663,4.0,0.0,1.0
714900,291.0031433105469,297.1499938964844,293.1499938964844,0.0353980809450149,-1163.6251220703125,304.0997619628906,0.6954894661903381,0.0888455510139465,0.0715706869959831,290.9515380859375,297.1499938964844,293.1499938964844,0.0581981390714645,-1626.057373046875,304.0694274902344,0.7630409598350525,0.1133967936038971,0.1002245843410492,290.9872131347656,297.1499938964844,293.1499938964844,0.0693280324339866,-1353.7723388671875,304.0632019042969,0.7947707176208496,0.124353714287281,0.0834700167179107,290.88641357421875,297.1499938964844,293.1499938964844,0.1043774634599685,-2522.790283203125,304.02978515625,0.882707417011261,0.1732106357812881,0.1559401452541351,291.57574462890625,297.1499938964844,293.1499938964844,0.0087158735841512,-2881.033935546875,301.0601501464844,0.5964611768722534,0.050000000745058,0.2275268882513046,290.66363525390625,291.1499938964844,265.1041564941406,263.6308288574219,280.796142578125,291.5712280273437,290.6208190917969,1.0,0.1676207184791565,1.0,1.0,0.9972968697547911,1.0,-0.7664883732795715,0.3125002384185791,0.4539881348609924,0.1700265556573867,0.0,0.0,0.2414954453706741,19.71539306640625,34.0,-260.4950866699219,-7208.6279296875,51.26945114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1804504394531,307.1911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17804.896484375,18000.0,0.0,0.0,0.1111266389489173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936030685901641,0.193609669804573,-6.599325388378929e-06,0.0,0.0001127794166677,0.0,0.0,11.844910621643066,0.0,0.0,0.0,0.3458943367004394,4.0,0.0,1.0
714960,291.0604553222656,297.1499938964844,293.1499938964844,0.0515360459685325,-1431.5677490234375,304.0797119140625,0.7638100385665894,0.1047952026128768,0.0874682441353797,291.02557373046875,297.1499938964844,293.1499938964844,0.0709560140967369,-1865.6104736328125,304.0610046386719,0.8208338618278503,0.1267211437225341,0.1141303852200508,291.0654602050781,297.1499938964844,293.1499938964844,0.0790175721049308,-1492.826416015625,304.06134033203125,0.8415964245796204,0.136369526386261,0.0913201719522476,290.9466552734375,297.1499938964844,293.1499938964844,0.1190940365195274,-2807.261962890625,304.0249328613281,0.9452028274536132,0.1900509297847747,0.1721921414136886,291.6034851074219,297.1499938964844,293.1499938964844,0.0090317633002996,-2955.455810546875,301.2421875,0.6151381731033325,0.050000000745058,0.2271166294813156,290.5468139648437,291.1499938964844,265.1153259277344,263.63848876953125,280.7210693359375,291.5986022949219,290.5248718261719,1.0,0.1718681305646896,1.0,1.0,0.9977596998214722,1.0,-0.8306930661201477,0.3416367769241333,0.4890562891960144,0.1821674406528473,0.0,0.0,0.2936937510967254,18.15672492980957,25.0,-213.4069366455078,-8024.078125,58.193172454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6659851074219,307.35479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.1875,18000.0,0.0,0.0,0.110693335533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337456941604614,0.233752354979515,-6.667569323326461e-06,0.0,0.0001123396577895,0.0,0.0,14.591086387634276,0.0,0.0,0.0,0.3527510166168213,4.0,0.0,1.0
715020,291.1889038085937,297.1499938964844,293.1499938964844,0.0748255774378776,-1841.2552490234373,304.06500244140625,0.8589658737182617,0.1317102611064911,0.112879104912281,291.1839904785156,297.1499938964844,293.1499938964844,0.0888310819864273,-2213.630126953125,304.0612487792969,0.8984321355819702,0.1484134048223495,0.1357392221689224,291.1952514648437,297.1499938964844,293.1499938964844,0.0989724099636077,-1783.17333984375,304.0577392578125,0.9278801083564758,0.1628327816724777,0.1093753725290298,291.03546142578125,297.1499938964844,293.1499938964844,0.1093900129199028,-2612.631591796875,304.0859375,0.9553499221801758,0.2276527434587478,0.1599535942077636,291.6670227050781,297.1499938964844,293.1499938964844,0.0095345098525285,-3046.972412109375,301.62274169921875,0.6351860165596008,0.050000000745058,0.2267177700996399,290.55682373046875,291.1499938964844,265.1376953125,263.65380859375,280.660888671875,291.6618957519531,290.5841979980469,1.0,0.1760680526494979,1.0,1.0,0.9986854195594788,1.0,-0.8936746120452881,0.3708697855472564,0.5228047966957092,0.1931569129228592,0.0,0.0,0.3760024309158325,16.658824920654297,28.0,89.96626281738281,-9209.62109375,65.82982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17516.4140625,18000.0,0.0,0.0,0.118414007127285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311406373977661,0.3311475813388824,-6.929458777449327e-06,0.0,0.0001201751583721,0.0,0.0,22.118558883666992,0.0,0.0,0.0,0.3725005686283111,4.0,0.0,1.0
715080,291.1889038085937,297.1499938964844,293.1499938964844,0.0748255774378776,-1841.2552490234373,304.06500244140625,0.8589658737182617,0.1317102611064911,0.112879104912281,291.1839904785156,297.1499938964844,293.1499938964844,0.0888310819864273,-2213.630126953125,304.0612487792969,0.8984321355819702,0.1484134048223495,0.1357392221689224,291.1952514648437,297.1499938964844,293.1499938964844,0.0989724099636077,-1783.17333984375,304.0577392578125,0.9278801083564758,0.1628327816724777,0.1093753725290298,291.03546142578125,297.1499938964844,293.1499938964844,0.1093900129199028,-2612.631591796875,304.0859375,0.9553499221801758,0.2276527434587478,0.1599535942077636,291.6670227050781,297.1499938964844,293.1499938964844,0.0095345098525285,-3046.972412109375,301.62274169921875,0.6351860165596008,0.050000000745058,0.2267177700996399,290.55682373046875,291.1499938964844,265.1376953125,263.65380859375,280.660888671875,291.6618957519531,290.5841979980469,1.0,0.1760680526494979,1.0,1.0,0.9986854195594788,1.0,-0.8936746120452881,0.3708697855472564,0.5228047966957092,0.1931569129228592,0.0,0.0,0.3760024309158325,16.658824920654297,28.0,89.96626281738281,-9209.62109375,65.82982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,307.4632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17516.4140625,18000.0,0.0,0.0,0.118414007127285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311406373977661,0.3311475813388824,-6.929458777449327e-06,0.0,0.0001201751583721,0.0,0.0,22.118558883666992,0.0,0.0,0.0,0.3725005686283111,4.0,0.0,1.0
715140,291.3161926269531,297.1499938964844,293.1499938964844,0.0929003059864044,-2176.2783203125,304.06329345703125,0.9313285946846008,0.1555813103914261,0.134835660457611,291.3376770019531,297.1499938964844,293.1499938964844,0.1030916273593902,-2491.15234375,304.06707763671875,0.9606170654296876,0.1670782715082168,0.1542963832616806,291.3126525878906,297.1499938964844,293.1499938964844,0.115526795387268,-2010.909912109375,304.0616455078125,0.9866984486579896,0.1885355412960052,0.124135822057724,291.0572814941406,297.1499938964844,293.1499938964844,0.0973124876618385,-2370.496337890625,304.1260681152344,0.9419310688972472,0.2767480611801147,0.1462208926677703,291.7318420410156,297.1499938964844,293.1499938964844,0.0099592097103595,-3106.6298828125,301.9975891113281,0.645613968372345,0.050000000745058,0.2265460640192031,290.7064208984375,291.1499938964844,265.1600036621094,263.6690673828125,280.6245422363281,291.7270812988281,290.7118530273437,1.0,0.1818498075008392,1.0,1.0,0.9996110796928406,1.0,-0.9441664814949036,0.3947639763355255,0.5494025349617004,0.2012699842453003,0.0,0.0,0.4231633245944977,16.253080368041992,48.0,113.14070892333984,-9706.3837890625,73.8015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536804199219,306.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17562.0078125,18000.0,0.0,0.0,0.1337790787220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021428823471069,0.4021501243114471,-7.233767519210232e-06,0.0,0.0001357687579002,0.0,0.0,28.7309799194336,0.0,0.0,0.0,0.390603244304657,4.0,0.0,1.0
715200,291.3161926269531,297.1499938964844,293.1499938964844,0.0929003059864044,-2176.2783203125,304.06329345703125,0.9313285946846008,0.1555813103914261,0.134835660457611,291.3376770019531,297.1499938964844,293.1499938964844,0.1030916273593902,-2491.15234375,304.06707763671875,0.9606170654296876,0.1670782715082168,0.1542963832616806,291.3126525878906,297.1499938964844,293.1499938964844,0.115526795387268,-2010.909912109375,304.0616455078125,0.9866984486579896,0.1885355412960052,0.124135822057724,291.0572814941406,297.1499938964844,293.1499938964844,0.0973124876618385,-2370.496337890625,304.1260681152344,0.9419310688972472,0.2767480611801147,0.1462208926677703,291.7318420410156,297.1499938964844,293.1499938964844,0.0099592097103595,-3106.6298828125,301.9975891113281,0.645613968372345,0.050000000745058,0.2265460640192031,290.7064208984375,291.1499938964844,265.1600036621094,263.6690673828125,280.6245422363281,291.7270812988281,290.7118530273437,1.0,0.1818498075008392,1.0,1.0,0.9996110796928406,1.0,-0.9441664814949036,0.3947639763355255,0.5494025349617004,0.2012699842453003,0.0,0.0,0.4231633245944977,16.253080368041992,48.0,113.14070892333984,-9706.3837890625,73.8015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5536804199219,306.752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17562.0078125,18000.0,0.0,0.0,0.1337790787220001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021428823471069,0.4021501243114471,-7.233767519210232e-06,0.0,0.0001357687579002,0.0,0.0,28.7309799194336,0.0,0.0,0.0,0.390603244304657,4.0,0.0,1.0
715260,291.4368896484375,297.1499938964844,293.1499938964844,0.1104959547519683,-2501.9560546875,304.0628967285156,0.9491860270500184,0.1775605976581573,0.1550353020429611,291.49920654296875,297.1499938964844,293.1499938964844,0.1151943951845169,-2722.27685546875,304.0746765136719,0.9601036906242372,0.1803010106086731,0.1685319244861602,291.3810729980469,297.1499938964844,293.1499938964844,0.1172361448407173,-2037.716064453125,304.0840759277344,0.9642249941825868,0.2211896628141403,0.1260356456041336,291.1026916503906,297.1499938964844,293.1499938964844,0.1174725145101547,-2761.381591796875,304.1007080078125,0.9642249941825868,0.3206623494625091,0.1706420481204986,291.7937927246094,297.1499938964844,293.1499938964844,0.0105158286169171,-3200.0703125,302.3298645019531,0.627739667892456,0.050000000745058,0.2268534749746322,290.71319580078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5595703125,291.7894897460937,290.7075500488281,1.0,0.1961990743875503,0.9992417097091676,0.9992417097091676,0.9997666478157043,1.0,-1.0166789293289185,0.4294759035110473,0.5872030258178711,0.212613359093666,0.0,0.0,0.4801412224769592,18.65149688720703,68.0,8.453113555908203,-10327.8837890625,91.88288879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0638122558594,305.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17344.478515625,18000.0,0.0,0.0,0.1540840715169906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892251193523407,0.4892327487468719,-7.640414878551383e-06,0.0,0.000156375739607,0.0,0.0,38.13533401489258,0.0,0.0,0.0,0.4158806502819061,4.0,0.0,1.0
715320,291.4368896484375,297.1499938964844,293.1499938964844,0.1104959547519683,-2501.9560546875,304.0628967285156,0.9491860270500184,0.1775605976581573,0.1550353020429611,291.49920654296875,297.1499938964844,293.1499938964844,0.1151943951845169,-2722.27685546875,304.0746765136719,0.9601036906242372,0.1803010106086731,0.1685319244861602,291.3810729980469,297.1499938964844,293.1499938964844,0.1172361448407173,-2037.716064453125,304.0840759277344,0.9642249941825868,0.2211896628141403,0.1260356456041336,291.1026916503906,297.1499938964844,293.1499938964844,0.1174725145101547,-2761.381591796875,304.1007080078125,0.9642249941825868,0.3206623494625091,0.1706420481204986,291.7937927246094,297.1499938964844,293.1499938964844,0.0105158286169171,-3200.0703125,302.3298645019531,0.627739667892456,0.050000000745058,0.2268534749746322,290.71319580078125,291.1499938964844,265.1820983886719,263.6842041015625,280.5595703125,291.7894897460937,290.7075500488281,1.0,0.1961990743875503,0.9992417097091676,0.9992417097091676,0.9997666478157043,1.0,-1.0166789293289185,0.4294759035110473,0.5872030258178711,0.212613359093666,0.0,0.0,0.4801412224769592,18.65149688720703,68.0,8.453113555908203,-10327.8837890625,91.88288879394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0638122558594,305.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17344.478515625,18000.0,0.0,0.0,0.1540840715169906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892251193523407,0.4892327487468719,-7.640414878551383e-06,0.0,0.000156375739607,0.0,0.0,38.13533401489258,0.0,0.0,0.0,0.4158806502819061,4.0,0.0,1.0
715380,291.5511779785156,297.1499938964844,293.1499938964844,0.128462478518486,-2825.179931640625,304.0619812011719,0.942257046699524,0.1977850049734115,0.1736999154090881,291.6802673339844,297.1499938964844,293.1499938964844,0.1217816472053527,-2845.7529296875,304.0888977050781,0.925471305847168,0.1853813678026199,0.174607440829277,291.4831848144531,297.1499938964844,293.1499938964844,0.1526083350181579,-2524.3623046875,304.04644775390625,0.987151265144348,0.2454158812761306,0.1554035991430282,291.1928100585937,297.1499938964844,293.1499938964844,0.152891993522644,-3420.561279296875,304.0575256347656,0.987151265144348,0.3543611764907837,0.2104038894176483,291.8569641113281,297.1499938964844,293.1499938964844,0.0111755914986133,-3316.157470703125,302.6237487792969,0.6005679368972778,0.050000000745058,0.2274245470762252,290.6116638183594,291.1499938964844,265.203857421875,263.6990966796875,280.4474792480469,291.852783203125,290.5976257324219,1.0,0.2182627916336059,0.998483419418335,0.998483419418335,0.999922215938568,1.0,-1.1299099922180176,0.4839950799942016,0.6459149122238159,0.2309611141681671,0.0,0.0,0.5577278733253479,22.9763240814209,88.0,-119.5801010131836,-11339.3447265625,126.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6590881347656,305.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,16833.955078125,18000.0,0.0,0.0,0.1793029308319091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239930391311646,0.6240015029907227,-8.43291672936175e-06,0.0,0.0001819696772145,0.0,0.0,56.523868560791016,0.0,0.0,0.0,0.459421694278717,4.0,0.0,1.0
715440,291.5511779785156,297.1499938964844,293.1499938964844,0.128462478518486,-2825.179931640625,304.0619812011719,0.942257046699524,0.1977850049734115,0.1736999154090881,291.6802673339844,297.1499938964844,293.1499938964844,0.1217816472053527,-2845.7529296875,304.0888977050781,0.925471305847168,0.1853813678026199,0.174607440829277,291.4831848144531,297.1499938964844,293.1499938964844,0.1526083350181579,-2524.3623046875,304.04644775390625,0.987151265144348,0.2454158812761306,0.1554035991430282,291.1928100585937,297.1499938964844,293.1499938964844,0.152891993522644,-3420.561279296875,304.0575256347656,0.987151265144348,0.3543611764907837,0.2104038894176483,291.8569641113281,297.1499938964844,293.1499938964844,0.0111755914986133,-3316.157470703125,302.6237487792969,0.6005679368972778,0.050000000745058,0.2274245470762252,290.6116638183594,291.1499938964844,265.203857421875,263.6990966796875,280.4474792480469,291.852783203125,290.5976257324219,1.0,0.2182627916336059,0.998483419418335,0.998483419418335,0.999922215938568,1.0,-1.1299099922180176,0.4839950799942016,0.6459149122238159,0.2309611141681671,0.0,0.0,0.5577278733253479,22.9763240814209,88.0,-119.5801010131836,-11339.3447265625,126.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6590881347656,305.2966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,16833.955078125,18000.0,0.0,0.0,0.1793029308319091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239930391311646,0.6240015029907227,-8.43291672936175e-06,0.0,0.0001819696772145,0.0,0.0,56.523868560791016,0.0,0.0,0.0,0.459421694278717,4.0,0.0,1.0
715500,291.6063842773437,297.1499938964844,293.1499938964844,0.1374072432518005,-2982.6640625,304.06170654296875,0.9311063885688782,0.2071946263313293,0.1824395358562469,291.7538452148437,297.1499938964844,293.1499938964844,0.1254901140928268,-2915.410400390625,304.0932312011719,0.9043722748756408,0.1895412504673004,0.177908256649971,291.5533447265625,297.1499938964844,293.1499938964844,0.1771015673875808,-2846.16162109375,304.020751953125,0.9964624643325806,0.2527649998664856,0.1745266616344452,291.2546081542969,297.1499938964844,293.1499938964844,0.1759063750505447,-3832.325439453125,304.032470703125,0.9950732588768004,0.3670287132263183,0.2349660694599151,291.8904113769531,297.1499938964844,293.1499938964844,0.011528480798006,-3377.2744140625,302.75665283203125,0.5828556418418884,0.050000000745058,0.2278483659029007,290.5421447753906,291.1499938964844,265.2145690917969,263.7064208984375,280.3895263671875,291.8862609863281,290.5276794433594,1.0,0.2317884266376495,0.9981042742729188,0.9981042742729188,1.0,1.0,-1.1974780559539795,0.5165523290634155,0.680925726890564,0.2426536232233047,0.0,0.0,0.6051728129386902,26.067737579345703,88.0,-157.3273162841797,-11973.203125,150.52090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9678649902344,304.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16429.58984375,18000.0,0.0,0.0,0.1938903927803039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720061182975769,0.7200703024864197,-9.125554242928048e-06,0.0,0.0001967740972759,0.0,0.0,73.12450408935547,0.0,0.0,0.0,0.4933978319168091,4.0,0.0,1.0
