time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6603698730469,297.1499938964844,293.1499938964844,0.1462413370609283,-3136.0185546875,304.06170654296875,0.9075098633766174,0.2161462754011154,0.190819576382637,291.8182067871094,297.1499938964844,293.1499938964844,0.1302997320890426,-3005.40869140625,304.09478759765625,0.8778184056282043,0.1945783346891403,0.1824280470609665,291.62091064453125,297.1499938964844,293.1499938964844,0.1845456957817077,-2941.189697265625,304.0306701660156,0.9730203747749328,0.2597100138664245,0.1793674975633621,291.3288269042969,297.1499938964844,293.1499938964844,0.2075605988502502,-4381.67431640625,303.99639892578125,0.9990000128746032,0.3764785826206207,0.267939805984497,291.9250793457031,297.1499938964844,293.1499938964844,0.011906617321074,-3441.205078125,302.88104248046875,0.5576154589653015,0.050000000745058,0.2285695970058441,290.4704284667969,291.1499938964844,265.22515869140625,263.7136535644531,280.3487548828125,291.9209899902344,290.4582214355469,1.0,0.2464295774698257,0.9973260164260864,0.9973260164260864,1.0,1.0,-1.2590384483337402,0.5461009740829468,0.7129375338554382,0.2541214525699615,0.0,0.0,0.6576910018920898,30.729352951049805,108.0,-169.42282104492188,-12580.716796875,179.07345581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2865600585937,304.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,15938.8701171875,18000.0,0.0,0.0,0.2097527831792831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8365029096603394,0.8365130424499512,-1.011521089822054e-05,0.0,0.0002128724154317,0.0,0.0,97.96142578125,0.0,0.0,0.0,0.5379421710968018,4.0,0.0,1.0
715620,291.7650451660156,297.1499938964844,293.1499938964844,0.1631322205066681,-3423.261962890625,304.0630187988281,0.8659183382987976,0.2326592057943344,0.2064250856637954,291.9317321777344,297.1499938964844,293.1499938964844,0.141114741563797,-3205.126708984375,304.0950927734375,0.8331613540649414,0.2052771747112274,0.1928216069936752,291.7289428710937,297.1499938964844,293.1499938964844,0.2020780742168426,-3160.517578125,304.0409240722656,0.9198441505432128,0.2765065431594848,0.1908870190382003,291.5053100585937,297.1499938964844,293.1499938964844,0.2733153402805328,-5469.58447265625,303.9382019042969,0.9990000128746032,0.3869007229804992,0.3328806459903717,291.9977722167969,297.1499938964844,293.1499938964844,0.0126831540837883,-3565.510009765625,303.10662841796875,0.5126826763153076,0.050000000745058,0.2305097728967666,290.3481140136719,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.99383544921875,290.3368835449219,1.0,0.2782942652702331,0.9957696199417114,0.9957696199417114,1.0,1.0,-1.3843501806259155,0.605376124382019,0.7789740562438965,0.2816451787948608,0.0,0.0,0.77274489402771,42.967063903808594,111.0,-171.95127868652344,-13732.9970703125,251.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.017578125,304.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,15060.54296875,18000.0,0.0,0.0,0.2444894611835479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1138099431991575,1.113823175430298,-1.320079536526464e-05,0.0,0.0002481257251929,0.0,0.0,183.47238159179688,0.0,0.0,0.0,0.6554410457611084,4.0,0.0,1.0
715680,291.7650451660156,297.1499938964844,293.1499938964844,0.1631322205066681,-3423.261962890625,304.0630187988281,0.8659183382987976,0.2326592057943344,0.2064250856637954,291.9317321777344,297.1499938964844,293.1499938964844,0.141114741563797,-3205.126708984375,304.0950927734375,0.8331613540649414,0.2052771747112274,0.1928216069936752,291.7289428710937,297.1499938964844,293.1499938964844,0.2020780742168426,-3160.517578125,304.0409240722656,0.9198441505432128,0.2765065431594848,0.1908870190382003,291.5053100585937,297.1499938964844,293.1499938964844,0.2733153402805328,-5469.58447265625,303.9382019042969,0.9990000128746032,0.3869007229804992,0.3328806459903717,291.9977722167969,297.1499938964844,293.1499938964844,0.0126831540837883,-3565.510009765625,303.10662841796875,0.5126826763153076,0.050000000745058,0.2305097728967666,290.3481140136719,291.1499938964844,265.245849609375,263.72784423828125,280.30181884765625,291.99383544921875,290.3368835449219,1.0,0.2782942652702331,0.9957696199417114,0.9957696199417114,1.0,1.0,-1.3843501806259155,0.605376124382019,0.7789740562438965,0.2816451787948608,0.0,0.0,0.77274489402771,42.967063903808594,111.0,-171.95127868652344,-13732.9970703125,251.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.017578125,304.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,15060.54296875,18000.0,0.0,0.0,0.2444894611835479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1138099431991575,1.113823175430298,-1.320079536526464e-05,0.0,0.0002481257251929,0.0,0.0,183.47238159179688,0.0,0.0,0.0,0.6554410457611084,4.0,0.0,1.0
715740,291.8645324707031,297.1499938964844,293.1499938964844,0.179366186261177,-3693.1708984375,304.0649719238281,0.8376684784889221,0.2475736886262893,0.2205709367990493,292.033447265625,297.1499938964844,293.1499938964844,0.1522530317306518,-3407.546630859375,304.0948486328125,0.8024898171424866,0.2155047059059143,0.2030757516622543,291.82379150390625,297.1499938964844,293.1499938964844,0.2210904061794281,-3394.448974609375,304.0455627441406,0.8853946924209595,0.2932654321193695,0.2030141055583953,291.685546875,297.1499938964844,293.1499938964844,0.3187551200389862,-6159.20166015625,303.9363708496094,0.983901023864746,0.3919580578804016,0.3701888620853424,292.0741882324219,297.1499938964844,293.1499938964844,0.013489905744791,-3688.890869140625,303.2977600097656,0.483878344297409,0.050000000745058,0.2327343672513961,290.2164611816406,291.1499938964844,265.26580810546875,263.74151611328125,280.29852294921875,292.0703430175781,290.2083740234375,1.0,0.305040568113327,0.9942131638526917,0.9942131638526917,1.0,1.0,-1.4781246185302734,0.6493017673492432,0.8288227915763855,0.3050315380096435,0.0,0.0,0.906237244606018,56.45127868652344,114.0,-165.8544158935547,-14537.2939453125,324.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9849548339844,303.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,14786.6826171875,18000.0,0.0,0.0,0.2815236449241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092921018600464,1.4093097448349,-1.7666094208834693e-05,0.0,0.000285710702883,0.0,0.0,327.3569641113281,0.0,0.0,0.0,0.7909674644470215,4.0,0.0,1.0
715800,291.8645324707031,297.1499938964844,293.1499938964844,0.179366186261177,-3693.1708984375,304.0649719238281,0.8376684784889221,0.2475736886262893,0.2205709367990493,292.033447265625,297.1499938964844,293.1499938964844,0.1522530317306518,-3407.546630859375,304.0948486328125,0.8024898171424866,0.2155047059059143,0.2030757516622543,291.82379150390625,297.1499938964844,293.1499938964844,0.2210904061794281,-3394.448974609375,304.0455627441406,0.8853946924209595,0.2932654321193695,0.2030141055583953,291.685546875,297.1499938964844,293.1499938964844,0.3187551200389862,-6159.20166015625,303.9363708496094,0.983901023864746,0.3919580578804016,0.3701888620853424,292.0741882324219,297.1499938964844,293.1499938964844,0.013489905744791,-3688.890869140625,303.2977600097656,0.483878344297409,0.050000000745058,0.2327343672513961,290.2164611816406,291.1499938964844,265.26580810546875,263.74151611328125,280.29852294921875,292.0703430175781,290.2083740234375,1.0,0.305040568113327,0.9942131638526917,0.9942131638526917,1.0,1.0,-1.4781246185302734,0.6493017673492432,0.8288227915763855,0.3050315380096435,0.0,0.0,0.906237244606018,56.45127868652344,114.0,-165.8544158935547,-14537.2939453125,324.7095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9849548339844,303.5155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,14786.6826171875,18000.0,0.0,0.0,0.2815236449241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4092921018600464,1.4093097448349,-1.7666094208834693e-05,0.0,0.000285710702883,0.0,0.0,327.3569641113281,0.0,0.0,0.0,0.7909674644470215,4.0,0.0,1.0
715860,291.95855712890625,297.1499938964844,293.1499938964844,0.1940129548311233,-3930.688232421875,304.0689392089844,0.8176323175430298,0.2610690295696258,0.233453094959259,292.1249389648437,297.1499938964844,293.1499938964844,0.1625871509313583,-3591.351806640625,304.0960388183594,0.778874933719635,0.2252274453639984,0.2128862738609314,291.91259765625,297.1499938964844,293.1499938964844,0.238718494772911,-3606.22607421875,304.0509948730469,0.8619712591171265,0.3088541030883789,0.2144585251808166,291.8044738769531,297.1499938964844,293.1499938964844,0.3329983651638031,-6373.05419921875,303.9822998046875,0.9501685500144958,0.4048576653003692,0.3808670043945312,292.1499938964844,297.1499938964844,293.1499938964844,0.0142632387578487,-3795.593017578125,303.4684143066406,0.4560703933238983,0.050000000745058,0.2351291179656982,290.1419982910156,291.1499938964844,265.284912109375,263.754638671875,280.3197021484375,292.146484375,290.13623046875,1.0,0.3262035846710205,0.9921270608901978,0.9921270608901978,1.0,1.0,-1.5323625802993774,0.6748411059379578,0.8575214743614197,0.3185905814170837,0.0,0.0,1.0,70.21866607666016,117.0,-119.07682800292967,-14977.1494140625,387.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.384033203125,303.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,15883.8984375,18000.0,0.0,0.0,0.3175501823425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.629186511039734,1.6292084455490112,-2.197153116867412e-05,0.0,0.0003222730592824,0.0,0.0,481.5617370605469,0.0,0.0,0.0,0.8937281370162964,4.0,0.0,1.0
715920,291.95855712890625,297.1499938964844,293.1499938964844,0.1940129548311233,-3930.688232421875,304.0689392089844,0.8176323175430298,0.2610690295696258,0.233453094959259,292.1249389648437,297.1499938964844,293.1499938964844,0.1625871509313583,-3591.351806640625,304.0960388183594,0.778874933719635,0.2252274453639984,0.2128862738609314,291.91259765625,297.1499938964844,293.1499938964844,0.238718494772911,-3606.22607421875,304.0509948730469,0.8619712591171265,0.3088541030883789,0.2144585251808166,291.8044738769531,297.1499938964844,293.1499938964844,0.3329983651638031,-6373.05419921875,303.9822998046875,0.9501685500144958,0.4048576653003692,0.3808670043945312,292.1499938964844,297.1499938964844,293.1499938964844,0.0142632387578487,-3795.593017578125,303.4684143066406,0.4560703933238983,0.050000000745058,0.2351291179656982,290.1419982910156,291.1499938964844,265.284912109375,263.754638671875,280.3197021484375,292.146484375,290.13623046875,1.0,0.3262035846710205,0.9921270608901978,0.9921270608901978,1.0,1.0,-1.5323625802993774,0.6748411059379578,0.8575214743614197,0.3185905814170837,0.0,0.0,1.0,70.21866607666016,117.0,-119.07682800292967,-14977.1494140625,387.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.384033203125,303.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,15883.8984375,18000.0,0.0,0.0,0.3175501823425293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.629186511039734,1.6292084455490112,-2.197153116867412e-05,0.0,0.0003222730592824,0.0,0.0,481.5617370605469,0.0,0.0,0.0,0.8937281370162964,4.0,0.0,1.0
715980,292.0463562011719,297.1499938964844,293.1499938964844,0.2081597447395324,-4156.63525390625,304.0723571777344,0.808919370174408,0.2734448313713074,0.245122879743576,292.207275390625,297.1499938964844,293.1499938964844,0.1729128956794738,-3772.885009765625,304.0968017578125,0.7685266137123108,0.2344908863306045,0.2221068292856216,291.9957580566406,297.1499938964844,293.1499938964844,0.2559859752655029,-3810.56787109375,304.05517578125,0.8524198532104492,0.3233337700366974,0.2249902188777923,291.89520263671875,297.1499938964844,293.1499938964844,0.3538646697998047,-6676.15966796875,304.0030822753906,0.9344874024391174,0.4205208420753479,0.3956503272056579,292.220458984375,297.1499938964844,293.1499938964844,0.0150371519848704,-3897.654052734375,303.6277160644531,0.4376766383647918,0.050000000745058,0.2369388490915298,290.0467529296875,291.1499938964844,265.3030090332031,263.76708984375,280.3362121582031,292.2173767089844,290.0396423339844,1.0,0.3436831831932068,0.9900408983230592,0.9900408983230592,1.0,1.0,-1.5900064706802368,0.7020562887191772,0.8879501819610596,0.3332055211067199,0.0,0.0,1.0,80.97398376464844,120.0,-129.6787872314453,-15355.412109375,447.2258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2401733398437,303.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17459.859375,18000.0,0.0,0.0,0.3504858314990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6854236125946045,1.685447096824646,-2.345987013541162e-05,0.0,0.0003556985757313,0.0,0.0,532.336181640625,0.0,0.0,0.0,0.9208898544311525,4.0,0.0,1.0
716040,292.0463562011719,297.1499938964844,293.1499938964844,0.2081597447395324,-4156.63525390625,304.0723571777344,0.808919370174408,0.2734448313713074,0.245122879743576,292.207275390625,297.1499938964844,293.1499938964844,0.1729128956794738,-3772.885009765625,304.0968017578125,0.7685266137123108,0.2344908863306045,0.2221068292856216,291.9957580566406,297.1499938964844,293.1499938964844,0.2559859752655029,-3810.56787109375,304.05517578125,0.8524198532104492,0.3233337700366974,0.2249902188777923,291.89520263671875,297.1499938964844,293.1499938964844,0.3538646697998047,-6676.15966796875,304.0030822753906,0.9344874024391174,0.4205208420753479,0.3956503272056579,292.220458984375,297.1499938964844,293.1499938964844,0.0150371519848704,-3897.654052734375,303.6277160644531,0.4376766383647918,0.050000000745058,0.2369388490915298,290.0467529296875,291.1499938964844,265.3030090332031,263.76708984375,280.3362121582031,292.2173767089844,290.0396423339844,1.0,0.3436831831932068,0.9900408983230592,0.9900408983230592,1.0,1.0,-1.5900064706802368,0.7020562887191772,0.8879501819610596,0.3332055211067199,0.0,0.0,1.0,80.97398376464844,120.0,-129.6787872314453,-15355.412109375,447.2258911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2401733398437,303.0629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17459.859375,18000.0,0.0,0.0,0.3504858314990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6854236125946045,1.685447096824646,-2.345987013541162e-05,0.0,0.0003556985757313,0.0,0.0,532.336181640625,0.0,0.0,0.0,0.9208898544311525,4.0,0.0,1.0
716100,292.0876770019531,297.1499938964844,293.1499938964844,0.214880421757698,-4262.52099609375,304.0742492675781,0.8065978288650513,0.2793045341968536,0.2506143450736999,292.2452392578125,297.1499938964844,293.1499938964844,0.1778948307037353,-3859.419189453125,304.097412109375,0.7657166123390198,0.2389724850654602,0.2265422940254211,292.0350036621094,297.1499938964844,293.1499938964844,0.2642479538917541,-3907.004150390625,304.0574035644531,0.850009560585022,0.3302436172962188,0.2299872785806656,291.9360046386719,297.1499938964844,293.1499938964844,0.3643446862697601,-6827.44921875,304.0107421875,0.9302332401275636,0.4284022748470306,0.4032347798347473,292.25274658203125,297.1499938964844,293.1499938964844,0.0154178561642766,-3944.52001953125,303.70709228515625,0.4314496517181396,0.050000000745058,0.2376973927021026,290.0055847167969,291.1499938964844,265.3116455078125,263.7730407714844,280.3434143066406,292.2499084472656,290.000732421875,1.0,0.3513262867927551,0.9889978766441344,0.9889978766441344,1.0,1.0,-1.6179404258728027,0.7152730822563171,0.9026673436164856,0.3403401970863342,0.0,0.0,1.0,85.57173156738281,120.0,-115.1175308227539,-15592.03125,475.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3165283203125,303.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.205078125,19080.0,0.0,0.0,0.3654786050319671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6938955783843994,1.69391930103302,-2.3696218704571947e-05,0.0,0.0003709143202286,0.0,0.0,540.40283203125,0.0,0.0,0.0,0.9400956630706788,4.0,0.0,1.0
716160,292.1273803710937,297.1499938964844,293.1499938964844,0.2210168838500976,-4357.9111328125,304.076904296875,0.8051906824111938,0.2849653363227844,0.2559070289134979,292.28131103515625,297.1499938964844,293.1499938964844,0.1824510842561721,-3937.523193359375,304.09869384765625,0.7639033198356628,0.2433483898639679,0.2308643460273742,292.07275390625,297.1499938964844,293.1499938964844,0.2718304395675659,-3994.326171875,304.0604858398437,0.8485925197601318,0.336956113576889,0.2348300963640213,291.97479248046875,297.1499938964844,293.1499938964844,0.3740253150463104,-6965.474609375,304.0184631347656,0.9274784922599792,0.4361611902713775,0.4107289612293243,292.2829895019531,297.1499938964844,293.1499938964844,0.015766255557537,-3983.260498046875,303.7874755859375,0.4264744520187378,0.050000000745058,0.2383771389722824,289.9888916015625,291.1499938964844,265.3199768066406,263.7787780761719,280.3498229980469,292.2803955078125,289.9884948730469,1.0,0.3583714365959167,0.9881995320320128,0.9881995320320128,1.0,1.0,-1.6451120376586914,0.7281537652015686,0.9169582724571228,0.3473136126995086,0.0,0.0,1.0,89.74526977539062,108.0,-70.9755630493164,-15906.0224609375,503.9488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.463134765625,303.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18664.251953125,19080.0,0.0,0.0,0.3795434534549713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7220014333724976,1.7220258712768557,-2.4489094357704744e-05,0.0,0.0003851883811876,0.0,0.0,567.7515258789062,0.0,0.0,0.0,0.9406610131263732,4.0,0.0,1.0
716220,292.201904296875,297.1499938964844,293.1499938964844,0.2317700535058975,-4522.30810546875,304.0833740234375,0.8126507997512817,0.2957560420036316,0.2657725214958191,292.34814453125,297.1499938964844,293.1499938964844,0.1904244422912597,-4071.990966796875,304.1025695800781,0.7701814770698547,0.2517969608306885,0.238983005285263,292.1437072753906,297.1499938964844,293.1499938964844,0.2852703630924225,-4146.5732421875,304.0679626464844,0.856343686580658,0.3498520255088806,0.2439581304788589,292.0474853515625,297.1499938964844,293.1499938964844,0.391238123178482,-7207.16748046875,304.0335998535156,0.9362502098083496,0.4511915147304535,0.4250597357749939,292.3375549316406,297.1499938964844,293.1499938964844,0.0162858814001083,-4029.804443359375,303.9504699707031,0.4246211349964142,0.050000000745058,0.2386479675769806,290.0049133300781,291.1499938964844,265.335693359375,263.7896728515625,280.3614807128906,292.3353576660156,290.00860595703125,1.0,0.3658086657524109,0.9866029620170592,0.9866029620170592,1.0,1.0,-1.6951971054077148,0.7519376873970032,0.9432594180107116,0.360239565372467,0.0,0.0,1.0,92.22525787353516,96.0,10.570261001586914,-16529.693359375,542.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9222106933594,303.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18982.2578125,19080.0,0.0,0.0,0.4048450291156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315272092819214,1.7315518856048584,-2.476078043400776e-05,0.0,0.0004108662542421,0.0,0.0,577.2258911132812,0.0,0.0,0.0,0.9453865885734558,4.0,0.0,1.0
716280,292.201904296875,297.1499938964844,293.1499938964844,0.2317700535058975,-4522.30810546875,304.0833740234375,0.8126507997512817,0.2957560420036316,0.2657725214958191,292.34814453125,297.1499938964844,293.1499938964844,0.1904244422912597,-4071.990966796875,304.1025695800781,0.7701814770698547,0.2517969608306885,0.238983005285263,292.1437072753906,297.1499938964844,293.1499938964844,0.2852703630924225,-4146.5732421875,304.0679626464844,0.856343686580658,0.3498520255088806,0.2439581304788589,292.0474853515625,297.1499938964844,293.1499938964844,0.391238123178482,-7207.16748046875,304.0335998535156,0.9362502098083496,0.4511915147304535,0.4250597357749939,292.3375549316406,297.1499938964844,293.1499938964844,0.0162858814001083,-4029.804443359375,303.9504699707031,0.4246211349964142,0.050000000745058,0.2386479675769806,290.0049133300781,291.1499938964844,265.335693359375,263.7896728515625,280.3614807128906,292.3353576660156,290.00860595703125,1.0,0.3658086657524109,0.9866029620170592,0.9866029620170592,1.0,1.0,-1.6951971054077148,0.7519376873970032,0.9432594180107116,0.360239565372467,0.0,0.0,1.0,92.22525787353516,96.0,10.570261001586914,-16529.693359375,542.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9222106933594,303.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18982.2578125,19080.0,0.0,0.0,0.4048450291156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7315272092819214,1.7315518856048584,-2.476078043400776e-05,0.0,0.0004108662542421,0.0,0.0,577.2258911132812,0.0,0.0,0.0,0.9453865885734558,4.0,0.0,1.0
716340,292.2703552246094,297.1499938964844,293.1499938964844,0.2405546307563781,-4653.51806640625,304.0909729003906,0.8271730542182922,0.305885910987854,0.2748625874519348,292.4084167480469,297.1499938964844,293.1499938964844,0.1969392001628875,-4179.306640625,304.1075439453125,0.7843997478485107,0.2598811089992523,0.2465621083974838,292.20904541015625,297.1499938964844,293.1499938964844,0.296440839767456,-4270.29833984375,304.07672119140625,0.872717559337616,0.3620906770229339,0.2524845004081726,292.1145324707031,297.1499938964844,293.1499938964844,0.4054591059684753,-7402.52099609375,304.0487060546875,0.9553267955780028,0.4655196070671081,0.438555508852005,292.3847045898437,297.1499938964844,293.1499938964844,0.0166171602904796,-4044.471923828125,304.1151733398437,0.4288420379161834,0.050000000745058,0.2380392700433731,290.0814819335937,291.1499938964844,265.3500061035156,263.79962158203125,280.3711242675781,292.3828430175781,290.0889892578125,1.0,0.3686078190803528,0.9850063323974608,0.9850063323974608,1.0,1.0,-1.740922927856445,0.7737020254135132,0.967220902442932,0.3720866739749908,0.0,0.0,1.0,89.95294189453125,84.0,92.16378021240234,-17212.9296875,566.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52423095703125,304.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,19057.380859375,20160.0,0.0,0.0,0.4265612065792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.733769774436951,1.7337945699691772,-2.482496165612247e-05,0.0,0.0004329053917899,0.0,0.0,579.4716186523438,0.0,0.0,0.0,0.9614991545677184,4.0,0.0,1.0
716400,292.2703552246094,297.1499938964844,293.1499938964844,0.2405546307563781,-4653.51806640625,304.0909729003906,0.8271730542182922,0.305885910987854,0.2748625874519348,292.4084167480469,297.1499938964844,293.1499938964844,0.1969392001628875,-4179.306640625,304.1075439453125,0.7843997478485107,0.2598811089992523,0.2465621083974838,292.20904541015625,297.1499938964844,293.1499938964844,0.296440839767456,-4270.29833984375,304.07672119140625,0.872717559337616,0.3620906770229339,0.2524845004081726,292.1145324707031,297.1499938964844,293.1499938964844,0.4054591059684753,-7402.52099609375,304.0487060546875,0.9553267955780028,0.4655196070671081,0.438555508852005,292.3847045898437,297.1499938964844,293.1499938964844,0.0166171602904796,-4044.471923828125,304.1151733398437,0.4288420379161834,0.050000000745058,0.2380392700433731,290.0814819335937,291.1499938964844,265.3500061035156,263.79962158203125,280.3711242675781,292.3828430175781,290.0889892578125,1.0,0.3686078190803528,0.9850063323974608,0.9850063323974608,1.0,1.0,-1.740922927856445,0.7737020254135132,0.967220902442932,0.3720866739749908,0.0,0.0,1.0,89.95294189453125,84.0,92.16378021240234,-17212.9296875,566.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52423095703125,304.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,19057.380859375,20160.0,0.0,0.0,0.4265612065792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.733769774436951,1.7337945699691772,-2.482496165612247e-05,0.0,0.0004329053917899,0.0,0.0,579.4716186523438,0.0,0.0,0.0,0.9614991545677184,4.0,0.0,1.0
716460,292.333984375,297.1499938964844,293.1499938964844,0.2474371641874313,-4753.87353515625,304.0990905761719,0.8548662662506104,0.3152662515640259,0.2830670177936554,292.4632873535156,297.1499938964844,293.1499938964844,0.2020657509565353,-4261.703125,304.11309814453125,0.8122285008430481,0.2675386667251587,0.2535064816474914,292.2699890136719,297.1499938964844,293.1499938964844,0.3054375946521759,-4367.77734375,304.0860595703125,0.9047138690948486,0.3735701739788055,0.2603216469287872,292.17730712890625,297.1499938964844,293.1499938964844,0.4168465137481689,-7555.60546875,304.0633544921875,0.9871500730514526,0.4790210723876953,0.4510548412799835,292.4289855957031,297.1499938964844,293.1499938964844,0.0199015922844409,-4419.345703125,304.1422424316406,0.4708130359649658,0.0582624673843383,0.2623227536678314,290.203125,291.1499938964844,265.36151123046875,263.8074951171875,280.3645935058594,292.4270324707031,290.20916748046875,1.0,0.3693333566188812,0.983315110206604,0.983315110206604,1.0,1.0,-1.8126587867736816,0.8080568909645081,1.0046019554138184,0.3904766142368316,0.0,0.0,1.0,81.82445526123047,72.0,135.70408630371094,-18159.08984375,590.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1515808105469,304.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,20019.20703125,20160.0,0.0,0.0,0.4455175697803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7622308731079102,1.7622565031051636,-2.564669011917431e-05,0.0,0.0004521436931099,0.0,0.0,608.480224609375,0.0,0.0,0.0,0.96220862865448,4.0,0.0,1.0
716520,292.333984375,297.1499938964844,293.1499938964844,0.2474371641874313,-4753.87353515625,304.0990905761719,0.8548662662506104,0.3152662515640259,0.2830670177936554,292.4632873535156,297.1499938964844,293.1499938964844,0.2020657509565353,-4261.703125,304.11309814453125,0.8122285008430481,0.2675386667251587,0.2535064816474914,292.2699890136719,297.1499938964844,293.1499938964844,0.3054375946521759,-4367.77734375,304.0860595703125,0.9047138690948486,0.3735701739788055,0.2603216469287872,292.17730712890625,297.1499938964844,293.1499938964844,0.4168465137481689,-7555.60546875,304.0633544921875,0.9871500730514526,0.4790210723876953,0.4510548412799835,292.4289855957031,297.1499938964844,293.1499938964844,0.0199015922844409,-4419.345703125,304.1422424316406,0.4708130359649658,0.0582624673843383,0.2623227536678314,290.203125,291.1499938964844,265.36151123046875,263.8074951171875,280.3645935058594,292.4270324707031,290.20916748046875,1.0,0.3693333566188812,0.983315110206604,0.983315110206604,1.0,1.0,-1.8126587867736816,0.8080568909645081,1.0046019554138184,0.3904766142368316,0.0,0.0,1.0,81.82445526123047,72.0,135.70408630371094,-18159.08984375,590.513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1515808105469,304.6898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,20019.20703125,20160.0,0.0,0.0,0.4455175697803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7622308731079102,1.7622565031051636,-2.564669011917431e-05,0.0,0.0004521436931099,0.0,0.0,608.480224609375,0.0,0.0,0.0,0.96220862865448,4.0,0.0,1.0
716580,292.39312744140625,297.1499938964844,293.1499938964844,0.2541289031505584,-4851.76806640625,304.1049499511719,0.8858212828636169,0.3239424228668213,0.2906472682952881,292.5127868652344,297.1499938964844,293.1499938964844,0.2072959691286087,-4346.310546875,304.11669921875,0.8395726680755615,0.2748922109603882,0.2601470649242401,292.3271789550781,297.1499938964844,293.1499938964844,0.3142512142658233,-4463.52734375,304.0927124023437,0.9425202012062072,0.384266048669815,0.2676263749599457,292.2218017578125,297.1499938964844,293.1499938964844,0.4025812447071075,-7323.5888671875,304.1187744140625,0.9990000128746032,0.494537353515625,0.4382443130016327,292.4806213378906,297.1499938964844,293.1499938964844,0.0257264021784067,-5014.43896484375,304.1352233886719,0.5094102025032043,0.0660696923732757,0.298361212015152,290.29168701171875,291.1499938964844,265.3691101074219,263.8123779296875,280.37115478515625,292.47857666015625,290.3001403808594,1.0,0.3685082793235779,0.9816238284111024,0.9816238284111024,1.0,1.0,-1.866434454917908,0.8337115049362183,1.0327229499816897,0.404857188463211,0.0,0.0,1.0,74.20021057128906,60.0,140.6398162841797,-18897.072265625,604.7797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7191467285156,305.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20127.5546875,20160.0,0.0,0.0,0.4626986980438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7654081583023071,1.76543390750885,-2.573925667093136e-05,0.0,0.0004695803509093,0.0,0.0,611.7775268554688,0.0,0.0,0.0,0.9637834429740906,4.0,0.0,1.0
716640,292.39312744140625,297.1499938964844,293.1499938964844,0.2541289031505584,-4851.76806640625,304.1049499511719,0.8858212828636169,0.3239424228668213,0.2906472682952881,292.5127868652344,297.1499938964844,293.1499938964844,0.2072959691286087,-4346.310546875,304.11669921875,0.8395726680755615,0.2748922109603882,0.2601470649242401,292.3271789550781,297.1499938964844,293.1499938964844,0.3142512142658233,-4463.52734375,304.0927124023437,0.9425202012062072,0.384266048669815,0.2676263749599457,292.2218017578125,297.1499938964844,293.1499938964844,0.4025812447071075,-7323.5888671875,304.1187744140625,0.9990000128746032,0.494537353515625,0.4382443130016327,292.4806213378906,297.1499938964844,293.1499938964844,0.0257264021784067,-5014.43896484375,304.1352233886719,0.5094102025032043,0.0660696923732757,0.298361212015152,290.29168701171875,291.1499938964844,265.3691101074219,263.8123779296875,280.37115478515625,292.47857666015625,290.3001403808594,1.0,0.3685082793235779,0.9816238284111024,0.9816238284111024,1.0,1.0,-1.866434454917908,0.8337115049362183,1.0327229499816897,0.404857188463211,0.0,0.0,1.0,74.20021057128906,60.0,140.6398162841797,-18897.072265625,604.7797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7191467285156,305.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20127.5546875,20160.0,0.0,0.0,0.4626986980438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7654081583023071,1.76543390750885,-2.573925667093136e-05,0.0,0.0004695803509093,0.0,0.0,611.7775268554688,0.0,0.0,0.0,0.9637834429740906,4.0,0.0,1.0
716700,292.4215087890625,297.1499938964844,293.1499938964844,0.2566727101802826,-4887.8359375,304.1085205078125,0.9003260135650635,0.3279561996459961,0.29421067237854,292.5360412597656,297.1499938964844,293.1499938964844,0.209370419383049,-4378.908203125,304.1189880371094,0.8523925542831421,0.2783932685852051,0.2633773386478424,292.3547668457031,297.1499938964844,293.1499938964844,0.3176897466182709,-4499.859375,304.0968933105469,0.9592345356941224,0.3892705142498016,0.2710867524147033,292.2225341796875,297.1499938964844,293.1499938964844,0.385046899318695,-7054.31787109375,304.15625,0.9990000128746032,0.5061349868774414,0.4231114387512207,292.5068359375,297.1499938964844,293.1499938964844,0.0280879102647304,-5207.62646484375,304.13360595703125,0.5263416171073914,0.0694023370742797,0.3133652508258819,290.3605041503906,291.1499938964844,265.3715209960937,263.81378173828125,280.3813171386719,292.5048217773437,290.3703308105469,1.0,0.3669407963752746,0.9807782173156738,0.9807782173156738,1.0,1.0,-1.878597617149353,0.8395161628723145,1.0390814542770386,0.4080643951892853,0.0,0.0,1.0,71.0040283203125,60.0,168.10887145996094,-19173.521484375,603.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0126647949219,305.41827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20144.443359375,21240.0,0.0,0.0,0.4703319668769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7659028768539429,1.7659286260604858,-2.575368307589088e-05,0.0,0.0004773271793965,0.0,0.0,612.2919921875,0.0,0.0,0.0,0.9790286421775818,4.0,0.0,1.0
716760,292.4490966796875,297.1499938964844,293.1499938964844,0.2584919035434723,-4912.39013671875,304.1127624511719,0.9170585870742798,0.3317654728889465,0.2975725829601288,292.5585327148437,297.1499938964844,293.1499938964844,0.2108982056379318,-4401.8486328125,304.1218566894531,0.8668127059936523,0.2817557454109192,0.2664694786071777,292.3816833496094,297.1499938964844,293.1499938964844,0.3202579915523529,-4525.939453125,304.1018981933594,0.9756843447685242,0.3940563797950744,0.2743813693523407,292.2127990722656,297.1499938964844,293.1499938964844,0.3654151856899261,-6754.43408203125,304.1907653808594,0.9990000128746032,0.5197848081588745,0.4068005681037903,292.5322265625,297.1499938964844,293.1499938964844,0.0305443126708269,-5409.73486328125,304.13214111328125,0.5444568395614624,0.0725646317005157,0.3272454738616943,290.45050048828125,291.1499938964844,265.37310791015625,263.81451416015625,280.3923645019531,292.5303039550781,290.46307373046875,1.0,0.3647676706314087,0.9797911047935486,0.9797911047935486,1.0,1.0,-1.8873891830444336,0.8436989188194275,1.043690204620361,0.4103769063949585,0.0,0.0,1.0,67.59590148925781,78.0,212.6666412353516,-19483.966796875,598.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3058166503906,305.7039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20955.205078125,21240.0,0.0,0.0,0.4773818254470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7894930839538574,1.7895195484161377,-2.644635242177173e-05,0.0,0.0004844818613491,0.0,0.0,637.1597290039062,0.0,0.0,0.0,0.9772999286651612,4.0,0.0,1.0
716820,292.5022888183594,297.1499938964844,293.1499938964844,0.2619667649269104,-4959.86669921875,304.1192932128906,0.9323456287384032,0.3387373089790344,0.3039242625236511,292.6017761230469,297.1499938964844,293.1499938964844,0.2139226347208023,-4447.84814453125,304.1261291503906,0.8796279430389404,0.2879723906517029,0.2724121510982513,292.4338073730469,297.1499938964844,293.1499938964844,0.325212687253952,-4576.85986328125,304.10955810546875,0.9882832765579224,0.4029533863067627,0.2806572914123535,292.1917724609375,297.1499938964844,293.1499938964844,0.3507878482341766,-6536.3701171875,304.19989013671875,0.9990000128746032,0.5478368997573853,0.3981623351573944,292.5801696777344,297.1499938964844,293.1499938964844,0.0351441726088523,-5783.52685546875,304.13043212890625,0.5675598978996277,0.0784909427165985,0.3541098833084106,290.6150207519531,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.57843017578125,290.6237487792969,1.0,0.3704995214939117,0.977816879749298,0.977816879749298,1.0,1.0,-1.931546926498413,0.8649567365646362,1.0665901899337769,0.421644389629364,0.0,0.0,1.0,66.78659057617188,96.0,210.6612091064453,-20182.205078125,628.6524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86627197265625,306.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,21175.244140625,21240.0,0.0,0.0,0.4900087714195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958420515060425,1.7958686351776123,-2.6634341338649392e-05,0.0,0.0004972966271452,0.0,0.0,643.965576171875,0.0,0.0,0.0,0.9804428219795228,4.0,0.0,1.0
716880,292.5022888183594,297.1499938964844,293.1499938964844,0.2619667649269104,-4959.86669921875,304.1192932128906,0.9323456287384032,0.3387373089790344,0.3039242625236511,292.6017761230469,297.1499938964844,293.1499938964844,0.2139226347208023,-4447.84814453125,304.1261291503906,0.8796279430389404,0.2879723906517029,0.2724121510982513,292.4338073730469,297.1499938964844,293.1499938964844,0.325212687253952,-4576.85986328125,304.10955810546875,0.9882832765579224,0.4029533863067627,0.2806572914123535,292.1917724609375,297.1499938964844,293.1499938964844,0.3507878482341766,-6536.3701171875,304.19989013671875,0.9990000128746032,0.5478368997573853,0.3981623351573944,292.5801696777344,297.1499938964844,293.1499938964844,0.0351441726088523,-5783.52685546875,304.13043212890625,0.5675598978996277,0.0784909427165985,0.3541098833084106,290.6150207519531,291.1499938964844,265.37384033203125,263.814208984375,280.39849853515625,292.57843017578125,290.6237487792969,1.0,0.3704995214939117,0.977816879749298,0.977816879749298,1.0,1.0,-1.931546926498413,0.8649567365646362,1.0665901899337769,0.421644389629364,0.0,0.0,1.0,66.78659057617188,96.0,210.6612091064453,-20182.205078125,628.6524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86627197265625,306.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,21175.244140625,21240.0,0.0,0.0,0.4900087714195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958420515060425,1.7958686351776123,-2.6634341338649392e-05,0.0,0.0004972966271452,0.0,0.0,643.965576171875,0.0,0.0,0.0,0.9804428219795228,4.0,0.0,1.0
716940,292.55224609375,297.1499938964844,293.1499938964844,0.266102522611618,-5018.9892578125,304.12255859375,0.9287697672843932,0.3450116813182831,0.3097740709781647,292.642333984375,297.1499938964844,293.1499938964844,0.2175600975751876,-4505.45849609375,304.1279602050781,0.8770173788070679,0.293631911277771,0.2779670655727386,292.4829406738281,297.1499938964844,293.1499938964844,0.3310449123382568,-4639.09033203125,304.1132202148437,0.9860402941703796,0.4111322462558746,0.2865262329578399,292.2021484375,297.1499938964844,293.1499938964844,0.3586278855800628,-6663.30615234375,304.16949462890625,0.9990000128746032,0.5700843930244446,0.4098525941371918,292.62518310546875,297.1499938964844,293.1499938964844,0.0396701321005821,-6146.802734375,304.12945556640625,0.5767302513122559,0.0837959349155426,0.3791914582252502,290.7174377441406,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6235656738281,290.72186279296875,1.0,0.3829079866409302,0.9758426547050476,0.9758426547050476,1.0,1.0,-1.9964359998703003,0.8962165117263794,1.100219488143921,0.4385150671005249,0.0,0.0,1.0,70.91465759277344,114.0,147.89129638671875,-20950.548828125,692.7382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3267822265625,306.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21225.40625,22320.0,0.0,0.0,0.501577615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7972861528396606,1.79731285572052,-2.6677196728996933e-05,0.0,0.0005090375198051,0.0,0.0,645.5204467773438,0.0,0.0,0.0,0.9961578845977784,4.0,0.0,1.0
717000,292.55224609375,297.1499938964844,293.1499938964844,0.266102522611618,-5018.9892578125,304.12255859375,0.9287697672843932,0.3450116813182831,0.3097740709781647,292.642333984375,297.1499938964844,293.1499938964844,0.2175600975751876,-4505.45849609375,304.1279602050781,0.8770173788070679,0.293631911277771,0.2779670655727386,292.4829406738281,297.1499938964844,293.1499938964844,0.3310449123382568,-4639.09033203125,304.1132202148437,0.9860402941703796,0.4111322462558746,0.2865262329578399,292.2021484375,297.1499938964844,293.1499938964844,0.3586278855800628,-6663.30615234375,304.16949462890625,0.9990000128746032,0.5700843930244446,0.4098525941371918,292.62518310546875,297.1499938964844,293.1499938964844,0.0396701321005821,-6146.802734375,304.12945556640625,0.5767302513122559,0.0837959349155426,0.3791914582252502,290.7174377441406,291.1499938964844,265.3717041015625,263.81170654296875,280.392578125,292.6235656738281,290.72186279296875,1.0,0.3829079866409302,0.9758426547050476,0.9758426547050476,1.0,1.0,-1.9964359998703003,0.8962165117263794,1.100219488143921,0.4385150671005249,0.0,0.0,1.0,70.91465759277344,114.0,147.89129638671875,-20950.548828125,692.7382202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3267822265625,306.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,21225.40625,22320.0,0.0,0.0,0.501577615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7972861528396606,1.79731285572052,-2.6677196728996933e-05,0.0,0.0005090375198051,0.0,0.0,645.5204467773438,0.0,0.0,0.0,0.9961578845977784,4.0,0.0,1.0
717060,292.59912109375,297.1499938964844,293.1499938964844,0.2707951962947845,-5087.544921875,304.123779296875,0.9125185608863832,0.3506480455398559,0.3151759207248688,292.6802673339844,297.1499938964844,293.1499938964844,0.2217229157686233,-4572.6787109375,304.1282958984375,0.8640168905258179,0.2988003492355346,0.2831844389438629,292.5292053222656,297.1499938964844,293.1499938964844,0.3376339673995971,-4710.625,304.1143798828125,0.9731813073158264,0.4186488687992096,0.2920313775539398,292.2491149902344,297.1499938964844,293.1499938964844,0.3834449052810669,-7044.64013671875,304.12127685546875,0.9990000128746032,0.5846491456031799,0.4365324676036834,292.6688537597656,297.1499938964844,293.1499938964844,0.0438146963715553,-6480.666015625,304.12939453125,0.5752538442611694,0.0882376432418823,0.4013111293315887,290.77032470703125,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6673583984375,290.7710876464844,1.0,0.4001469612121582,0.973857879638672,0.973857879638672,1.0,1.0,-2.074396848678589,0.9338585734367372,1.1405380964279177,0.4588769078254699,0.0,0.0,1.0,78.96177673339844,132.0,78.24419403076172,-21781.24609375,785.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64324951171875,306.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22187.16796875,22320.0,0.0,0.0,0.5130276083946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824755072593689,1.8247826099395752,-2.7498870622366667e-05,0.0,0.0005206578061915,0.0,0.0,675.5728149414062,0.0,0.0,0.0,0.9963237643241882,4.0,0.0,1.0
717120,292.59912109375,297.1499938964844,293.1499938964844,0.2707951962947845,-5087.544921875,304.123779296875,0.9125185608863832,0.3506480455398559,0.3151759207248688,292.6802673339844,297.1499938964844,293.1499938964844,0.2217229157686233,-4572.6787109375,304.1282958984375,0.8640168905258179,0.2988003492355346,0.2831844389438629,292.5292053222656,297.1499938964844,293.1499938964844,0.3376339673995971,-4710.625,304.1143798828125,0.9731813073158264,0.4186488687992096,0.2920313775539398,292.2491149902344,297.1499938964844,293.1499938964844,0.3834449052810669,-7044.64013671875,304.12127685546875,0.9990000128746032,0.5846491456031799,0.4365324676036834,292.6688537597656,297.1499938964844,293.1499938964844,0.0438146963715553,-6480.666015625,304.12939453125,0.5752538442611694,0.0882376432418823,0.4013111293315887,290.77032470703125,291.1499938964844,265.366943359375,263.8072509765625,280.3797912597656,292.6673583984375,290.7710876464844,1.0,0.4001469612121582,0.973857879638672,0.973857879638672,1.0,1.0,-2.074396848678589,0.9338585734367372,1.1405380964279177,0.4588769078254699,0.0,0.0,1.0,78.96177673339844,132.0,78.24419403076172,-21781.24609375,785.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64324951171875,306.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,22187.16796875,22320.0,0.0,0.0,0.5130276083946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824755072593689,1.8247826099395752,-2.7498870622366667e-05,0.0,0.0005206578061915,0.0,0.0,675.5728149414062,0.0,0.0,0.0,0.9963237643241882,4.0,0.0,1.0
717180,292.64312744140625,297.1499938964844,293.1499938964844,0.2768521010875702,-5178.02587890625,304.12237548828125,0.8914397358894348,0.3556816577911377,0.3201428651809692,292.7156677246094,297.1499938964844,293.1499938964844,0.2270832806825637,-4661.02490234375,304.1265563964844,0.845932126045227,0.303521066904068,0.2880885303020477,292.57281494140625,297.1499938964844,293.1499938964844,0.3459889888763428,-4802.9267578125,304.1122741699219,0.9518892765045166,0.4255289137363434,0.297176331281662,292.3280029296875,297.1499938964844,293.1499938964844,0.4226300716400146,-7631.6962890625,304.06549072265625,0.9990000128746032,0.5915395617485046,0.4738928973674774,292.7118835449219,297.1499938964844,293.1499938964844,0.047599833458662,-6791.9697265625,304.1299743652344,0.5665790438652039,0.091704286634922,0.4196869432926178,290.7442321777344,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.71044921875,290.74127197265625,1.0,0.4205859005451202,0.9718731641769408,0.9718731641769408,1.0,1.0,-2.1593661308288574,0.9749721884727478,1.1843938827514648,0.4811297953128814,0.0,0.0,1.0,90.3506088256836,150.0,-15.718439102172852,-22507.0078125,903.9151611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8429870605469,306.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,22290.490234375,22320.0,0.0,0.0,0.5246245861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827681541442871,1.827709078788757,-2.7587144359131344e-05,0.0,0.0005324272788129,0.0,0.0,678.8284301757812,0.0,0.0,0.0,0.99777090549469,4.0,0.0,1.0
717240,292.64312744140625,297.1499938964844,293.1499938964844,0.2768521010875702,-5178.02587890625,304.12237548828125,0.8914397358894348,0.3556816577911377,0.3201428651809692,292.7156677246094,297.1499938964844,293.1499938964844,0.2270832806825637,-4661.02490234375,304.1265563964844,0.845932126045227,0.303521066904068,0.2880885303020477,292.57281494140625,297.1499938964844,293.1499938964844,0.3459889888763428,-4802.9267578125,304.1122741699219,0.9518892765045166,0.4255289137363434,0.297176331281662,292.3280029296875,297.1499938964844,293.1499938964844,0.4226300716400146,-7631.6962890625,304.06549072265625,0.9990000128746032,0.5915395617485046,0.4738928973674774,292.7118835449219,297.1499938964844,293.1499938964844,0.047599833458662,-6791.9697265625,304.1299743652344,0.5665790438652039,0.091704286634922,0.4196869432926178,290.7442321777344,291.1499938964844,265.3599548339844,263.8011169433594,280.36407470703125,292.71044921875,290.74127197265625,1.0,0.4205859005451202,0.9718731641769408,0.9718731641769408,1.0,1.0,-2.1593661308288574,0.9749721884727478,1.1843938827514648,0.4811297953128814,0.0,0.0,1.0,90.3506088256836,150.0,-15.718439102172852,-22507.0078125,903.9151611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8429870605469,306.9005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,22290.490234375,22320.0,0.0,0.0,0.5246245861053467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827681541442871,1.827709078788757,-2.7587144359131344e-05,0.0,0.0005324272788129,0.0,0.0,678.8284301757812,0.0,0.0,0.0,0.99777090549469,4.0,0.0,1.0
