time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6640930175781,297.1499938964844,293.1499938964844,0.2802501916885376,-5229.0087890625,304.1212158203125,0.8802351951599121,0.3579819202423095,0.3224677741527557,292.7324523925781,297.1499938964844,293.1499938964844,0.2300992608070373,-4710.93359375,304.1253356933594,0.8363339304924011,0.3057257533073425,0.2904298305511474,292.5937194824219,297.1499938964844,293.1499938964844,0.3506573438644409,-4854.6162109375,304.11065673828125,0.9391017556190492,0.4287384152412414,0.2996159493923187,292.3770446777344,297.1499938964844,293.1499938964844,0.446431815624237,-7981.37939453125,304.03759765625,0.9990000128746032,0.5923268795013428,0.4953217208385467,292.7331237792969,297.1499938964844,293.1499938964844,0.0493232235312461,-6936.08984375,304.1304931640625,0.5605626106262207,0.0930837541818618,0.4274422526359558,290.70947265625,291.1499938964844,265.3557434082031,263.7975158691406,280.3558959960937,292.7317199707031,290.7052307128906,1.0,0.4315718412399292,0.9708807468414308,0.9708807468414308,1.0,1.0,-2.2029519081115723,0.9960909485816956,1.2068610191345217,0.4925589561462402,0.0,0.0,1.0,97.12271881103516,150.0,-56.71421051025391,-22846.029296875,971.4056396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9087829589844,306.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22306.0859375,23400.0,0.0,0.0,0.5305120348930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828122854232788,1.8281503915786743,-2.760046845651232e-05,0.0,0.0005384022952057,0.0,0.0,679.3202514648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717360,292.6844482421875,297.1499938964844,293.1499938964844,0.2837672233581543,-5281.71630859375,304.1200561523437,0.8690363764762878,0.3601420819759369,0.3246883451938629,292.7486877441406,297.1499938964844,293.1499938964844,0.2332353591918945,-4762.7734375,304.1241149902344,0.8267641663551331,0.3078288733959198,0.2926988303661346,292.614013671875,297.1499938964844,293.1499938964844,0.3554969429969787,-4908.0830078125,304.1090087890625,0.92574542760849,0.4317987859249115,0.3019680678844452,292.4311828613281,297.1499938964844,293.1499938964844,0.4723876714706421,-8357.34765625,304.0108642578125,0.9990000128746032,0.5914919972419739,0.5179916024208069,292.75408935546875,297.1499938964844,293.1499938964844,0.0509176850318908,-7070.7568359375,304.1311340332031,0.5539036393165588,0.0942493751645088,0.4343054294586181,290.6662902832031,291.1499938964844,265.35107421875,263.7935791015625,280.34796142578125,292.75274658203125,290.6612548828125,1.0,0.4428735971450805,0.9695395827293396,0.9695395827293396,1.0,1.0,-2.2466416358947754,1.017262578010559,1.2293790578842163,0.5040074586868286,0.0,0.0,1.0,104.5150909423828,153.0,-88.56714630126953,-23178.5078125,1043.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9552307128906,306.93182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22438.375,23400.0,0.0,0.0,0.5364806056022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831861972808838,1.8318896293640137,-2.7713489544112235e-05,0.0,0.000544459617231,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717420,292.722900390625,297.1499938964844,293.1499938964844,0.2907412350177765,-5385.6845703125,304.11846923828125,0.8538069128990173,0.3641384243965149,0.328728586435318,292.7791748046875,297.1499938964844,293.1499938964844,0.2394989430904388,-4865.806640625,304.1223449707031,0.813459038734436,0.311807245016098,0.296911746263504,292.6524963378906,297.1499938964844,293.1499938964844,0.3651958405971527,-5014.5146484375,304.1065673828125,0.9077703952789308,0.4375702440738678,0.3063426315784454,292.54248046875,297.1499938964844,293.1499938964844,0.516225278377533,-8973.7275390625,303.9850158691406,0.9990000128746032,0.5871369242668152,0.5532614588737488,292.794189453125,297.1499938964844,293.1499938964844,0.0536365583539009,-7303.34423828125,304.1329040527344,0.5445687770843506,0.0961418896913528,0.4452976584434509,290.56854248046875,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7929992675781,290.5639038085937,1.0,0.4604617953300476,0.9668572545051576,0.9668572545051576,1.0,1.0,-2.3172285556793213,1.051426887512207,1.2658016681671145,0.5226671099662781,0.0,0.0,1.0,116.71095275878906,156.0,-120.1479949951172,-23685.662109375,1167.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025390625,306.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5484160780906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005565725732594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717480,292.722900390625,297.1499938964844,293.1499938964844,0.2907412350177765,-5385.6845703125,304.11846923828125,0.8538069128990173,0.3641384243965149,0.328728586435318,292.7791748046875,297.1499938964844,293.1499938964844,0.2394989430904388,-4865.806640625,304.1223449707031,0.813459038734436,0.311807245016098,0.296911746263504,292.6524963378906,297.1499938964844,293.1499938964844,0.3651958405971527,-5014.5146484375,304.1065673828125,0.9077703952789308,0.4375702440738678,0.3063426315784454,292.54248046875,297.1499938964844,293.1499938964844,0.516225278377533,-8973.7275390625,303.9850158691406,0.9990000128746032,0.5871369242668152,0.5532614588737488,292.794189453125,297.1499938964844,293.1499938964844,0.0536365583539009,-7303.34423828125,304.1329040527344,0.5445687770843506,0.0961418896913528,0.4452976584434509,290.56854248046875,291.1499938964844,265.340576171875,263.7848815917969,280.3388061523437,292.7929992675781,290.5639038085937,1.0,0.4604617953300476,0.9668572545051576,0.9668572545051576,1.0,1.0,-2.3172285556793213,1.051426887512207,1.2658016681671145,0.5226671099662781,0.0,0.0,1.0,116.71095275878906,156.0,-120.1479949951172,-23685.662109375,1167.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025390625,306.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,23400.0,0.0,0.0,0.5484160780906677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005565725732594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717540,292.75848388671875,297.1499938964844,293.1499938964844,0.2964166104793548,-5468.55126953125,304.11962890625,0.838383138179779,0.3677414953708648,0.3324953913688659,292.8072204589844,297.1499938964844,293.1499938964844,0.2447722852230072,-4950.9189453125,304.12286376953125,0.7985604405403137,0.3155158162117004,0.3009513020515442,292.68817138671875,297.1499938964844,293.1499938964844,0.3733535706996918,-5102.15283203125,304.1075744628906,0.8906252980232239,0.442940354347229,0.310492992401123,292.624267578125,297.1499938964844,293.1499938964844,0.5254494547843933,-9071.3857421875,304.0253295898437,0.9833238124847412,0.5858348608016968,0.5553820133209229,292.8303527832031,297.1499938964844,293.1499938964844,0.055879708379507,-7495.0771484375,304.1348876953125,0.5342204570770264,0.0978178903460502,0.4551973640918731,290.5155639648437,291.1499938964844,265.3288879394531,263.7752990722656,280.3440246582031,292.8293151855469,290.5145263671875,1.0,0.4732363522052765,0.9641748666763306,0.9641748666763306,1.0,1.0,-2.346234083175659,1.0653549432754517,1.280879020690918,0.5304543375968933,0.0,0.0,1.0,129.61373901367188,159.0,-74.1093978881836,-23950.673828125,1251.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1353454589844,307.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5596239566802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005679472233168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.75848388671875,297.1499938964844,293.1499938964844,0.2964166104793548,-5468.55126953125,304.11962890625,0.838383138179779,0.3677414953708648,0.3324953913688659,292.8072204589844,297.1499938964844,293.1499938964844,0.2447722852230072,-4950.9189453125,304.12286376953125,0.7985604405403137,0.3155158162117004,0.3009513020515442,292.68817138671875,297.1499938964844,293.1499938964844,0.3733535706996918,-5102.15283203125,304.1075744628906,0.8906252980232239,0.442940354347229,0.310492992401123,292.624267578125,297.1499938964844,293.1499938964844,0.5254494547843933,-9071.3857421875,304.0253295898437,0.9833238124847412,0.5858348608016968,0.5553820133209229,292.8303527832031,297.1499938964844,293.1499938964844,0.055879708379507,-7495.0771484375,304.1348876953125,0.5342204570770264,0.0978178903460502,0.4551973640918731,290.5155639648437,291.1499938964844,265.3288879394531,263.7752990722656,280.3440246582031,292.8293151855469,290.5145263671875,1.0,0.4732363522052765,0.9641748666763306,0.9641748666763306,1.0,1.0,-2.346234083175659,1.0653549432754517,1.280879020690918,0.5304543375968933,0.0,0.0,1.0,129.61373901367188,159.0,-74.1093978881836,-23950.673828125,1251.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1353454589844,307.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5596239566802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005679472233168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.7922058105469,297.1499938964844,293.1499938964844,0.3004423677921295,-5525.76025390625,304.1230773925781,0.8296778202056885,0.3708219230175018,0.3356662094593048,292.833984375,297.1499938964844,293.1499938964844,0.2486930191516876,-5012.7578125,304.1253967285156,0.7900069952011108,0.3187747895717621,0.3044515252113342,292.721923828125,297.1499938964844,293.1499938964844,0.3796015083789825,-5167.65087890625,304.1113586425781,0.8811951875686646,0.4477909505367279,0.3141833841800689,292.67266845703125,297.1499938964844,293.1499938964844,0.5322877764701843,-9144.185546875,304.0551147460937,0.9720990061759948,0.5893102884292603,0.5582461357116699,292.8623352050781,297.1499938964844,293.1499938964844,0.0576622560620307,-7646.49560546875,304.1369323730469,0.5290822386741638,0.0994274914264679,0.4640171229839325,290.5060729980469,291.1499938964844,265.3162536621094,263.7650756835937,280.3470764160156,292.8614196777344,290.5062561035156,1.0,0.4829427599906921,0.9615269303321838,0.9615269303321838,1.0,1.0,-2.3727118968963623,1.078124761581421,1.2945871353149414,0.5372892022132874,0.0,0.0,1.0,138.83944702148438,162.0,-27.3259391784668,-24254.748046875,1319.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31103515625,307.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5695881843566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005780595820397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.7922058105469,297.1499938964844,293.1499938964844,0.3004423677921295,-5525.76025390625,304.1230773925781,0.8296778202056885,0.3708219230175018,0.3356662094593048,292.833984375,297.1499938964844,293.1499938964844,0.2486930191516876,-5012.7578125,304.1253967285156,0.7900069952011108,0.3187747895717621,0.3044515252113342,292.721923828125,297.1499938964844,293.1499938964844,0.3796015083789825,-5167.65087890625,304.1113586425781,0.8811951875686646,0.4477909505367279,0.3141833841800689,292.67266845703125,297.1499938964844,293.1499938964844,0.5322877764701843,-9144.185546875,304.0551147460937,0.9720990061759948,0.5893102884292603,0.5582461357116699,292.8623352050781,297.1499938964844,293.1499938964844,0.0576622560620307,-7646.49560546875,304.1369323730469,0.5290822386741638,0.0994274914264679,0.4640171229839325,290.5060729980469,291.1499938964844,265.3162536621094,263.7650756835937,280.3470764160156,292.8614196777344,290.5062561035156,1.0,0.4829427599906921,0.9615269303321838,0.9615269303321838,1.0,1.0,-2.3727118968963623,1.078124761581421,1.2945871353149414,0.5372892022132874,0.0,0.0,1.0,138.83944702148438,162.0,-27.3259391784668,-24254.748046875,1319.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31103515625,307.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5695881843566895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005780595820397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.8235778808594,297.1499938964844,293.1499938964844,0.3035006821155548,-5568.3935546875,304.126953125,0.8243765830993652,0.3735225200653076,0.3383864760398865,292.85906982421875,297.1499938964844,293.1499938964844,0.251792699098587,-5060.87255859375,304.1284484863281,0.7849593162536621,0.321692019701004,0.3075113892555237,292.7532653808594,297.1499938964844,293.1499938964844,0.3847518265247345,-5220.85400390625,304.1156311035156,0.8757925033569336,0.4522823393344879,0.3175306916236877,292.7100830078125,297.1499938964844,293.1499938964844,0.5391106605529785,-9222.21484375,304.0751953125,0.965418815612793,0.5938021540641785,0.5625589489936829,292.890380859375,297.1499938964844,293.1499938964844,0.0592258274555206,-7779.18310546875,304.138671875,0.5267512798309326,0.101019486784935,0.4723261594772339,290.51495361328125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8895874023437,290.5158386230469,1.0,0.4908308684825897,0.958879053592682,0.958879053592682,1.0,1.0,-2.3988404273986816,1.0907230377197266,1.308117389678955,0.5440304279327393,0.0,0.0,1.0,145.69149780273438,165.0,3.237876415252685,-24581.193359375,1379.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5141906738281,307.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5785090327262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005871130852028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717840,292.8235778808594,297.1499938964844,293.1499938964844,0.3035006821155548,-5568.3935546875,304.126953125,0.8243765830993652,0.3735225200653076,0.3383864760398865,292.85906982421875,297.1499938964844,293.1499938964844,0.251792699098587,-5060.87255859375,304.1284484863281,0.7849593162536621,0.321692019701004,0.3075113892555237,292.7532653808594,297.1499938964844,293.1499938964844,0.3847518265247345,-5220.85400390625,304.1156311035156,0.8757925033569336,0.4522823393344879,0.3175306916236877,292.7100830078125,297.1499938964844,293.1499938964844,0.5391106605529785,-9222.21484375,304.0751953125,0.965418815612793,0.5938021540641785,0.5625589489936829,292.890380859375,297.1499938964844,293.1499938964844,0.0592258274555206,-7779.18310546875,304.138671875,0.5267512798309326,0.101019486784935,0.4723261594772339,290.51495361328125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480834960937,292.8895874023437,290.5158386230469,1.0,0.4908308684825897,0.958879053592682,0.958879053592682,1.0,1.0,-2.3988404273986816,1.0907230377197266,1.308117389678955,0.5440304279327393,0.0,0.0,1.0,145.69149780273438,165.0,3.237876415252685,-24581.193359375,1379.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5141906738281,307.307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,24480.0,0.0,0.0,0.5785090327262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005871130852028,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.83843994140625,297.1499938964844,293.1499938964844,0.3047440350055694,-5585.486328125,304.1288757324219,0.8223877549171448,0.3747357726097107,0.3396029770374298,292.8709716796875,297.1499938964844,293.1499938964844,0.2531090080738067,-5081.0966796875,304.1299743652344,0.7831351161003113,0.3230386674404144,0.3089110851287842,292.7679748535156,297.1499938964844,293.1499938964844,0.3870195150375366,-5244.091796875,304.1177673339844,0.8739014863967896,0.4544138610363006,0.3191067278385162,292.7268371582031,297.1499938964844,293.1499938964844,0.5422012209892273,-9258.09765625,304.0831604003906,0.9630035758018494,0.596082329750061,0.5647946000099182,292.9031982421875,297.1499938964844,293.1499938964844,0.0599392764270305,-7839.71337890625,304.1394348144531,0.5261210799217224,0.1017891019582748,0.4762915968894958,290.52392578125,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9024658203125,290.5250549316406,1.0,0.49429851770401,0.957555055618286,0.957555055618286,1.0,1.0,-2.4113268852233887,1.0967401266098022,1.3145867586135864,0.5472480058670044,0.0,0.0,1.0,148.5673065185547,165.0,13.879290580749512,-24744.376953125,1406.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6192626953125,307.3911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.582623302936554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005912886117585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.852783203125,297.1499938964844,293.1499938964844,0.3058292865753174,-5600.27734375,304.1307373046875,0.8206619620323181,0.3758649826049804,0.3407329320907593,292.8824462890625,297.1499938964844,293.1499938964844,0.2542987763881683,-5099.2724609375,304.1314392089844,0.781593382358551,0.3243164122104645,0.310234934091568,292.7821655273437,297.1499938964844,293.1499938964844,0.3891195654869079,-5265.5263671875,304.11981201171875,0.8723400831222534,0.4564701914787292,0.3206241428852081,292.74273681640625,297.1499938964844,293.1499938964844,0.5450540781021118,-9291.3779296875,304.090087890625,0.9609639048576356,0.5983194708824158,0.566998302936554,292.91534423828125,297.1499938964844,293.1499938964844,0.0606083199381828,-7896.4775390625,304.14013671875,0.5256852507591248,0.1025313287973404,0.4801061451435089,290.53497314453125,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.9146423339844,290.5362548828125,1.0,0.4975238442420959,0.9563954472541808,0.9563954472541808,1.0,1.0,-2.423328399658203,1.1025283336639404,1.3208000659942627,0.550343930721283,0.0,0.0,1.0,151.1931915283203,168.0,22.083724975585938,-24905.064453125,1432.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7243957519531,307.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5865275859832764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005952509818598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.8798522949219,297.1499938964844,293.1499938964844,0.307610422372818,-5624.26806640625,304.1341857910156,0.8177050948143005,0.3779001533985138,0.3427645862102508,292.9042053222656,297.1499938964844,293.1499938964844,0.2563636600971222,-5130.5947265625,304.1341857910156,0.7790436744689941,0.3266830444335937,0.3126784265041351,292.8089294433594,297.1499938964844,293.1499938964844,0.3928860425949096,-5303.794921875,304.1235656738281,0.8698379993438721,0.4603547155857086,0.3234865069389343,292.7725524902344,297.1499938964844,293.1499938964844,0.5500906109809875,-9350.4287109375,304.1015930175781,0.9575963616371156,0.6025927662849426,0.5712198615074158,292.9378356933594,297.1499938964844,293.1499938964844,0.0618143193423748,-7998.79248046875,304.14141845703125,0.5251121520996094,0.1039141416549682,0.4872170090675354,290.56103515625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.93719482421875,290.5625305175781,1.0,0.5033945441246033,0.9540762901306152,0.9540762901306152,1.0,1.0,-2.4457595348358154,1.1133400201797483,1.332419514656067,0.5561169981956482,0.0,0.0,1.0,155.9140167236328,171.0,32.90585708618164,-25214.314453125,1480.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9306030273437,307.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5937511920928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006025819457136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.8798522949219,297.1499938964844,293.1499938964844,0.307610422372818,-5624.26806640625,304.1341857910156,0.8177050948143005,0.3779001533985138,0.3427645862102508,292.9042053222656,297.1499938964844,293.1499938964844,0.2563636600971222,-5130.5947265625,304.1341857910156,0.7790436744689941,0.3266830444335937,0.3126784265041351,292.8089294433594,297.1499938964844,293.1499938964844,0.3928860425949096,-5303.794921875,304.1235656738281,0.8698379993438721,0.4603547155857086,0.3234865069389343,292.7725524902344,297.1499938964844,293.1499938964844,0.5500906109809875,-9350.4287109375,304.1015930175781,0.9575963616371156,0.6025927662849426,0.5712198615074158,292.9378356933594,297.1499938964844,293.1499938964844,0.0618143193423748,-7998.79248046875,304.14141845703125,0.5251121520996094,0.1039141416549682,0.4872170090675354,290.56103515625,291.1499938964844,265.2763061523437,263.73321533203125,280.3472595214844,292.93719482421875,290.5625305175781,1.0,0.5033945441246033,0.9540762901306152,0.9540762901306152,1.0,1.0,-2.4457595348358154,1.1133400201797483,1.332419514656067,0.5561169981956482,0.0,0.0,1.0,155.9140167236328,171.0,32.90585708618164,-25214.314453125,1480.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9306030273437,307.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,25560.0,0.0,0.0,0.5937511920928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006025819457136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.9048156738281,297.1499938964844,293.1499938964844,0.3089910447597503,-5642.60693359375,304.1371459960937,0.8151216506958008,0.3796782493591308,0.3445415198802948,292.92431640625,297.1499938964844,293.1499938964844,0.258099228143692,-5156.732421875,304.13653564453125,0.7769005298614502,0.3288258910179138,0.3148874938488006,292.8338623046875,297.1499938964844,293.1499938964844,0.3961671590805053,-5336.98388671875,304.1268920898437,0.8677964806556702,0.4639372527599334,0.3261264860630035,292.8001708984375,297.1499938964844,293.1499938964844,0.5543535351753235,-9400.705078125,304.11053466796875,0.954761803150177,0.6065483689308167,0.5751402974128723,292.9582214355469,297.1499938964844,293.1499938964844,0.0628526136279106,-8086.85009765625,304.1425476074219,0.524662971496582,0.1051461696624755,0.4935911297798157,290.5899963378906,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9573669433594,290.5915222167969,1.0,0.5086637139320374,0.9517571330070496,0.9517571330070496,1.0,1.0,-2.4660894870758057,1.1231276988983154,1.3429617881774902,0.5613277554512024,0.0,0.0,1.0,160.1628875732422,174.0,38.39387893676758,-25503.61328125,1524.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12701416015625,307.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6002626419067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006091902614571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.9048156738281,297.1499938964844,293.1499938964844,0.3089910447597503,-5642.60693359375,304.1371459960937,0.8151216506958008,0.3796782493591308,0.3445415198802948,292.92431640625,297.1499938964844,293.1499938964844,0.258099228143692,-5156.732421875,304.13653564453125,0.7769005298614502,0.3288258910179138,0.3148874938488006,292.8338623046875,297.1499938964844,293.1499938964844,0.3961671590805053,-5336.98388671875,304.1268920898437,0.8677964806556702,0.4639372527599334,0.3261264860630035,292.8001708984375,297.1499938964844,293.1499938964844,0.5543535351753235,-9400.705078125,304.11053466796875,0.954761803150177,0.6065483689308167,0.5751402974128723,292.9582214355469,297.1499938964844,293.1499938964844,0.0628526136279106,-8086.85009765625,304.1425476074219,0.524662971496582,0.1051461696624755,0.4935911297798157,290.5899963378906,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9573669433594,290.5915222167969,1.0,0.5086637139320374,0.9517571330070496,0.9517571330070496,1.0,1.0,-2.4660894870758057,1.1231276988983154,1.3429617881774902,0.5613277554512024,0.0,0.0,1.0,160.1628875732422,174.0,38.39387893676758,-25503.61328125,1524.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12701416015625,307.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6002626419067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006091902614571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9278259277344,297.1499938964844,293.1499938964844,0.3100671172142029,-5656.71728515625,304.1396179199219,0.8126966953277588,0.3812205195426941,0.3460969030857086,292.94293212890625,297.1499938964844,293.1499938964844,0.259583830833435,-5178.9814453125,304.1385498046875,0.7749443054199219,0.3307648003101349,0.3168926239013672,292.8570861816406,297.1499938964844,293.1499938964844,0.399058848619461,-5366.1572265625,304.1297607421875,0.8659585118293762,0.4672329425811767,0.3285588920116424,292.8260803222656,297.1499938964844,293.1499938964844,0.5579703450202942,-9443.572265625,304.1176147460937,0.9521496295928956,0.6101537346839905,0.5787293314933777,292.97686767578125,297.1499938964844,293.1499938964844,0.0637397095561027,-8162.03466796875,304.1435546875,0.524158775806427,0.1062244847416877,0.4992348849773407,290.6196594238281,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.9752197265625,290.6212158203125,1.0,0.5134716629981995,0.9494054317474364,0.9494054317474364,1.0,1.0,-2.484383583068848,1.1319209337234497,1.3524625301361084,0.5659920573234558,0.0,0.0,1.0,164.12396240234375,177.0,40.4825553894043,-25770.8515625,1565.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3110046386719,307.94891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6061411499977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006151562556624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9278259277344,297.1499938964844,293.1499938964844,0.3100671172142029,-5656.71728515625,304.1396179199219,0.8126966953277588,0.3812205195426941,0.3460969030857086,292.94293212890625,297.1499938964844,293.1499938964844,0.259583830833435,-5178.9814453125,304.1385498046875,0.7749443054199219,0.3307648003101349,0.3168926239013672,292.8570861816406,297.1499938964844,293.1499938964844,0.399058848619461,-5366.1572265625,304.1297607421875,0.8659585118293762,0.4672329425811767,0.3285588920116424,292.8260803222656,297.1499938964844,293.1499938964844,0.5579703450202942,-9443.572265625,304.1176147460937,0.9521496295928956,0.6101537346839905,0.5787293314933777,292.97686767578125,297.1499938964844,293.1499938964844,0.0637397095561027,-8162.03466796875,304.1435546875,0.524158775806427,0.1062244847416877,0.4992348849773407,290.6196594238281,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.9752197265625,290.6212158203125,1.0,0.5134716629981995,0.9494054317474364,0.9494054317474364,1.0,1.0,-2.484383583068848,1.1319209337234497,1.3524625301361084,0.5659920573234558,0.0,0.0,1.0,164.12396240234375,177.0,40.4825553894043,-25770.8515625,1565.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3110046386719,307.94891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6061411499977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006151562556624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9490966796875,297.1499938964844,293.1499938964844,0.3108798265457153,-5667.185546875,304.1416931152344,0.8103011250495911,0.3825306594371795,0.3474391996860504,292.960205078125,297.1499938964844,293.1499938964844,0.2608530819416046,-5197.91650390625,304.1402282714844,0.773051381111145,0.3325050771236419,0.3187044858932495,292.8788757324219,297.1499938964844,293.1499938964844,0.4016019403934479,-5391.74951171875,304.1322631835937,0.8641793727874756,0.4702331125736236,0.3307847082614898,292.8503723144531,297.1499938964844,293.1499938964844,0.5610426068305969,-9480.1494140625,304.1232604980469,0.9496009945869446,0.6134285926818848,0.5819964408874512,292.993896484375,297.1499938964844,293.1499938964844,0.0644874051213264,-8225.2958984375,304.1444396972656,0.5235123634338379,0.1071504950523376,0.5041667819023132,290.64910888671875,291.1499938964844,265.24029541015625,263.705078125,280.3446350097656,292.9913330078125,290.6506042480469,1.0,0.5179010033607483,0.9470537304878236,0.9470537304878236,1.0,1.0,-2.500699281692505,1.1397491693496704,1.360949993133545,0.5701263546943665,0.0,0.0,1.0,167.9026336669922,180.0,40.73959732055664,-26014.99609375,1603.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48150634765625,308.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6114413738250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006205352256074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9490966796875,297.1499938964844,293.1499938964844,0.3108798265457153,-5667.185546875,304.1416931152344,0.8103011250495911,0.3825306594371795,0.3474391996860504,292.960205078125,297.1499938964844,293.1499938964844,0.2608530819416046,-5197.91650390625,304.1402282714844,0.773051381111145,0.3325050771236419,0.3187044858932495,292.8788757324219,297.1499938964844,293.1499938964844,0.4016019403934479,-5391.74951171875,304.1322631835937,0.8641793727874756,0.4702331125736236,0.3307847082614898,292.8503723144531,297.1499938964844,293.1499938964844,0.5610426068305969,-9480.1494140625,304.1232604980469,0.9496009945869446,0.6134285926818848,0.5819964408874512,292.993896484375,297.1499938964844,293.1499938964844,0.0644874051213264,-8225.2958984375,304.1444396972656,0.5235123634338379,0.1071504950523376,0.5041667819023132,290.64910888671875,291.1499938964844,265.24029541015625,263.705078125,280.3446350097656,292.9913330078125,290.6506042480469,1.0,0.5179010033607483,0.9470537304878236,0.9470537304878236,1.0,1.0,-2.500699281692505,1.1397491693496704,1.360949993133545,0.5701263546943665,0.0,0.0,1.0,167.9026336669922,180.0,40.73959732055664,-26014.99609375,1603.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48150634765625,308.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,26640.0,0.0,0.0,0.6114413738250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006205352256074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9591369628906,297.1499938964844,293.1499938964844,0.3111972212791443,-5671.18994140625,304.14263916015625,0.8090898990631104,0.3831013143062591,0.348033457994461,292.9683837890625,297.1499938964844,293.1499938964844,0.2614150643348694,-5206.26904296875,304.1409912109375,0.7721070051193237,0.3333031833171844,0.3195410370826721,292.8892822265625,297.1499938964844,293.1499938964844,0.4027499854564667,-5403.275390625,304.1333923339844,0.8632848262786865,0.4716222584247589,0.3318194448947906,292.8619384765625,297.1499938964844,293.1499938964844,0.5624054074287415,-9496.4287109375,304.1256103515625,0.9483250975608826,0.6149502396583557,0.5835188031196594,293.0018920898437,297.1499938964844,293.1499938964844,0.064813457429409,-8252.82421875,304.1448669433594,0.523125410079956,0.1075591966509819,0.5063806772232056,290.6636047363281,291.1499938964844,265.2352905273437,263.7012634277344,280.3445129394531,292.9988708496094,290.6650390625,1.0,0.5199930667877197,0.9458779096603394,0.9458779096603394,1.0,1.0,-2.508151292800904,1.1433188915252686,1.3648324012756348,0.5720044374465942,0.0,0.0,1.0,169.7445068359375,180.0,40.48470687866211,-26128.5546875,1621.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5617370605469,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6138928532600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006230231956578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.96881103515625,297.1499938964844,293.1499938964844,0.3114585280418396,-5674.4150390625,304.1434936523437,0.8078612685203552,0.3836169242858886,0.3485782146453857,292.97625732421875,297.1499938964844,293.1499938964844,0.2619312107563019,-5213.91650390625,304.1416931152344,0.7711575031280518,0.3340543210506439,0.3203330338001251,292.8993530273437,297.1499938964844,293.1499938964844,0.4038214981555938,-5414.0146484375,304.13446044921875,0.8623812198638916,0.4729430675506592,0.332805186510086,292.8731384277344,297.1499938964844,293.1499938964844,0.5636635422706604,-9511.478515625,304.1277770996094,0.9470402002334596,0.6163979172706604,0.5849709510803223,293.009521484375,297.1499938964844,293.1499938964844,0.0651098042726516,-8277.79296875,304.145263671875,0.5226948857307434,0.1079334765672683,0.5084361433982849,290.6778869628906,291.1499938964844,265.230712890625,263.69775390625,280.34454345703125,293.0060729980469,290.6793212890625,1.0,0.5220115780830383,0.9447067975997924,0.9447067975997924,1.0,1.0,-2.515156507492065,1.1466708183288574,1.3684858083724976,0.5737629532814026,0.0,0.0,1.0,171.56211853027344,183.0,40.11419677734375,-26236.623046875,1639.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6387634277344,308.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6162208914756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006253858446143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.9871826171875,297.1499938964844,293.1499938964844,0.3118157386779785,-5678.56103515625,304.1450500488281,0.8053299784660339,0.3844840824604034,0.3495194613933563,292.9912414550781,297.1499938964844,293.1499938964844,0.2628276646137237,-5227.11767578125,304.1429443359375,0.7692282199859619,0.335416167974472,0.3217832744121551,292.9186096191406,297.1499938964844,293.1499938964844,0.4057487249374389,-5433.279296875,304.13641357421875,0.860537052154541,0.4753889143466949,0.3346373736858368,292.89453125,297.1499938964844,293.1499938964844,0.5658826231956482,-9538.0478515625,304.1314392089844,0.944425106048584,0.6190752387046814,0.5876681208610535,293.0238647460937,297.1499938964844,293.1499938964844,0.0656174346804618,-8320.3681640625,304.14599609375,0.5217011570930481,0.1085826009511947,0.5120887160301208,290.7059326171875,291.1499938964844,265.222900390625,263.6919250488281,280.3453369140625,293.01971435546875,290.70733642578125,1.0,0.5258426666259766,0.942364513874054,0.942364513874054,1.0,1.0,-2.527861833572388,1.1527374982833862,1.3751243352890017,0.5769302248954773,0.0,0.0,1.0,175.1388397216797,186.0,39.23794555664063,-26436.6328125,1671.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78350830078125,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6205231547355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297521176747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.9871826171875,297.1499938964844,293.1499938964844,0.3118157386779785,-5678.56103515625,304.1450500488281,0.8053299784660339,0.3844840824604034,0.3495194613933563,292.9912414550781,297.1499938964844,293.1499938964844,0.2628276646137237,-5227.11767578125,304.1429443359375,0.7692282199859619,0.335416167974472,0.3217832744121551,292.9186096191406,297.1499938964844,293.1499938964844,0.4057487249374389,-5433.279296875,304.13641357421875,0.860537052154541,0.4753889143466949,0.3346373736858368,292.89453125,297.1499938964844,293.1499938964844,0.5658826231956482,-9538.0478515625,304.1314392089844,0.944425106048584,0.6190752387046814,0.5876681208610535,293.0238647460937,297.1499938964844,293.1499938964844,0.0656174346804618,-8320.3681640625,304.14599609375,0.5217011570930481,0.1085826009511947,0.5120887160301208,290.7059326171875,291.1499938964844,265.222900390625,263.6919250488281,280.3453369140625,293.01971435546875,290.70733642578125,1.0,0.5258426666259766,0.942364513874054,0.942364513874054,1.0,1.0,-2.527861833572388,1.1527374982833862,1.3751243352890017,0.5769302248954773,0.0,0.0,1.0,175.1388397216797,186.0,39.23794555664063,-26436.6328125,1671.97705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78350830078125,308.33447265625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,27720.0,0.0,0.0,0.6205231547355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006297521176747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0042724609375,297.1499938964844,293.1499938964844,0.3119648396968841,-5679.80126953125,304.1464538574219,0.8027070760726929,0.3851369619369507,0.3502680361270904,293.0052490234375,297.1499938964844,293.1499938964844,0.2635522484779358,-5237.669921875,304.14410400390625,0.7672423124313354,0.3365938067436218,0.3230591416358948,292.9369201660156,297.1499938964844,293.1499938964844,0.4073823392391205,-5449.5107421875,304.1382141113281,0.858613133430481,0.477533608675003,0.3362726271152496,292.91461181640625,297.1499938964844,293.1499938964844,0.5677423477172852,-9560.3037109375,304.134521484375,0.9417287707328796,0.6214718818664551,0.5900996923446655,293.0370178222656,297.1499938964844,293.1499938964844,0.0660210475325584,-8353.921875,304.1466369628906,0.5205358862876892,0.1091069281101226,0.5151704549789429,290.733154296875,291.1499938964844,265.2172241210937,263.68780517578125,280.34637451171875,293.03094482421875,290.7344970703125,1.0,0.5294212102890015,0.9400222897529602,0.9400222897529602,1.0,1.0,-2.538884162902832,1.157982349395752,1.38090181350708,0.5796473026275635,0.0,0.0,1.0,178.6578369140625,189.0,38.12630844116211,-26616.564453125,1702.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9166259765625,308.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.624385416507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336718215607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0042724609375,297.1499938964844,293.1499938964844,0.3119648396968841,-5679.80126953125,304.1464538574219,0.8027070760726929,0.3851369619369507,0.3502680361270904,293.0052490234375,297.1499938964844,293.1499938964844,0.2635522484779358,-5237.669921875,304.14410400390625,0.7672423124313354,0.3365938067436218,0.3230591416358948,292.9369201660156,297.1499938964844,293.1499938964844,0.4073823392391205,-5449.5107421875,304.1382141113281,0.858613133430481,0.477533608675003,0.3362726271152496,292.91461181640625,297.1499938964844,293.1499938964844,0.5677423477172852,-9560.3037109375,304.134521484375,0.9417287707328796,0.6214718818664551,0.5900996923446655,293.0370178222656,297.1499938964844,293.1499938964844,0.0660210475325584,-8353.921875,304.1466369628906,0.5205358862876892,0.1091069281101226,0.5151704549789429,290.733154296875,291.1499938964844,265.2172241210937,263.68780517578125,280.34637451171875,293.03094482421875,290.7344970703125,1.0,0.5294212102890015,0.9400222897529602,0.9400222897529602,1.0,1.0,-2.538884162902832,1.157982349395752,1.38090181350708,0.5796473026275635,0.0,0.0,1.0,178.6578369140625,189.0,38.12630844116211,-26616.564453125,1702.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9166259765625,308.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.624385416507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006336718215607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0202941894531,297.1499938964844,293.1499938964844,0.311908096075058,-5678.14306640625,304.1477355957031,0.800005316734314,0.3855833411216736,0.3508315086364746,293.0184020996094,297.1499938964844,293.1499938964844,0.2641052603721618,-5245.560546875,304.1451416015625,0.7651910185813904,0.3375928997993469,0.3241666257381439,292.95440673828125,297.1499938964844,293.1499938964844,0.408691257238388,-5462.353515625,304.13995361328125,0.8565816879272461,0.4793833494186401,0.3376944959163666,292.9335021972656,297.1499938964844,293.1499938964844,0.5692598819732666,-9578.361328125,304.1371459960937,0.938940405845642,0.6236022710800171,0.5922797918319702,293.04913330078125,297.1499938964844,293.1499938964844,0.0663279592990875,-8379.029296875,304.1472473144531,0.5192115306854248,0.1095159873366355,0.5177271962165833,290.7598876953125,291.1499938964844,265.2139587402344,263.6856689453125,280.3486022949219,293.0412292480469,290.76123046875,1.0,0.5327680110931396,0.9376949071884156,0.9376949071884156,1.0,1.0,-2.548292875289917,1.162440061569214,1.3858528137207031,0.581933319568634,0.0,0.0,1.0,182.13526916503903,192.0,37.464263916015625,-26776.9453125,1730.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.039306640625,308.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6278430223464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006371808703988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0202941894531,297.1499938964844,293.1499938964844,0.311908096075058,-5678.14306640625,304.1477355957031,0.800005316734314,0.3855833411216736,0.3508315086364746,293.0184020996094,297.1499938964844,293.1499938964844,0.2641052603721618,-5245.560546875,304.1451416015625,0.7651910185813904,0.3375928997993469,0.3241666257381439,292.95440673828125,297.1499938964844,293.1499938964844,0.408691257238388,-5462.353515625,304.13995361328125,0.8565816879272461,0.4793833494186401,0.3376944959163666,292.9335021972656,297.1499938964844,293.1499938964844,0.5692598819732666,-9578.361328125,304.1371459960937,0.938940405845642,0.6236022710800171,0.5922797918319702,293.04913330078125,297.1499938964844,293.1499938964844,0.0663279592990875,-8379.029296875,304.1472473144531,0.5192115306854248,0.1095159873366355,0.5177271962165833,290.7598876953125,291.1499938964844,265.2139587402344,263.6856689453125,280.3486022949219,293.0412292480469,290.76123046875,1.0,0.5327680110931396,0.9376949071884156,0.9376949071884156,1.0,1.0,-2.548292875289917,1.162440061569214,1.3858528137207031,0.581933319568634,0.0,0.0,1.0,182.13526916503903,192.0,37.464263916015625,-26776.9453125,1730.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.039306640625,308.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6278430223464966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006371808703988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0352783203125,297.1499938964844,293.1499938964844,0.3116383850574493,-5673.4599609375,304.14892578125,0.7972262501716614,0.3858262002468109,0.3512125015258789,293.0307922363281,297.1499938964844,293.1499938964844,0.2644786536693573,-5250.6484375,304.1461181640625,0.7630758881568909,0.3384144008159637,0.3251067101955414,292.9709167480469,297.1499938964844,293.1499938964844,0.4097142517566681,-5472.236328125,304.1416015625,0.8544763922691345,0.4809911251068115,0.3389418721199035,292.9512939453125,297.1499938964844,293.1499938964844,0.5704336762428284,-9592.115234375,304.13946533203125,0.936065137386322,0.6254739165306091,0.5942158699035645,293.0602111816406,297.1499938964844,293.1499938964844,0.066542848944664,-8396.04296875,304.1477966308594,0.5177472829818726,0.1098182871937751,0.5197957158088684,290.7866516113281,291.1499938964844,265.2135009765625,263.685791015625,280.3522644042969,293.0508117675781,290.7879638671875,1.0,0.5358993411064148,0.9353675246238708,0.9353675246238708,1.0,1.0,-2.556191682815552,1.1661601066589355,1.3900315761566162,0.5838154554367065,0.0,0.0,1.0,185.5743560791016,195.0,37.34022903442383,-26919.11328125,1757.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1526794433594,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6309186816215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006403022562153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.0352783203125,297.1499938964844,293.1499938964844,0.3116383850574493,-5673.4599609375,304.14892578125,0.7972262501716614,0.3858262002468109,0.3512125015258789,293.0307922363281,297.1499938964844,293.1499938964844,0.2644786536693573,-5250.6484375,304.1461181640625,0.7630758881568909,0.3384144008159637,0.3251067101955414,292.9709167480469,297.1499938964844,293.1499938964844,0.4097142517566681,-5472.236328125,304.1416015625,0.8544763922691345,0.4809911251068115,0.3389418721199035,292.9512939453125,297.1499938964844,293.1499938964844,0.5704336762428284,-9592.115234375,304.13946533203125,0.936065137386322,0.6254739165306091,0.5942158699035645,293.0602111816406,297.1499938964844,293.1499938964844,0.066542848944664,-8396.04296875,304.1477966308594,0.5177472829818726,0.1098182871937751,0.5197957158088684,290.7866516113281,291.1499938964844,265.2135009765625,263.685791015625,280.3522644042969,293.0508117675781,290.7879638671875,1.0,0.5358993411064148,0.9353675246238708,0.9353675246238708,1.0,1.0,-2.556191682815552,1.1661601066589355,1.3900315761566162,0.5838154554367065,0.0,0.0,1.0,185.5743560791016,195.0,37.34022903442383,-26919.11328125,1757.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1526794433594,308.640625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,28800.0,0.0,0.0,0.6309186816215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006403022562153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
