time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0424194335937,297.1499938964844,293.1499938964844,0.3114224672317505,-5669.96142578125,304.1495056152344,0.7958081364631653,0.3858723938465118,0.3513354659080505,293.0367126464844,297.1499938964844,293.1499938964844,0.2645962834358215,-5252.111328125,304.1466064453125,0.7619946599006653,0.3387589752674103,0.3255142569541931,292.978759765625,297.1499938964844,293.1499938964844,0.4101235866546631,-5476.12158203125,304.1423645019531,0.8534007668495178,0.4817106127738952,0.3395058512687683,292.9598083496094,297.1499938964844,293.1499938964844,0.570891797542572,-9597.36328125,304.1405334472656,0.9345965385437012,0.626315176486969,0.5950945019721985,293.0653991699219,297.1499938964844,293.1499938964844,0.0666175484657287,-8401.65625,304.1480712890625,0.5169686079025269,0.1099321171641349,0.5206590294837952,290.8001403808594,291.1499938964844,265.21441650390625,263.6867980957031,280.3546447753906,293.0553283691406,290.8014831542969,1.0,0.5373885631561279,0.9342038631439208,0.9342038631439208,1.0,1.0,-2.559600353240967,1.1677558422088623,1.391844391822815,0.5846120119094849,0.0,0.0,1.0,187.2805938720703,195.0,37.46327972412109,-26983.712890625,1769.4986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2062072753906,308.6856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6323190927505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006417235126718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0493469238281,297.1499938964844,293.1499938964844,0.3111559152603149,-5665.7392578125,304.15008544921875,0.7943739295005798,0.3858726024627685,0.3514172434806824,293.0424499511719,297.1499938964844,293.1499938964844,0.2646704912185669,-5252.89306640625,304.1470947265625,0.7609001994132996,0.339062750339508,0.3258835077285766,292.9864196777344,297.1499938964844,293.1499938964844,0.4104706346988678,-5479.3623046875,304.14312744140625,0.8523135185241699,0.4823797643184662,0.3400345742702484,292.96807861328125,297.1499938964844,293.1499938964844,0.5712701678276062,-9601.5966796875,304.1415710449219,0.9331108927726746,0.6270990967750549,0.5959192514419556,293.0704040527344,297.1499938964844,293.1499938964844,0.0666728913784027,-8405.5546875,304.1483154296875,0.516165018081665,0.1100241243839263,0.5214228630065918,290.8137512207031,291.1499938964844,265.2161560058594,263.6884460449219,280.3574523925781,293.0597229003906,290.8150939941406,1.0,0.5388323664665222,0.9330453872680664,0.9330453872680664,1.0,1.0,-2.5626866817474365,1.1691944599151611,1.3934922218322754,0.5853228569030762,0.0,0.0,1.0,188.9794006347656,198.0,37.702632904052734,-27044.447265625,1781.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2579040527344,308.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6336373090744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006430612993426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0626220703125,297.1499938964844,293.1499938964844,0.3104626834392547,-5654.9970703125,304.1512145996094,0.7914535999298096,0.385731428861618,0.3514537811279297,293.05352783203125,297.1499938964844,293.1499938964844,0.2646803259849548,-5252.27880859375,304.1480407714844,0.7586682438850403,0.3395438194274902,0.3265027403831482,293.0009765625,297.1499938964844,293.1499938964844,0.4109708368778229,-5483.83251953125,304.14459228515625,0.8501029014587402,0.483567863702774,0.3409858644008636,292.9839172363281,297.1499938964844,293.1499938964844,0.5717763900756836,-9606.8564453125,304.1435241699219,0.9300876259803772,0.6284922361373901,0.5974037051200867,293.0797424316406,297.1499938964844,293.1499938964844,0.0667253881692886,-8408.1787109375,304.1488037109375,0.5144859552383423,0.1101439446210861,0.5226566791534424,290.8415222167969,291.1499938964844,265.22222900390625,263.69390869140625,280.36444091796875,293.0681457519531,290.8428955078125,1.0,0.5415840744972229,0.9307284951210022,0.9307284951210022,1.0,1.0,-2.567884683609009,1.1715949773788452,1.3962898254394531,0.5864846110343933,0.0,0.0,1.0,192.3551025390625,201.0,38.53227233886719,-27154.279296875,1803.6546630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3559875488281,308.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6360248327255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006454843096435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0626220703125,297.1499938964844,293.1499938964844,0.3104626834392547,-5654.9970703125,304.1512145996094,0.7914535999298096,0.385731428861618,0.3514537811279297,293.05352783203125,297.1499938964844,293.1499938964844,0.2646803259849548,-5252.27880859375,304.1480407714844,0.7586682438850403,0.3395438194274902,0.3265027403831482,293.0009765625,297.1499938964844,293.1499938964844,0.4109708368778229,-5483.83251953125,304.14459228515625,0.8501029014587402,0.483567863702774,0.3409858644008636,292.9839172363281,297.1499938964844,293.1499938964844,0.5717763900756836,-9606.8564453125,304.1435241699219,0.9300876259803772,0.6284922361373901,0.5974037051200867,293.0797424316406,297.1499938964844,293.1499938964844,0.0667253881692886,-8408.1787109375,304.1488037109375,0.5144859552383423,0.1101439446210861,0.5226566791534424,290.8415222167969,291.1499938964844,265.22222900390625,263.69390869140625,280.36444091796875,293.0681457519531,290.8428955078125,1.0,0.5415840744972229,0.9307284951210022,0.9307284951210022,1.0,1.0,-2.567884683609009,1.1715949773788452,1.3962898254394531,0.5864846110343933,0.0,0.0,1.0,192.3551025390625,201.0,38.53227233886719,-27154.279296875,1803.6546630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3559875488281,308.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,29880.0,0.0,0.0,0.6360248327255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006454843096435,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0751342773437,297.1499938964844,293.1499938964844,0.3095537722110748,-5641.14697265625,304.1523132324219,0.78846675157547,0.3854027092456817,0.3513236939907074,293.06402587890625,297.1499938964844,293.1499938964844,0.2645018696784973,-5248.6982421875,304.14898681640625,0.756380558013916,0.3398563265800476,0.3269643485546112,293.0146484375,297.1499938964844,293.1499938964844,0.4112201631069183,-5485.69873046875,304.1459655761719,0.8478525876998901,0.4845694899559021,0.3418060541152954,292.9989013671875,297.1499938964844,293.1499938964844,0.5719493627548218,-9607.8291015625,304.1453857421875,0.9270037412643432,0.6296605467796326,0.5986760854721069,293.0883178710937,297.1499938964844,293.1499938964844,0.0667048692703247,-8404.29296875,304.14923095703125,0.5127254128456116,0.1101850047707557,0.5235306620597839,290.87030029296875,291.1499938964844,265.23211669921875,263.702392578125,280.37335205078125,293.0761413574219,290.8717041015625,1.0,0.5441651940345764,0.928411602973938,0.928411602973938,1.0,1.0,-2.571848630905152,1.1733916997909546,1.3984568119049072,0.5873181223869324,0.0,0.0,1.0,195.7040557861328,189.0,39.7838249206543,-27249.453125,1824.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6380952000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475854897871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0751342773437,297.1499938964844,293.1499938964844,0.3095537722110748,-5641.14697265625,304.1523132324219,0.78846675157547,0.3854027092456817,0.3513236939907074,293.06402587890625,297.1499938964844,293.1499938964844,0.2645018696784973,-5248.6982421875,304.14898681640625,0.756380558013916,0.3398563265800476,0.3269643485546112,293.0146484375,297.1499938964844,293.1499938964844,0.4112201631069183,-5485.69873046875,304.1459655761719,0.8478525876998901,0.4845694899559021,0.3418060541152954,292.9989013671875,297.1499938964844,293.1499938964844,0.5719493627548218,-9607.8291015625,304.1453857421875,0.9270037412643432,0.6296605467796326,0.5986760854721069,293.0883178710937,297.1499938964844,293.1499938964844,0.0667048692703247,-8404.29296875,304.14923095703125,0.5127254128456116,0.1101850047707557,0.5235306620597839,290.87030029296875,291.1499938964844,265.23211669921875,263.702392578125,280.37335205078125,293.0761413574219,290.8717041015625,1.0,0.5441651940345764,0.928411602973938,0.928411602973938,1.0,1.0,-2.571848630905152,1.1733916997909546,1.3984568119049072,0.5873181223869324,0.0,0.0,1.0,195.7040557861328,189.0,39.7838249206543,-27249.453125,1824.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6380952000617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006475854897871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.0868225097656,297.1499938964844,293.1499938964844,0.3081547617912292,-5620.0234375,304.1539001464844,0.7906368374824524,0.3849280774593353,0.3508211672306061,293.0738830566406,297.1499938964844,293.1499938964844,0.2638697624206543,-5237.7880859375,304.150390625,0.7587822079658508,0.3400335609912872,0.3270469307899475,293.0272521972656,297.1499938964844,293.1499938964844,0.4109272360801697,-5481.69775390625,304.1477966308594,0.8508615493774414,0.485437661409378,0.3423434495925903,293.01287841796875,297.1499938964844,293.1499938964844,0.5714606642723083,-9599.8046875,304.14776611328125,0.9309375286102296,0.6306557059288025,0.5995303392410278,293.0959167480469,297.1499938964844,293.1499938964844,0.0664230957627296,-8376.923828125,304.14996337890625,0.5144041180610657,0.1102039515972137,0.523070752620697,290.90252685546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3849182128906,293.0834655761719,290.9041748046875,1.0,0.5420458316802979,0.9261237978935242,0.9261237978935242,1.0,1.0,-2.5724668502807617,1.1735528707504272,1.3989139795303345,0.587295413017273,0.0,0.0,1.0,192.8653564453125,177.0,44.373348236083984,-27318.482421875,1812.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360412597656,308.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6398444175720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493607652373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.0868225097656,297.1499938964844,293.1499938964844,0.3081547617912292,-5620.0234375,304.1539001464844,0.7906368374824524,0.3849280774593353,0.3508211672306061,293.0738830566406,297.1499938964844,293.1499938964844,0.2638697624206543,-5237.7880859375,304.150390625,0.7587822079658508,0.3400335609912872,0.3270469307899475,293.0272521972656,297.1499938964844,293.1499938964844,0.4109272360801697,-5481.69775390625,304.1477966308594,0.8508615493774414,0.485437661409378,0.3423434495925903,293.01287841796875,297.1499938964844,293.1499938964844,0.5714606642723083,-9599.8046875,304.14776611328125,0.9309375286102296,0.6306557059288025,0.5995303392410278,293.0959167480469,297.1499938964844,293.1499938964844,0.0664230957627296,-8376.923828125,304.14996337890625,0.5144041180610657,0.1102039515972137,0.523070752620697,290.90252685546875,291.1499938964844,265.2461242675781,263.71417236328125,280.3849182128906,293.0834655761719,290.9041748046875,1.0,0.5420458316802979,0.9261237978935242,0.9261237978935242,1.0,1.0,-2.5724668502807617,1.1735528707504272,1.3989139795303345,0.587295413017273,0.0,0.0,1.0,192.8653564453125,177.0,44.373348236083984,-27318.482421875,1812.563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360412597656,308.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6398444175720215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006493607652373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0976867675781,297.1499938964844,293.1499938964844,0.3063490390777588,-5592.91796875,304.1556091308594,0.7962441444396973,0.3843236267566681,0.3500633537769317,293.0830993652344,297.1499938964844,293.1499938964844,0.2628625035285949,-5220.8642578125,304.1519470214844,0.7643646597862244,0.340089350938797,0.3268668949604034,293.0387878417969,297.1499938964844,293.1499938964844,0.4101814925670624,-5472.8857421875,304.1497802734375,0.8574721217155457,0.4862095713615417,0.3427014946937561,293.0257568359375,297.1499938964844,293.1499938964844,0.5703776478767395,-9583.8876953125,304.1502990722656,0.9395071864128112,0.6315104365348816,0.6001006364822388,293.1024169921875,297.1499938964844,293.1499938964844,0.0660007148981094,-8336.8984375,304.1506652832031,0.5185394883155823,0.1102521866559982,0.5220045447349548,290.9394836425781,291.1499938964844,265.2645568847656,263.7295227050781,280.398681640625,293.0899658203125,290.9413146972656,1.0,0.537467360496521,0.9238359332084656,0.9238359332084656,1.0,1.0,-2.571175575256348,1.1727867126464844,1.3983889818191528,0.5867482423782349,0.0,0.0,1.0,186.15223693847656,165.0,50.05608367919922,-27373.32421875,1781.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6240234375,309.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6412420868873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006507792277261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0976867675781,297.1499938964844,293.1499938964844,0.3063490390777588,-5592.91796875,304.1556091308594,0.7962441444396973,0.3843236267566681,0.3500633537769317,293.0830993652344,297.1499938964844,293.1499938964844,0.2628625035285949,-5220.8642578125,304.1519470214844,0.7643646597862244,0.340089350938797,0.3268668949604034,293.0387878417969,297.1499938964844,293.1499938964844,0.4101814925670624,-5472.8857421875,304.1497802734375,0.8574721217155457,0.4862095713615417,0.3427014946937561,293.0257568359375,297.1499938964844,293.1499938964844,0.5703776478767395,-9583.8876953125,304.1502990722656,0.9395071864128112,0.6315104365348816,0.6001006364822388,293.1024169921875,297.1499938964844,293.1499938964844,0.0660007148981094,-8336.8984375,304.1506652832031,0.5185394883155823,0.1102521866559982,0.5220045447349548,290.9394836425781,291.1499938964844,265.2645568847656,263.7295227050781,280.398681640625,293.0899658203125,290.9413146972656,1.0,0.537467360496521,0.9238359332084656,0.9238359332084656,1.0,1.0,-2.571175575256348,1.1727867126464844,1.3983889818191528,0.5867482423782349,0.0,0.0,1.0,186.15223693847656,165.0,50.05608367919922,-27373.32421875,1781.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6240234375,309.0526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,30960.0,0.0,0.0,0.6412420868873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006507792277261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.1028747558594,297.1499938964844,293.1499938964844,0.305320143699646,-5577.52099609375,304.15643310546875,0.7999425530433655,0.3839674293994903,0.3496050834655761,293.0875244140625,297.1499938964844,293.1499938964844,0.2622445523738861,-5210.58203125,304.1527099609375,0.7680193185806274,0.3400678336620331,0.3266975879669189,293.044189453125,297.1499938964844,293.1499938964844,0.4096732139587402,-5467.06103515625,304.1507263183594,0.8617706894874573,0.4865572154521942,0.3428297638893127,293.0318603515625,297.1499938964844,293.1499938964844,0.5696532726287842,-9573.546875,304.15155029296875,0.94493168592453,0.631884753704071,0.6003028750419617,293.1053161621094,297.1499938964844,293.1499938964844,0.0657598078250885,-8314.22265625,304.1510009765625,0.5213090181350708,0.110286146402359,0.5213600397109985,290.9593811035156,291.1499938964844,265.27557373046875,263.7386474609375,280.40643310546875,293.0929870605469,290.9613037109375,1.0,0.5345686674118042,0.9226920008659364,0.9226920008659364,1.0,1.0,-2.570044755935669,1.1721664667129517,1.3978781700134275,0.5863456130027771,0.0,0.0,1.0,181.9312896728516,165.0,52.72397232055664,-27396.62890625,1761.13623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66766357421875,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6418121457099915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006513577536679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.10791015625,297.1499938964844,293.1499938964844,0.3042202889919281,-5561.087890625,304.15728759765625,0.8041241765022278,0.3835781514644623,0.3491021394729614,293.0918273925781,297.1499938964844,293.1499938964844,0.261561781167984,-5199.27001953125,304.1534423828125,0.7721618413925171,0.3400147557258606,0.3264833688735962,293.04937744140625,297.1499938964844,293.1499938964844,0.4090875685214996,-5460.431640625,304.15167236328125,0.8666379451751709,0.4868787229061126,0.3429293930530548,293.0377502441406,297.1499938964844,293.1499938964844,0.5688231587409973,-9561.8427734375,304.1527709960937,0.9508962035179138,0.6322240829467773,0.6004578471183777,293.1080017089844,297.1499938964844,293.1499938964844,0.0655051842331886,-8290.3251953125,304.1512756347656,0.5244894027709961,0.1103246584534645,0.5206695199012756,290.9800720214844,291.1499938964844,265.2878112792969,263.74871826171875,280.41473388671875,293.09588623046875,290.9820861816406,1.0,0.5313846468925476,0.9215818643569946,0.9215818643569946,1.0,1.0,-2.568659543991089,1.1714240312576294,1.3972355127334597,0.5858779549598694,0.0,0.0,1.0,177.32705688476562,153.0,55.189788818359375,-27417.451171875,1738.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108764648437,309.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6423011422157288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006518540321849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.117431640625,297.1499938964844,293.1499938964844,0.3018384575843811,-5525.568359375,304.1588134765625,0.8135437965393066,0.3827099800109863,0.3479828834533691,293.1000671386719,297.1499938964844,293.1499938964844,0.2600254714488983,-5173.93994140625,304.15484619140625,0.7818114757537842,0.339818388223648,0.3259365558624267,293.0591735839844,297.1499938964844,293.1499938964844,0.4077051281929016,-5444.98486328125,304.1534118652344,0.8779789805412292,0.4874396920204162,0.3430491685867309,293.0489501953125,297.1499938964844,293.1499938964844,0.5668728947639465,-9534.7138671875,304.15509033203125,0.963965654373169,0.6327954530715942,0.6006362438201904,293.1128234863281,297.1499938964844,293.1499938964844,0.0649633929133415,-8239.654296875,304.1517333984375,0.5320314168930054,0.1104099228978157,0.519186794757843,291.0235595703125,291.1499938964844,265.316162109375,263.7720031738281,280.4331970214844,293.1013488769531,291.02569580078125,1.0,0.5243676900863647,0.919361650943756,0.919361650943756,1.0,1.0,-2.565235137939453,1.1696189641952517,1.3956161737442017,0.5847708582878113,0.0,0.0,1.0,167.3057403564453,141.0,59.448463439941406,-27451.62890625,1690.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953186035156,309.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6430413722991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006526052602566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.117431640625,297.1499938964844,293.1499938964844,0.3018384575843811,-5525.568359375,304.1588134765625,0.8135437965393066,0.3827099800109863,0.3479828834533691,293.1000671386719,297.1499938964844,293.1499938964844,0.2600254714488983,-5173.93994140625,304.15484619140625,0.7818114757537842,0.339818388223648,0.3259365558624267,293.0591735839844,297.1499938964844,293.1499938964844,0.4077051281929016,-5444.98486328125,304.1534118652344,0.8779789805412292,0.4874396920204162,0.3430491685867309,293.0489501953125,297.1499938964844,293.1499938964844,0.5668728947639465,-9534.7138671875,304.15509033203125,0.963965654373169,0.6327954530715942,0.6006362438201904,293.1128234863281,297.1499938964844,293.1499938964844,0.0649633929133415,-8239.654296875,304.1517333984375,0.5320314168930054,0.1104099228978157,0.519186794757843,291.0235595703125,291.1499938964844,265.316162109375,263.7720031738281,280.4331970214844,293.1013488769531,291.02569580078125,1.0,0.5243676900863647,0.919361650943756,0.919361650943756,1.0,1.0,-2.565235137939453,1.1696189641952517,1.3956161737442017,0.5847708582878113,0.0,0.0,1.0,167.3057403564453,141.0,59.448463439941406,-27451.62890625,1690.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953186035156,309.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,32040.0,0.0,0.0,0.6430413722991943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006526052602566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12628173828125,297.1499938964844,293.1499938964844,0.2992593944072723,-5487.1689453125,304.16015625,0.8240547776222229,0.3817353248596191,0.3467405438423157,293.1078186035156,297.1499938964844,293.1499938964844,0.2582981884479522,-5145.58251953125,304.1560974121094,0.7932004332542419,0.3395096957683563,0.3252559900283813,293.0682678222656,297.1499938964844,293.1499938964844,0.4060755670070648,-5426.98095703125,304.15496826171875,0.8913881182670593,0.4878894388675689,0.3430731296539306,293.0594482421875,297.1499938964844,293.1499938964844,0.5645813345909119,-9503.2236328125,304.1571960449219,0.977836847305298,0.6332245469093323,0.6006554365158081,293.11700439453125,297.1499938964844,293.1499938964844,0.0643883273005485,-8186.0791015625,304.1521301269531,0.5411255359649658,0.110498659312725,0.5176060199737549,291.0693664550781,291.1499938964844,265.3500061035156,263.79962158203125,280.4542541503906,293.1065368652344,291.0716247558594,1.0,0.5167343020439148,0.9171414375305176,0.9171414375305176,1.0,1.0,-2.561077833175659,1.1674540042877195,1.3936238288879397,0.583472728729248,0.0,0.0,1.0,156.60215759277344,129.0,62.90288162231445,-27475.90234375,1637.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,309.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6434838175773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006530542741529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12628173828125,297.1499938964844,293.1499938964844,0.2992593944072723,-5487.1689453125,304.16015625,0.8240547776222229,0.3817353248596191,0.3467405438423157,293.1078186035156,297.1499938964844,293.1499938964844,0.2582981884479522,-5145.58251953125,304.1560974121094,0.7932004332542419,0.3395096957683563,0.3252559900283813,293.0682678222656,297.1499938964844,293.1499938964844,0.4060755670070648,-5426.98095703125,304.15496826171875,0.8913881182670593,0.4878894388675689,0.3430731296539306,293.0594482421875,297.1499938964844,293.1499938964844,0.5645813345909119,-9503.2236328125,304.1571960449219,0.977836847305298,0.6332245469093323,0.6006554365158081,293.11700439453125,297.1499938964844,293.1499938964844,0.0643883273005485,-8186.0791015625,304.1521301269531,0.5411255359649658,0.110498659312725,0.5176060199737549,291.0693664550781,291.1499938964844,265.3500061035156,263.79962158203125,280.4542541503906,293.1065368652344,291.0716247558594,1.0,0.5167343020439148,0.9171414375305176,0.9171414375305176,1.0,1.0,-2.561077833175659,1.1674540042877195,1.3936238288879397,0.583472728729248,0.0,0.0,1.0,156.60215759277344,129.0,62.90288162231445,-27475.90234375,1637.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763427734375,309.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6434838175773621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006530542741529,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1352233886719,297.1499938964844,293.1499938964844,0.2964300513267517,-5445.03125,304.1614990234375,0.8358407020568848,0.3805244863033294,0.345325231552124,293.1159362792969,297.1499938964844,293.1499938964844,0.2563146352767944,-5113.08251953125,304.1573791503906,0.8060867786407471,0.3389362692832947,0.3243750929832458,293.0775756835937,297.1499938964844,293.1499938964844,0.4041226208209991,-5405.52978515625,304.1565856933594,0.9067310094833374,0.4880766272544861,0.3429493010044098,293.0700988769531,297.1499938964844,293.1499938964844,0.5618712902069092,-9466.189453125,304.1593322753906,0.9915820360183716,0.6333619356155396,0.6004478931427002,293.1215515136719,297.1499938964844,293.1499938964844,0.0637064203619957,-8123.0810546875,304.1525573730469,0.5514879822731018,0.1104165092110633,0.5155206918716431,291.11785888671875,291.1499938964844,265.3894958496094,263.831298828125,280.478759765625,293.1122741699219,291.12030029296875,1.0,0.5086262822151184,0.9149691462516784,0.9149691462516784,1.0,1.0,-2.555417537689209,1.16455340385437,1.3908641338348389,0.5818036198616028,0.0,0.0,1.0,145.6181182861328,117.0,67.03231811523438,-27484.65234375,1582.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,309.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6436456441879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532184779644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1352233886719,297.1499938964844,293.1499938964844,0.2964300513267517,-5445.03125,304.1614990234375,0.8358407020568848,0.3805244863033294,0.345325231552124,293.1159362792969,297.1499938964844,293.1499938964844,0.2563146352767944,-5113.08251953125,304.1573791503906,0.8060867786407471,0.3389362692832947,0.3243750929832458,293.0775756835937,297.1499938964844,293.1499938964844,0.4041226208209991,-5405.52978515625,304.1565856933594,0.9067310094833374,0.4880766272544861,0.3429493010044098,293.0700988769531,297.1499938964844,293.1499938964844,0.5618712902069092,-9466.189453125,304.1593322753906,0.9915820360183716,0.6333619356155396,0.6004478931427002,293.1215515136719,297.1499938964844,293.1499938964844,0.0637064203619957,-8123.0810546875,304.1525573730469,0.5514879822731018,0.1104165092110633,0.5155206918716431,291.11785888671875,291.1499938964844,265.3894958496094,263.831298828125,280.478759765625,293.1122741699219,291.12030029296875,1.0,0.5086262822151184,0.9149691462516784,0.9149691462516784,1.0,1.0,-2.555417537689209,1.16455340385437,1.3908641338348389,0.5818036198616028,0.0,0.0,1.0,145.6181182861328,117.0,67.03231811523438,-27484.65234375,1582.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,309.36798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22437.71875,33120.0,0.0,0.0,0.6436456441879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532184779644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1440734863281,297.1499938964844,293.1499938964844,0.2931557893753052,-5396.0693359375,304.16314697265625,0.8471957445144653,0.3791030645370483,0.3437366485595703,293.1243591308594,297.1499938964844,293.1499938964844,0.2538694739341736,-5072.9326171875,304.15899658203125,0.8176838159561157,0.3380880951881408,0.3232549726963043,293.0869445800781,297.1499938964844,293.1499938964844,0.4015588164329529,-5377.3603515625,304.15869140625,0.9227870106697084,0.488010048866272,0.3426622152328491,293.0780334472656,297.1499938964844,293.1499938964844,0.5503898859024048,-9308.2421875,304.17694091796875,0.9990000128746032,0.6337499618530273,0.5926520228385925,293.1264953613281,297.1499938964844,293.1499938964844,0.0628164336085319,-8041.38720703125,304.1531982421875,0.5611086487770081,0.1101364567875862,0.5126391649246216,291.17633056640625,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.1185913085937,291.1801452636719,1.0,0.499649167060852,0.912796914577484,0.912796914577484,1.0,1.0,-2.5381548404693604,1.1559299230575562,1.3822249174118042,0.5774114727973938,0.0,0.0,0.9951940774917604,135.74392700195312,105.0,83.44871520996094,-27414.490234375,1516.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,309.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22516.9921875,33120.0,0.0,0.0,0.6434556245803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315439224243164,1.8315716981887813,-2.77241924777627e-05,0.0,0.0006530256359837,0.0,0.0,683.4786987304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1440734863281,297.1499938964844,293.1499938964844,0.2931557893753052,-5396.0693359375,304.16314697265625,0.8471957445144653,0.3791030645370483,0.3437366485595703,293.1243591308594,297.1499938964844,293.1499938964844,0.2538694739341736,-5072.9326171875,304.15899658203125,0.8176838159561157,0.3380880951881408,0.3232549726963043,293.0869445800781,297.1499938964844,293.1499938964844,0.4015588164329529,-5377.3603515625,304.15869140625,0.9227870106697084,0.488010048866272,0.3426622152328491,293.0780334472656,297.1499938964844,293.1499938964844,0.5503898859024048,-9308.2421875,304.17694091796875,0.9990000128746032,0.6337499618530273,0.5926520228385925,293.1264953613281,297.1499938964844,293.1499938964844,0.0628164336085319,-8041.38720703125,304.1531982421875,0.5611086487770081,0.1101364567875862,0.5126391649246216,291.17633056640625,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.1185913085937,291.1801452636719,1.0,0.499649167060852,0.912796914577484,0.912796914577484,1.0,1.0,-2.5381548404693604,1.1559299230575562,1.3822249174118042,0.5774114727973938,0.0,0.0,0.9951940774917604,135.74392700195312,105.0,83.44871520996094,-27414.490234375,1516.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,309.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22516.9921875,33120.0,0.0,0.0,0.6434556245803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8315439224243164,1.8315716981887813,-2.77241924777627e-05,0.0,0.0006530256359837,0.0,0.0,683.4786987304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1484069824219,297.1499938964844,293.1499938964844,0.2910862267017364,-5364.80322265625,304.1645202636719,0.8521792888641357,0.3783295452594757,0.3429355919361114,293.1285400390625,297.1499938964844,293.1499938964844,0.2522540986537933,-5046.166015625,304.1603088378906,0.822505533695221,0.3375896513462066,0.3226719200611114,293.091552734375,297.1499938964844,293.1499938964844,0.3996686935424804,-5356.427734375,304.1605529785156,0.930038034915924,0.4879034757614136,0.3425051271915436,293.0722045898437,297.1499938964844,293.1499938964844,0.5364901423454285,-9106.0859375,304.1973571777344,0.9990000128746032,0.6357996463775635,0.5805943608283997,293.1288452148437,297.1499938964844,293.1499938964844,0.0622753277420997,-7991.1875,304.1535949707031,0.5652519464492798,0.109968788921833,0.5112538933753967,291.2222900390625,291.1499938964844,265.45880126953125,263.88525390625,280.5296630859375,293.1214294433594,291.22705078125,1.0,0.4944794774055481,0.911710798740387,0.911710798740387,1.0,1.0,-2.5210120677948,1.1475366353988647,1.3734755516052246,0.5727288722991943,0.0,0.0,0.9858174920082092,131.3904266357422,105.0,106.21678924560548,-27331.564453125,1474.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,309.5232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,22789.7890625,34200.0,0.0,0.0,0.6430637240409851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305126428604128,1.830540418624878,-2.776295332296285e-05,0.0,0.0006526279612444,0.0,0.0,683.48583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527404785156,297.1499938964844,293.1499938964844,0.2887650728225708,-5329.6337890625,304.1661071777344,0.8575775027275085,0.3774972558021545,0.3420762717723846,293.1328125,297.1499938964844,293.1499938964844,0.2504071295261383,-5015.5009765625,304.16180419921875,0.8276054263114929,0.3370235860347748,0.3220213651657104,293.09619140625,297.1499938964844,293.1499938964844,0.3974345624446869,-5331.6826171875,304.1626892089844,0.9377424716949464,0.4877302348613739,0.3422980904579162,293.0592346191406,297.1499938964844,293.1499938964844,0.5208220481872559,-8885.32421875,304.2171936035156,0.9990000128746032,0.6393227577209473,0.5680210590362549,293.13116455078125,297.1499938964844,293.1499938964844,0.0616632886230945,-7934.44384765625,304.154052734375,0.569650411605835,0.1097832545638084,0.5097391605377197,291.2760009765625,291.1499938964844,265.48443603515625,263.90484619140625,280.55035400390625,293.1246032714844,291.281494140625,1.0,0.4889462888240814,0.9107180833816528,0.9107180833816528,1.0,1.0,-2.5020251274108887,1.1382278203964231,1.363797307014465,0.5676771402359009,0.0,0.0,0.9720709323883056,126.90760803222656,93.0,127.99383544921876,-27242.486328125,1430.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,309.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,23268.873046875,34200.0,0.0,0.0,0.6424128413200378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8286985158920288,1.828726291656494,-2.783098534564488e-05,0.0,0.0006519673625007,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1612243652344,297.1499938964844,293.1499938964844,0.2835013270378113,-5249.6376953125,304.16949462890625,0.870182991027832,0.3757073581218719,0.3402142524719238,293.141357421875,297.1499938964844,293.1499938964844,0.2461229711771011,-4944.22900390625,304.1650085449219,0.8392505049705505,0.335724413394928,0.3205344080924988,293.1054077148437,297.1499938964844,293.1499938964844,0.3920885026454925,-5272.51904296875,304.1673889160156,0.954658269882202,0.4872297644615173,0.3417539298534393,293.0172424316406,297.1499938964844,293.1499938964844,0.4860327541828155,-8396.751953125,304.25262451171875,0.9990000128746032,0.6500982046127319,0.5406320691108704,293.1351623535156,297.1499938964844,293.1499938964844,0.060305044054985,-7808.6396484375,304.15496826171875,0.5796936750411987,0.109445221722126,0.5066335201263428,291.40264892578125,291.1499938964844,265.5392150878906,263.9462585449219,280.5970764160156,293.1350402832031,291.4093933105469,1.0,0.4769936501979828,0.9087325930595398,0.9087325930595398,1.0,1.0,-2.4607138633728027,1.1179909706115725,1.3427228927612305,0.5567023754119873,0.0,0.0,0.9301787614822388,117.4542007446289,111.0,166.59298706054688,-27049.83984375,1338.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,309.7861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25114.1328125,34200.0,0.0,0.0,0.6402987837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216748237609863,1.8217028379440308,-2.809259603964165e-05,0.0,0.0006498218863271,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1612243652344,297.1499938964844,293.1499938964844,0.2835013270378113,-5249.6376953125,304.16949462890625,0.870182991027832,0.3757073581218719,0.3402142524719238,293.141357421875,297.1499938964844,293.1499938964844,0.2461229711771011,-4944.22900390625,304.1650085449219,0.8392505049705505,0.335724413394928,0.3205344080924988,293.1054077148437,297.1499938964844,293.1499938964844,0.3920885026454925,-5272.51904296875,304.1673889160156,0.954658269882202,0.4872297644615173,0.3417539298534393,293.0172424316406,297.1499938964844,293.1499938964844,0.4860327541828155,-8396.751953125,304.25262451171875,0.9990000128746032,0.6500982046127319,0.5406320691108704,293.1351623535156,297.1499938964844,293.1499938964844,0.060305044054985,-7808.6396484375,304.15496826171875,0.5796936750411987,0.109445221722126,0.5066335201263428,291.40264892578125,291.1499938964844,265.5392150878906,263.9462585449219,280.5970764160156,293.1350402832031,291.4093933105469,1.0,0.4769936501979828,0.9087325930595398,0.9087325930595398,1.0,1.0,-2.4607138633728027,1.1179909706115725,1.3427228927612305,0.5567023754119873,0.0,0.0,0.9301787614822388,117.4542007446289,111.0,166.59298706054688,-27049.83984375,1338.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,309.7861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25114.1328125,34200.0,0.0,0.0,0.6402987837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216748237609863,1.8217028379440308,-2.809259603964165e-05,0.0,0.0006498218863271,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1700439453125,297.1499938964844,293.1499938964844,0.27866330742836,-5176.50341796875,304.17095947265625,0.8711329698562622,0.3736340999603271,0.3383862972259521,293.1505432128906,297.1499938964844,293.1499938964844,0.2421621531248092,-4878.69384765625,304.16650390625,0.8402901291847229,0.3340861797332763,0.3190305829048157,293.1149597167969,297.1499938964844,293.1499938964844,0.387212187051773,-5219.19677734375,304.1695861816406,0.9570707082748412,0.48642098903656,0.3412145972251892,292.9782409667969,297.1499938964844,293.1499938964844,0.4739541709423065,-8241.8779296875,304.2372131347656,0.9990000128746032,0.6614280343055725,0.5359841585159302,293.1390075683594,297.1499938964844,293.1499938964844,0.0592578127980232,-7711.61328125,304.155029296875,0.5808238387107849,0.1090431660413742,0.5047425031661987,291.5150756835937,291.1499938964844,265.59844970703125,263.990478515625,280.634521484375,293.1444702148437,291.5191650390625,1.0,0.4750371873378753,0.9067471027374268,0.9067471027374268,1.0,1.0,-2.448169231414795,1.111838698387146,1.336330533027649,0.5528818368911743,0.0,0.0,0.8733065724372864,115.69556427001952,129.0,148.3325958251953,-27027.48046875,1315.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,309.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28902.888671875,33120.0,0.0,0.0,0.6373937726020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807070136070252,1.8070988655090328,-2.8627600840991363e-05,0.0,0.0006468736683018,0.0,0.0,683.2981567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1700439453125,297.1499938964844,293.1499938964844,0.27866330742836,-5176.50341796875,304.17095947265625,0.8711329698562622,0.3736340999603271,0.3383862972259521,293.1505432128906,297.1499938964844,293.1499938964844,0.2421621531248092,-4878.69384765625,304.16650390625,0.8402901291847229,0.3340861797332763,0.3190305829048157,293.1149597167969,297.1499938964844,293.1499938964844,0.387212187051773,-5219.19677734375,304.1695861816406,0.9570707082748412,0.48642098903656,0.3412145972251892,292.9782409667969,297.1499938964844,293.1499938964844,0.4739541709423065,-8241.8779296875,304.2372131347656,0.9990000128746032,0.6614280343055725,0.5359841585159302,293.1390075683594,297.1499938964844,293.1499938964844,0.0592578127980232,-7711.61328125,304.155029296875,0.5808238387107849,0.1090431660413742,0.5047425031661987,291.5150756835937,291.1499938964844,265.59844970703125,263.990478515625,280.634521484375,293.1444702148437,291.5191650390625,1.0,0.4750371873378753,0.9067471027374268,0.9067471027374268,1.0,1.0,-2.448169231414795,1.111838698387146,1.336330533027649,0.5528818368911743,0.0,0.0,0.8733065724372864,115.69556427001952,129.0,148.3325958251953,-27027.48046875,1315.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,309.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28902.888671875,33120.0,0.0,0.0,0.6373937726020813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807070136070252,1.8070988655090328,-2.8627600840991363e-05,0.0,0.0006468736683018,0.0,0.0,683.2981567382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2754894196987152,-5129.7666015625,304.1691589355469,0.8622843027114868,0.371364563703537,0.3365464210510254,293.1597900390625,297.1499938964844,293.1499938964844,0.2395971715450287,-4837.34814453125,304.1651916503906,0.8324174880981445,0.3321964144706726,0.3174614608287811,293.1242980957031,297.1499938964844,293.1499938964844,0.3845798969268799,-5191.7431640625,304.16729736328125,0.947792947292328,0.485418289899826,0.340663194656372,292.97515869140625,297.1499938964844,293.1499938964844,0.483119934797287,-8392.5859375,304.1923217773437,0.9990000128746032,0.666482150554657,0.5496289730072021,293.1435241699219,297.1499938964844,293.1499938964844,0.0586570836603641,-7657.75341796875,304.1543273925781,0.5741993188858032,0.1084125638008117,0.502990186214447,291.5614929199219,291.1499938964844,265.6617736816406,264.03729248046875,280.6644897460937,293.1509704589844,291.55975341796875,1.0,0.4796545207500458,0.9050456881523132,0.9050456881523132,1.0,1.0,-2.45768404006958,1.1163779497146606,1.3413060903549194,0.5550816059112549,0.0,0.0,0.8143720030784607,119.95033264160156,147.0,65.43390655517578,-26971.662109375,1345.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63934326171875,309.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,33861.30859375,33120.0,0.0,0.0,0.6344208717346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575418949127195,1.757570505142212,-2.867685179808177e-05,0.0,0.0006438565906137,0.0,0.0,654.0825805664062,0.0,0.0,0.0,0.9822683930397034,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2754894196987152,-5129.7666015625,304.1691589355469,0.8622843027114868,0.371364563703537,0.3365464210510254,293.1597900390625,297.1499938964844,293.1499938964844,0.2395971715450287,-4837.34814453125,304.1651916503906,0.8324174880981445,0.3321964144706726,0.3174614608287811,293.1242980957031,297.1499938964844,293.1499938964844,0.3845798969268799,-5191.7431640625,304.16729736328125,0.947792947292328,0.485418289899826,0.340663194656372,292.97515869140625,297.1499938964844,293.1499938964844,0.483119934797287,-8392.5859375,304.1923217773437,0.9990000128746032,0.666482150554657,0.5496289730072021,293.1435241699219,297.1499938964844,293.1499938964844,0.0586570836603641,-7657.75341796875,304.1543273925781,0.5741993188858032,0.1084125638008117,0.502990186214447,291.5614929199219,291.1499938964844,265.6617736816406,264.03729248046875,280.6644897460937,293.1509704589844,291.55975341796875,1.0,0.4796545207500458,0.9050456881523132,0.9050456881523132,1.0,1.0,-2.45768404006958,1.1163779497146606,1.3413060903549194,0.5550816059112549,0.0,0.0,0.8143720030784607,119.95033264160156,147.0,65.43390655517578,-26971.662109375,1345.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63934326171875,309.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,33861.30859375,33120.0,0.0,0.0,0.6344208717346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7575418949127195,1.757570505142212,-2.867685179808177e-05,0.0,0.0006438565906137,0.0,0.0,654.0825805664062,0.0,0.0,0.0,0.9822683930397034,4.0,0.0,1.0
720780,293.1869812011719,297.1499938964844,293.1499938964844,0.2760606408119201,-5142.341796875,304.16180419921875,0.8479404449462891,0.3689635396003723,0.334719568490982,293.1687927246094,297.1499938964844,293.1499938964844,0.2402454912662506,-4851.513671875,304.1590270996094,0.8192760944366455,0.3301248550415039,0.3158579170703888,293.1329040527344,297.1499938964844,293.1499938964844,0.3871644139289856,-5223.7314453125,304.1571655273437,0.9307064414024352,0.4843230545520782,0.340141236782074,293.00830078125,297.1499938964844,293.1499938964844,0.5118398666381836,-8819.4013671875,304.1302185058594,0.9990000128746032,0.6642680764198303,0.5755242705345154,293.1494140625,297.1499938964844,293.1499938964844,0.0588394738733768,-7680.9580078125,304.152587890625,0.5622690916061401,0.1073825284838676,0.5003211498260498,291.4564514160156,291.1499938964844,265.7288818359375,264.08648681640625,280.6904602050781,293.1557006835937,291.4501953125,1.0,0.4888420104980469,0.9033442735671996,0.9033442735671996,1.0,1.0,-2.480830430984497,1.1275314092636108,1.3532990217208862,0.5609012246131897,0.0,0.0,0.7796241044998169,128.4770050048828,150.0,-94.36882781982422,-26695.2109375,1410.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79510498046875,309.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,34334.59375,33120.0,0.0,0.0,0.6306115984916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6340025663375854,1.6340287923812866,-2.6239580620313063e-05,0.0,0.0006399906123988,0.0,0.0,547.1350708007812,0.0,0.0,0.0,0.9267213940620422,4.0,0.0,1.0
720840,293.1869812011719,297.1499938964844,293.1499938964844,0.2760606408119201,-5142.341796875,304.16180419921875,0.8479404449462891,0.3689635396003723,0.334719568490982,293.1687927246094,297.1499938964844,293.1499938964844,0.2402454912662506,-4851.513671875,304.1590270996094,0.8192760944366455,0.3301248550415039,0.3158579170703888,293.1329040527344,297.1499938964844,293.1499938964844,0.3871644139289856,-5223.7314453125,304.1571655273437,0.9307064414024352,0.4843230545520782,0.340141236782074,293.00830078125,297.1499938964844,293.1499938964844,0.5118398666381836,-8819.4013671875,304.1302185058594,0.9990000128746032,0.6642680764198303,0.5755242705345154,293.1494140625,297.1499938964844,293.1499938964844,0.0588394738733768,-7680.9580078125,304.152587890625,0.5622690916061401,0.1073825284838676,0.5003211498260498,291.4564514160156,291.1499938964844,265.7288818359375,264.08648681640625,280.6904602050781,293.1557006835937,291.4501953125,1.0,0.4888420104980469,0.9033442735671996,0.9033442735671996,1.0,1.0,-2.480830430984497,1.1275314092636108,1.3532990217208862,0.5609012246131897,0.0,0.0,0.7796241044998169,128.4770050048828,150.0,-94.36882781982422,-26695.2109375,1410.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79510498046875,309.8925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,34334.59375,33120.0,0.0,0.0,0.6306115984916687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6340025663375854,1.6340287923812866,-2.6239580620313063e-05,0.0,0.0006399906123988,0.0,0.0,547.1350708007812,0.0,0.0,0.0,0.9267213940620422,4.0,0.0,1.0
