time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.1908569335937,297.1499938964844,293.1499938964844,0.2764903306961059,-5150.5576171875,304.1589050292969,0.8417834043502808,0.3677353262901306,0.3337619006633758,293.17303466796875,297.1499938964844,293.1499938964844,0.2406727373600006,-4860.1123046875,304.1566162109375,0.8133739829063416,0.3290515542030334,0.3149963319301605,293.1368408203125,297.1499938964844,293.1499938964844,0.3887251019477844,-5242.2529296875,304.1530456542969,0.9231758713722228,0.4837649762630462,0.3398593366146087,293.0352783203125,297.1499938964844,293.1499938964844,0.5260843634605408,-9024.7294921875,304.10809326171875,0.9990000128746032,0.6607681512832642,0.5871674418449402,293.1527709960937,297.1499938964844,293.1499938964844,0.058839276432991,-7684.92919921875,304.1521301269531,0.5566728115081787,0.1067336499691009,0.4982536733150482,291.3963317871094,291.1499938964844,265.76373291015625,264.11187744140625,280.7039794921875,293.1556701660156,291.39111328125,1.0,0.4924554228782654,0.9024935364723206,0.9024935364723206,1.0,1.0,-2.489821672439575,1.1318153142929075,1.3580063581466677,0.5632879137992859,0.0,0.0,0.7692819237709045,132.391845703125,150.0,-123.65656280517578,-26602.84375,1438.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8814392089844,309.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,34117.796875,32040.0,0.0,0.0,0.6283715963363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895261764526367,1.589551568031311,-2.5319934138678946e-05,0.0,0.0006377173122018,0.0,0.0,510.71282958984375,0.0,0.0,0.0,0.8916108012199402,4.0,0.0,1.0
720960,293.1946105957031,297.1499938964844,293.1499938964844,0.2770024240016937,-5159.92578125,304.1563415527344,0.8364298939704895,0.3664799034595489,0.3327749669551849,293.1771850585937,297.1499938964844,293.1499938964844,0.2411629110574722,-4869.6884765625,304.154541015625,0.8080148696899414,0.3279487490653991,0.3141011595726013,293.1406555175781,297.1499938964844,293.1499938964844,0.3904396593570709,-5262.2666015625,304.1494140625,0.9167051315307616,0.4831839799880981,0.3395594954490661,293.0645446777344,297.1499938964844,293.1499938964844,0.5395939946174622,-9216.322265625,304.0912170410156,0.9990000128746032,0.6564778685569763,0.5974285006523132,293.1562194824219,297.1499938964844,293.1499938964844,0.0587935410439968,-7685.19482421875,304.1518249511719,0.5515528321266174,0.1060206592082977,0.4958077371120453,291.3325500488281,291.1499938964844,265.7994079589844,264.1377868652344,280.7193908691406,293.15673828125,291.32769775390625,1.0,0.4956576526165008,0.9013429880142212,0.9013429880142212,1.0,1.0,-2.4965922832489014,1.135015606880188,1.3615766763687134,0.564992368221283,0.0,0.0,0.7634797096252441,135.86196899414062,153.0,-144.6907958984375,-26471.537109375,1461.836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9761047363281,309.8717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,32950.17578125,32040.0,0.0,0.0,0.6258674263954163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.540966272354126,1.5409904718399048,-2.413275797152892e-05,0.0,0.000635175849311,0.0,0.0,470.0177917480469,0.0,0.0,0.0,0.8826838731765747,4.0,0.0,1.0
721020,293.2019958496094,297.1499938964844,293.1499938964844,0.2764094769954681,-5152.49365234375,304.1553039550781,0.8268410563468933,0.3638524115085602,0.3306886851787567,293.18524169921875,297.1499938964844,293.1499938964844,0.2407088279724121,-4863.68798828125,304.1538391113281,0.7979112267494202,0.3256236314773559,0.312188059091568,293.1481628417969,297.1499938964844,293.1499938964844,0.3917076289653778,-5276.85546875,304.1475830078125,0.9056186676025392,0.4818970561027527,0.3388729989528656,293.1252746582031,297.1499938964844,293.1499938964844,0.5613160729408264,-9514.2900390625,304.0752868652344,0.9990000128746032,0.6463357210159302,0.6143791079521179,293.1629638671875,297.1499938964844,293.1499938964844,0.0581753030419349,-7636.2080078125,304.1522521972656,0.5419939756393433,0.1044956147670745,0.4902084171772003,291.2680053710937,291.1499938964844,265.873046875,264.1910095214844,280.7565612792969,293.16473388671875,291.26580810546875,1.0,0.5009269714355469,0.8990418910980225,0.8990418910980225,1.0,1.0,-2.504751205444336,1.138771891593933,1.3659793138504028,0.5670758485794067,0.0,0.0,0.7525607347488403,142.18572998046875,156.0,-98.918701171875,-26385.216796875,1499.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.131591796875,309.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32522.201171875,32040.0,0.0,0.0,0.6206790208816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961051940917969,1.4961284399032593,-2.320861858606804e-05,0.0,0.0006299102678894,0.0,0.0,436.3965759277344,0.0,0.0,0.0,0.862000584602356,4.0,0.0,1.0
721080,293.2019958496094,297.1499938964844,293.1499938964844,0.2764094769954681,-5152.49365234375,304.1553039550781,0.8268410563468933,0.3638524115085602,0.3306886851787567,293.18524169921875,297.1499938964844,293.1499938964844,0.2407088279724121,-4863.68798828125,304.1538391113281,0.7979112267494202,0.3256236314773559,0.312188059091568,293.1481628417969,297.1499938964844,293.1499938964844,0.3917076289653778,-5276.85546875,304.1475830078125,0.9056186676025392,0.4818970561027527,0.3388729989528656,293.1252746582031,297.1499938964844,293.1499938964844,0.5613160729408264,-9514.2900390625,304.0752868652344,0.9990000128746032,0.6463357210159302,0.6143791079521179,293.1629638671875,297.1499938964844,293.1499938964844,0.0581753030419349,-7636.2080078125,304.1522521972656,0.5419939756393433,0.1044956147670745,0.4902084171772003,291.2680053710937,291.1499938964844,265.873046875,264.1910095214844,280.7565612792969,293.16473388671875,291.26580810546875,1.0,0.5009269714355469,0.8990418910980225,0.8990418910980225,1.0,1.0,-2.504751205444336,1.138771891593933,1.3659793138504028,0.5670758485794067,0.0,0.0,0.7525607347488403,142.18572998046875,156.0,-98.918701171875,-26385.216796875,1499.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.131591796875,309.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32522.201171875,32040.0,0.0,0.0,0.6206790208816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961051940917969,1.4961284399032593,-2.320861858606804e-05,0.0,0.0006299102678894,0.0,0.0,436.3965759277344,0.0,0.0,0.0,0.862000584602356,4.0,0.0,1.0
721140,293.20904541015625,297.1499938964844,293.1499938964844,0.274484246969223,-5123.7119140625,304.15679931640625,0.8148623108863831,0.3611090779304504,0.3285959959030151,293.19287109375,297.1499938964844,293.1499938964844,0.2390874922275543,-4837.36962890625,304.1553039550781,0.7853230237960815,0.3231837451457977,0.3102677464485168,293.15545654296875,297.1499938964844,293.1499938964844,0.3911124467849731,-5269.943359375,304.1494445800781,0.8925108909606934,0.4804683923721313,0.3381665647029876,293.1651306152344,297.1499938964844,293.1499938964844,0.5567469596862793,-9433.03125,304.1075439453125,0.9861421585083008,0.6388133764266968,0.6072705388069153,293.1684265136719,297.1499938964844,293.1499938964844,0.0573245398700237,-7563.97265625,304.1529235839844,0.5308974981307983,0.1030544862151146,0.4852403700351715,291.2588195800781,291.1499938964844,265.949462890625,264.2459411621094,280.8075866699219,293.1776428222656,291.2587280273437,1.0,0.5037238001823425,0.896740734577179,0.896740734577179,1.0,1.0,-2.484445095062256,1.128684163093567,1.355760931968689,0.5617119073867798,0.0,0.0,0.7391649484634399,150.02243041992188,159.0,-32.982757568359375,-26113.205078125,1506.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26861572265625,309.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,32524.51953125,30960.0,0.0,0.0,0.6151137351989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45460307598114,1.4546254873275757,-2.246549956907984e-05,0.0,0.000624262203928,0.0,0.0,408.0213317871094,0.0,0.0,0.0,0.8281101584434509,4.0,0.0,1.0
721200,293.20904541015625,297.1499938964844,293.1499938964844,0.274484246969223,-5123.7119140625,304.15679931640625,0.8148623108863831,0.3611090779304504,0.3285959959030151,293.19287109375,297.1499938964844,293.1499938964844,0.2390874922275543,-4837.36962890625,304.1553039550781,0.7853230237960815,0.3231837451457977,0.3102677464485168,293.15545654296875,297.1499938964844,293.1499938964844,0.3911124467849731,-5269.943359375,304.1494445800781,0.8925108909606934,0.4804683923721313,0.3381665647029876,293.1651306152344,297.1499938964844,293.1499938964844,0.5567469596862793,-9433.03125,304.1075439453125,0.9861421585083008,0.6388133764266968,0.6072705388069153,293.1684265136719,297.1499938964844,293.1499938964844,0.0573245398700237,-7563.97265625,304.1529235839844,0.5308974981307983,0.1030544862151146,0.4852403700351715,291.2588195800781,291.1499938964844,265.949462890625,264.2459411621094,280.8075866699219,293.1776428222656,291.2587280273437,1.0,0.5037238001823425,0.896740734577179,0.896740734577179,1.0,1.0,-2.484445095062256,1.128684163093567,1.355760931968689,0.5617119073867798,0.0,0.0,0.7391649484634399,150.02243041992188,159.0,-32.982757568359375,-26113.205078125,1506.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26861572265625,309.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,32524.51953125,30960.0,0.0,0.0,0.6151137351989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.45460307598114,1.4546254873275757,-2.246549956907984e-05,0.0,0.000624262203928,0.0,0.0,408.0213317871094,0.0,0.0,0.0,0.8281101584434509,4.0,0.0,1.0
721260,293.2160949707031,297.1499938964844,293.1499938964844,0.2724143862724304,-5092.92529296875,304.1580505371094,0.8056889176368713,0.358180433511734,0.3262421786785126,293.2007141113281,297.1499938964844,293.1499938964844,0.2372874170541763,-4808.29931640625,304.1566162109375,0.7761625051498413,0.3205121755599975,0.3080440163612366,293.16290283203125,297.1499938964844,293.1499938964844,0.3903680443763733,-5261.62939453125,304.1510009765625,0.8833943605422974,0.4788169860839844,0.3372334837913513,293.18408203125,297.1499938964844,293.1499938964844,0.5543854236602783,-9389.9404296875,304.1255187988281,0.9762738347053528,0.6345674991607666,0.60301274061203,293.1732177734375,297.1499938964844,293.1499938964844,0.0564365871250629,-7489.263671875,304.1534423828125,0.5228046774864197,0.1016148552298545,0.4799174666404724,291.2447509765625,291.1499938964844,266.0283508300781,264.3023681640625,280.85723876953125,293.18798828125,291.2452697753906,1.0,0.5053238868713379,0.8946416974067688,0.8946416974067688,1.0,1.0,-2.466315746307373,1.1197017431259155,1.346614122390747,0.5567987561225891,0.0,0.0,0.7281336784362793,155.58743286132812,162.0,-14.714282035827637,-25790.95703125,1505.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4420166015625,310.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,31449.078125,30960.0,0.0,0.0,0.6085582971572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977879285812378,1.3978091478347778,-2.123818740074057e-05,0.0,0.0006176093011163,0.0,0.0,368.30474853515625,0.0,0.0,0.0,0.8153756856918335,4.0,0.0,1.0
721320,293.2160949707031,297.1499938964844,293.1499938964844,0.2724143862724304,-5092.92529296875,304.1580505371094,0.8056889176368713,0.358180433511734,0.3262421786785126,293.2007141113281,297.1499938964844,293.1499938964844,0.2372874170541763,-4808.29931640625,304.1566162109375,0.7761625051498413,0.3205121755599975,0.3080440163612366,293.16290283203125,297.1499938964844,293.1499938964844,0.3903680443763733,-5261.62939453125,304.1510009765625,0.8833943605422974,0.4788169860839844,0.3372334837913513,293.18408203125,297.1499938964844,293.1499938964844,0.5543854236602783,-9389.9404296875,304.1255187988281,0.9762738347053528,0.6345674991607666,0.60301274061203,293.1732177734375,297.1499938964844,293.1499938964844,0.0564365871250629,-7489.263671875,304.1534423828125,0.5228046774864197,0.1016148552298545,0.4799174666404724,291.2447509765625,291.1499938964844,266.0283508300781,264.3023681640625,280.85723876953125,293.18798828125,291.2452697753906,1.0,0.5053238868713379,0.8946416974067688,0.8946416974067688,1.0,1.0,-2.466315746307373,1.1197017431259155,1.346614122390747,0.5567987561225891,0.0,0.0,0.7281336784362793,155.58743286132812,162.0,-14.714282035827637,-25790.95703125,1505.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4420166015625,310.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,31449.078125,30960.0,0.0,0.0,0.6085582971572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977879285812378,1.3978091478347778,-2.123818740074057e-05,0.0,0.0006176093011163,0.0,0.0,368.30474853515625,0.0,0.0,0.0,0.8153756856918335,4.0,0.0,1.0
721380,293.22271728515625,297.1499938964844,293.1499938964844,0.2697221636772156,-5052.41357421875,304.15985107421875,0.7978270053863525,0.3551624119281769,0.3237520754337311,293.2082824707031,297.1499938964844,293.1499938964844,0.234878122806549,-4768.9052734375,304.1584167480469,0.7686397433280945,0.3176912367343902,0.3056190013885498,293.1700744628906,297.1499938964844,293.1499938964844,0.3887394368648529,-5243.50146484375,304.1533508300781,0.8761712312698364,0.4770348668098449,0.3361657261848449,293.19586181640625,297.1499938964844,293.1499938964844,0.5517984628677368,-9347.6396484375,304.1378173828125,0.9682173132896424,0.631305456161499,0.6000035405158997,293.1773376464844,297.1499938964844,293.1499938964844,0.0553978085517883,-7400.84912109375,304.1540222167969,0.5162107944488525,0.1001907736063003,0.4744500815868377,291.2508239746094,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1964416503906,291.2509460449219,1.0,0.5062655210494995,0.8925426602363586,0.8925426602363586,1.0,1.0,-2.448944091796875,1.1110825538635254,1.3378616571426392,0.5521060228347778,0.0,0.0,0.7141942381858826,160.00344848632812,165.0,0.2380813062191009,-25509.890625,1501.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6069030761719,310.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,31458.771484375,30960.0,0.0,0.0,0.6014082431793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509360551834106,1.3509565591812134,-2.0458348444662988e-05,0.0,0.0006103529012762,0.0,0.0,340.0897827148437,0.0,0.0,0.0,0.794624388217926,4.0,0.0,1.0
721440,293.22271728515625,297.1499938964844,293.1499938964844,0.2697221636772156,-5052.41357421875,304.15985107421875,0.7978270053863525,0.3551624119281769,0.3237520754337311,293.2082824707031,297.1499938964844,293.1499938964844,0.234878122806549,-4768.9052734375,304.1584167480469,0.7686397433280945,0.3176912367343902,0.3056190013885498,293.1700744628906,297.1499938964844,293.1499938964844,0.3887394368648529,-5243.50146484375,304.1533508300781,0.8761712312698364,0.4770348668098449,0.3361657261848449,293.19586181640625,297.1499938964844,293.1499938964844,0.5517984628677368,-9347.6396484375,304.1378173828125,0.9682173132896424,0.631305456161499,0.6000035405158997,293.1773376464844,297.1499938964844,293.1499938964844,0.0553978085517883,-7400.84912109375,304.1540222167969,0.5162107944488525,0.1001907736063003,0.4744500815868377,291.2508239746094,291.1499938964844,266.1093139648437,264.3600769042969,280.9067077636719,293.1964416503906,291.2509460449219,1.0,0.5062655210494995,0.8925426602363586,0.8925426602363586,1.0,1.0,-2.448944091796875,1.1110825538635254,1.3378616571426392,0.5521060228347778,0.0,0.0,0.7141942381858826,160.00344848632812,165.0,0.2380813062191009,-25509.890625,1501.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6069030761719,310.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,31458.771484375,30960.0,0.0,0.0,0.6014082431793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3509360551834106,1.3509565591812134,-2.0458348444662988e-05,0.0,0.0006103529012762,0.0,0.0,340.0897827148437,0.0,0.0,0.0,0.794624388217926,4.0,0.0,1.0
721500,293.225830078125,297.1499938964844,293.1499938964844,0.2683720588684082,-5032.1650390625,304.1604919433594,0.7942438125610352,0.3536288142204284,0.3224740326404571,293.2119140625,297.1499938964844,293.1499938964844,0.2336483150720596,-4748.8564453125,304.1591186523437,0.7652280330657959,0.3162353336811065,0.3043515086174011,293.17352294921875,297.1499938964844,293.1499938964844,0.3879125416278839,-5234.41357421875,304.1542358398437,0.8729634881019592,0.47610804438591,0.3355974555015564,293.2005615234375,297.1499938964844,293.1499938964844,0.5505911111831665,-9328.80078125,304.1422119140625,0.9645332098007202,0.6298026442527771,0.5986583828926086,293.17919921875,297.1499938964844,293.1499938964844,0.0548789128661155,-7356.94775390625,304.1542358398437,0.5132459998130798,0.0994797050952911,0.4716807007789612,291.25225830078125,291.1499938964844,266.1504821777344,264.3893127441406,280.9315795898437,293.2002868652344,291.2522888183594,1.0,0.5065793991088867,0.8914931416511536,0.8914931416511536,1.0,1.0,-2.440260171890259,1.106772541999817,1.333487629890442,0.5497653484344482,0.0,0.0,0.7072287201881409,161.96575927734375,165.0,1.7971134185791016,-25361.7109375,1498.720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6869812011719,310.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,31459.10546875,29880.0,0.0,0.0,0.5976104736328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272254467010498,1.3272454738616943,-2.0072815459570847e-05,0.0,0.0006064986228011,0.0,0.0,326.4207458496094,0.0,0.0,0.0,0.7692248821258545,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2674347162246704,-5018.59912109375,304.1602783203125,0.7908166646957397,0.352083683013916,0.3211793005466461,293.2154846191406,297.1499938964844,293.1499938964844,0.232765257358551,-4734.931640625,304.1590576171875,0.76197350025177,0.314753919839859,0.303054004907608,293.1767883300781,297.1499938964844,293.1499938964844,0.387673556804657,-5232.158203125,304.1539001464844,0.8699373602867126,0.4751656353473663,0.3350123465061188,293.2047424316406,297.1499938964844,293.1499938964844,0.550214409828186,-9322.501953125,304.144287109375,0.9609833359718324,0.6283400058746338,0.5973562598228455,293.1809387207031,297.1499938964844,293.1499938964844,0.0544647574424743,-7323.20556640625,304.1542053222656,0.5104342103004456,0.098767414689064,0.4688890874385834,291.2352905273437,291.1499938964844,266.19207763671875,264.4188232421875,280.9564514160156,293.20391845703125,291.2345886230469,1.0,0.5068211555480957,0.890574038028717,0.890574038028717,1.0,1.0,-2.431524991989136,1.1024470329284668,1.329077959060669,0.5474241375923157,0.0,0.0,0.7031627893447876,163.8224334716797,168.0,-19.33165740966797,-25147.994140625,1495.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77752685546875,310.12664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,30463.32421875,29880.0,0.0,0.0,0.5935412645339966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2920386791229248,1.292057991027832,-1.9287959730718285e-05,0.0,0.0006023689638823,0.0,0.0,304.2489013671875,0.0,0.0,0.0,0.7666443586349487,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2645560204982757,-4975.275390625,304.1616516113281,0.7843009233474731,0.3489421904087066,0.3185429871082306,293.2223205566406,297.1499938964844,293.1499938964844,0.2300854623317718,-4691.09326171875,304.1604919433594,0.7558056116104126,0.3117076456546783,0.3003748655319214,293.1830749511719,297.1499938964844,293.1499938964844,0.3857602477073669,-5211.1435546875,304.15576171875,0.8642793893814087,0.4732128381729126,0.3337962925434112,293.21221923828125,297.1499938964844,293.1499938964844,0.5474874377250671,-9282.2451171875,304.1506652832031,0.9541373252868652,0.6254342794418335,0.5948006510734558,293.18414306640625,297.1499938964844,293.1499938964844,0.0533754825592041,-7231.248046875,304.1546325683594,0.5051485300064087,0.0973337292671203,0.4632336795330047,291.24176025390625,291.1499938964844,266.2762756347656,264.4784240722656,281.0066223144531,293.2108459472656,291.24176025390625,1.0,0.5071443319320679,0.8887358903884888,0.8887358903884888,1.0,1.0,-2.413814306259156,1.0936784744262695,1.3201358318328855,0.5426905155181885,0.0,0.0,0.6905256509780884,167.31849670410156,171.0,-0.010009828954935,-24876.099609375,1486.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9363098144531,310.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,30332.767578125,29880.0,0.0,0.0,0.5851151347160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517666816711426,1.2517852783203125,-1.863634133769665e-05,0.0,0.0005938174435868,0.0,0.0,282.7133178710937,0.0,0.0,0.0,0.7487326264381409,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2645560204982757,-4975.275390625,304.1616516113281,0.7843009233474731,0.3489421904087066,0.3185429871082306,293.2223205566406,297.1499938964844,293.1499938964844,0.2300854623317718,-4691.09326171875,304.1604919433594,0.7558056116104126,0.3117076456546783,0.3003748655319214,293.1830749511719,297.1499938964844,293.1499938964844,0.3857602477073669,-5211.1435546875,304.15576171875,0.8642793893814087,0.4732128381729126,0.3337962925434112,293.21221923828125,297.1499938964844,293.1499938964844,0.5474874377250671,-9282.2451171875,304.1506652832031,0.9541373252868652,0.6254342794418335,0.5948006510734558,293.18414306640625,297.1499938964844,293.1499938964844,0.0533754825592041,-7231.248046875,304.1546325683594,0.5051485300064087,0.0973337292671203,0.4632336795330047,291.24176025390625,291.1499938964844,266.2762756347656,264.4784240722656,281.0066223144531,293.2108459472656,291.24176025390625,1.0,0.5071443319320679,0.8887358903884888,0.8887358903884888,1.0,1.0,-2.413814306259156,1.0936784744262695,1.3201358318328855,0.5426905155181885,0.0,0.0,0.6905256509780884,167.31849670410156,171.0,-0.010009828954935,-24876.099609375,1486.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9363098144531,310.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,30332.767578125,29880.0,0.0,0.0,0.5851151347160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517666816711426,1.2517852783203125,-1.863634133769665e-05,0.0,0.0005938174435868,0.0,0.0,282.7133178710937,0.0,0.0,0.0,0.7487326264381409,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2617546617984772,-4933.30078125,304.16241455078125,0.7780866026878357,0.3457339704036712,0.3158379793167114,293.2288513183594,297.1499938964844,293.1499938964844,0.2274298369884491,-4647.8154296875,304.1614074707031,0.7499424815177917,0.3085516095161438,0.2975839078426361,293.18902587890625,297.1499938964844,293.1499938964844,0.3839423656463623,-5191.4638671875,304.1568603515625,0.8589674830436707,0.4711679518222809,0.3325090408325195,293.21893310546875,297.1499938964844,293.1499938964844,0.544859766960144,-9244.8076171875,304.15478515625,0.9474563002586364,0.6224960684776306,0.5922165513038635,293.1870422363281,297.1499938964844,293.1499938964844,0.0523020401597023,-7141.4794921875,304.1548767089844,0.5001711845397949,0.0958830639719963,0.4574765264987945,291.2418212890625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574035644531,293.2174377441406,291.24169921875,1.0,0.507314145565033,0.8868976831436157,0.8868976831436157,1.0,1.0,-2.3956449031829834,1.0846848487854004,1.3109601736068726,0.5378497242927551,0.0,0.0,0.6782634258270264,170.6394805908203,174.0,-0.3067145049571991,-24564.1875,1477.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07208251953125,310.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30308.07421875,28800.0,0.0,0.0,0.5763311386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209770441055298,1.20978844165802,-1.8003012883127667e-05,0.0,0.0005849028239026,0.0,0.0,261.7400817871094,0.0,0.0,0.0,0.7157478928565979,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2617546617984772,-4933.30078125,304.16241455078125,0.7780866026878357,0.3457339704036712,0.3158379793167114,293.2288513183594,297.1499938964844,293.1499938964844,0.2274298369884491,-4647.8154296875,304.1614074707031,0.7499424815177917,0.3085516095161438,0.2975839078426361,293.18902587890625,297.1499938964844,293.1499938964844,0.3839423656463623,-5191.4638671875,304.1568603515625,0.8589674830436707,0.4711679518222809,0.3325090408325195,293.21893310546875,297.1499938964844,293.1499938964844,0.544859766960144,-9244.8076171875,304.15478515625,0.9474563002586364,0.6224960684776306,0.5922165513038635,293.1870422363281,297.1499938964844,293.1499938964844,0.0523020401597023,-7141.4794921875,304.1548767089844,0.5001711845397949,0.0958830639719963,0.4574765264987945,291.2418212890625,291.1499938964844,266.3616027832031,264.5386962890625,281.0574035644531,293.2174377441406,291.24169921875,1.0,0.507314145565033,0.8868976831436157,0.8868976831436157,1.0,1.0,-2.3956449031829834,1.0846848487854004,1.3109601736068726,0.5378497242927551,0.0,0.0,0.6782634258270264,170.6394805908203,174.0,-0.3067145049571991,-24564.1875,1477.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.07208251953125,310.220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30308.07421875,28800.0,0.0,0.0,0.5763311386108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209770441055298,1.20978844165802,-1.8003012883127667e-05,0.0,0.0005849028239026,0.0,0.0,261.7400817871094,0.0,0.0,0.0,0.7157478928565979,4.0,0.0,1.0
721860,293.2445983886719,297.1499938964844,293.1499938964844,0.2592628002166748,-4896.31298828125,304.1625366210937,0.7721095085144043,0.3424748182296753,0.3130814135074615,293.23504638671875,297.1499938964844,293.1499938964844,0.2249958962202072,-4608.4736328125,304.1617431640625,0.7443030476570129,0.3052968680858612,0.294694036245346,293.194580078125,297.1499938964844,293.1499938964844,0.3825691640377044,-5176.96337890625,304.1570129394531,0.8539174199104309,0.4690536856651306,0.3311682939529419,293.2249450683594,297.1499938964844,293.1499938964844,0.5428330898284912,-9216.7451171875,304.15673828125,0.9408932328224182,0.6195304989814758,0.5896027684211731,293.1896667480469,297.1499938964844,293.1499938964844,0.0512964129447937,-7058.73291015625,304.1549377441406,0.4953950047492981,0.0944131463766098,0.4516160786151886,291.2255249023437,291.1499938964844,266.4477233886719,264.5994567871094,281.10858154296875,293.2237243652344,291.22607421875,1.0,0.5073823928833008,0.8851202130317688,0.8851202130317688,1.0,1.0,-2.3770713806152344,1.0754973888397217,1.3015739917755127,0.5329214930534363,0.0,0.0,0.6700411438941956,173.85302734375,177.0,-5.964231014251709,-24215.98828125,1466.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2073059082031,310.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,29165.962890625,28800.0,0.0,0.0,0.5670068860054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643673181533811,1.164384365081787,-1.7090151231968775e-05,0.0,0.0005754399462603,0.0,0.0,237.72251892089844,0.0,0.0,0.0,0.7085568904876709,4.0,0.0,1.0
721920,293.2445983886719,297.1499938964844,293.1499938964844,0.2592628002166748,-4896.31298828125,304.1625366210937,0.7721095085144043,0.3424748182296753,0.3130814135074615,293.23504638671875,297.1499938964844,293.1499938964844,0.2249958962202072,-4608.4736328125,304.1617431640625,0.7443030476570129,0.3052968680858612,0.294694036245346,293.194580078125,297.1499938964844,293.1499938964844,0.3825691640377044,-5176.96337890625,304.1570129394531,0.8539174199104309,0.4690536856651306,0.3311682939529419,293.2249450683594,297.1499938964844,293.1499938964844,0.5428330898284912,-9216.7451171875,304.15673828125,0.9408932328224182,0.6195304989814758,0.5896027684211731,293.1896667480469,297.1499938964844,293.1499938964844,0.0512964129447937,-7058.73291015625,304.1549377441406,0.4953950047492981,0.0944131463766098,0.4516160786151886,291.2255249023437,291.1499938964844,266.4477233886719,264.5994567871094,281.10858154296875,293.2237243652344,291.22607421875,1.0,0.5073823928833008,0.8851202130317688,0.8851202130317688,1.0,1.0,-2.3770713806152344,1.0754973888397217,1.3015739917755127,0.5329214930534363,0.0,0.0,0.6700411438941956,173.85302734375,177.0,-5.964231014251709,-24215.98828125,1466.8302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2073059082031,310.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,29165.962890625,28800.0,0.0,0.0,0.5670068860054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643673181533811,1.164384365081787,-1.7090151231968775e-05,0.0,0.0005754399462603,0.0,0.0,237.72251892089844,0.0,0.0,0.0,0.7085568904876709,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.2563259601593017,-4852.134765625,304.1632385253906,0.7663095593452454,0.3391515910625458,0.3102675378322601,293.2409973144531,297.1499938964844,293.1499938964844,0.2221329063177108,-4561.615234375,304.16259765625,0.7388135194778442,0.3019379377365112,0.291704773902893,293.19989013671875,297.1499938964844,293.1499938964844,0.3805359899997711,-5154.97900390625,304.15802001953125,0.8490490317344666,0.4668468832969665,0.329765260219574,293.2305908203125,297.1499938964844,293.1499938964844,0.5398803949356079,-9175.931640625,304.15936279296875,0.934401512145996,0.6164888143539429,0.5869254469871521,293.1920471191406,297.1499938964844,293.1499938964844,0.0501685664057731,-6965.0498046875,304.1551818847656,0.4907152950763702,0.0929225385189056,0.4456542432308197,291.2269287109375,291.1499938964844,266.5342712402344,264.6604309082031,281.16015625,293.2298278808594,291.2267761230469,1.0,0.5073760151863098,0.8833427429199219,0.8833427429199219,1.0,1.0,-2.358036756515503,1.0660837888717651,1.2919530868530271,0.5278891921043396,0.0,0.0,0.659546971321106,177.00938415527344,165.0,-2.4046056270599365,-23897.66015625,1455.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30389404296875,310.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,29147.857421875,28800.0,0.0,0.0,0.5576092600822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129044532775879,1.1290611028671265,-1.6594125554547645e-05,0.0,0.0005659025046043,0.0,0.0,222.11170959472656,0.0,0.0,0.0,0.6937282085418701,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.2563259601593017,-4852.134765625,304.1632385253906,0.7663095593452454,0.3391515910625458,0.3102675378322601,293.2409973144531,297.1499938964844,293.1499938964844,0.2221329063177108,-4561.615234375,304.16259765625,0.7388135194778442,0.3019379377365112,0.291704773902893,293.19989013671875,297.1499938964844,293.1499938964844,0.3805359899997711,-5154.97900390625,304.15802001953125,0.8490490317344666,0.4668468832969665,0.329765260219574,293.2305908203125,297.1499938964844,293.1499938964844,0.5398803949356079,-9175.931640625,304.15936279296875,0.934401512145996,0.6164888143539429,0.5869254469871521,293.1920471191406,297.1499938964844,293.1499938964844,0.0501685664057731,-6965.0498046875,304.1551818847656,0.4907152950763702,0.0929225385189056,0.4456542432308197,291.2269287109375,291.1499938964844,266.5342712402344,264.6604309082031,281.16015625,293.2298278808594,291.2267761230469,1.0,0.5073760151863098,0.8833427429199219,0.8833427429199219,1.0,1.0,-2.358036756515503,1.0660837888717651,1.2919530868530271,0.5278891921043396,0.0,0.0,0.659546971321106,177.00938415527344,165.0,-2.4046056270599365,-23897.66015625,1455.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30389404296875,310.2461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,29147.857421875,28800.0,0.0,0.0,0.5576092600822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129044532775879,1.1290611028671265,-1.6594125554547645e-05,0.0,0.0005659025046043,0.0,0.0,222.11170959472656,0.0,0.0,0.0,0.6937282085418701,4.0,0.0,1.0
722100,293.2512512207031,297.1499938964844,293.1499938964844,0.254775196313858,-4828.75244140625,304.16363525390625,0.7654423117637634,0.3374843597412109,0.3087608516216278,293.2438049316406,297.1499938964844,293.1499938964844,0.2206043452024459,-4536.537109375,304.1630859375,0.7378758788108826,0.3002327978610992,0.2900885343551636,293.2023620605469,297.1499938964844,293.1499938964844,0.3794228732585907,-5142.93212890625,304.1585998535156,0.8487988710403442,0.465725690126419,0.3289786279201507,293.2331848144531,297.1499938964844,293.1499938964844,0.5382962822914124,-9154.1611328125,304.1605529785156,0.9340395331382751,0.6149550676345825,0.5854768753051758,293.193115234375,297.1499938964844,293.1499938964844,0.0495246052742004,-6911.7041015625,304.1553955078125,0.4896239042282104,0.0921811312437057,0.442230075597763,291.226806640625,291.1499938964844,266.57763671875,264.69097900390625,281.1864013671875,293.2327880859375,291.22674560546875,1.0,0.5053938031196594,0.8824540376663208,0.8824540376663208,1.0,1.0,-2.3474888801574707,1.0608710050582886,1.2866179943084717,0.5251300930976868,0.0,0.0,0.6544467210769653,176.27655029296875,165.0,-1.2065986394882202,-23730.693359375,1439.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3420715332031,310.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29135.94921875,27720.0,0.0,0.0,0.5528799891471863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112423300743103,1.1124396324157717,-1.636519664316438e-05,0.0,0.000561102933716,0.0,0.0,215.02786254882807,0.0,0.0,0.0,0.6717929840087891,4.0,0.0,1.0
722160,293.25311279296875,297.1499938964844,293.1499938964844,0.2536130845546722,-4811.73779296875,304.16326904296875,0.7657434344291687,0.3358350098133087,0.3072143197059631,293.2464294433594,297.1499938964844,293.1499938964844,0.2193936556577682,-4517.15478515625,304.16290283203125,0.7379706501960754,0.2985261678695678,0.2884142696857452,293.20465087890625,297.1499938964844,293.1499938964844,0.3788869678974151,-5137.61328125,304.1579895019531,0.8498072624206543,0.464612603187561,0.3281539976596832,293.2355651855469,297.1499938964844,293.1499938964844,0.537520170211792,-9144.2685546875,304.1600341796875,0.935356855392456,0.6134324669837952,0.5839788317680359,293.19403076171875,297.1499938964844,293.1499938964844,0.0489531569182872,-6865.7294921875,304.15545654296875,0.4892742037773132,0.0914571955800056,0.4386187791824341,291.2074890136719,291.1499938964844,266.6209716796875,264.72149658203125,281.2126770019531,293.2355651855469,291.2066650390625,1.0,0.5026458501815796,0.881608247756958,0.881608247756958,1.0,1.0,-2.3364920616149902,1.0554465055465698,1.2810455560684204,0.5222486853599548,0.0,0.0,0.6524561047554016,174.21356201171875,153.0,-23.6370906829834,-23493.63671875,1417.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3885192871094,310.2186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,28126.0078125,27720.0,0.0,0.0,0.5479853749275208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085991144180298,1.0860068798065186,-1.5783933122293092e-05,0.0,0.0005561354919336,0.0,0.0,201.90411376953125,0.0,0.0,0.0,0.6731880307197571,4.0,0.0,1.0
722220,293.25634765625,297.1499938964844,293.1499938964844,0.2501737177371979,-4759.4560546875,304.16455078125,0.7686871290206909,0.3325669169425964,0.304066002368927,293.25128173828125,297.1499938964844,293.1499938964844,0.2159577459096908,-4460.33349609375,304.164306640625,0.7402109503746033,0.295101523399353,0.284961462020874,293.20880126953125,297.1499938964844,293.1499938964844,0.3761634826660156,-5107.85546875,304.15985107421875,0.854371964931488,0.4623890221118927,0.3264428973197937,293.2398986816406,297.1499938964844,293.1499938964844,0.5336998701095581,-9091.5830078125,304.1630249023437,0.9413018226623536,0.6103840470314026,0.5809004902839661,293.19537353515625,297.1499938964844,293.1499938964844,0.0474916025996208,-6744.66845703125,304.15606689453125,0.4900906383991241,0.0900627970695495,0.4311767220497131,291.21636962890625,291.1499938964844,266.7074584960937,264.782470703125,281.2652893066406,293.24072265625,291.21630859375,1.0,0.4953963160514831,0.8799167275428772,0.8799167275428772,1.0,1.0,-2.3138699531555176,1.044291853904724,1.269578218460083,0.5163370370864868,0.0,0.0,0.6430111527442932,167.62440490722656,141.0,0.2619552612304687,-23183.51171875,1364.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.450439453125,310.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,28020.041015625,27720.0,0.0,0.0,0.5382755398750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594555139541626,1.0594708919525146,-1.5414258086821064e-05,0.0,0.0005462812259793,0.0,0.0,191.22938537597656,0.0,0.0,0.0,0.6617681384086609,4.0,0.0,1.0
722280,293.25634765625,297.1499938964844,293.1499938964844,0.2501737177371979,-4759.4560546875,304.16455078125,0.7686871290206909,0.3325669169425964,0.304066002368927,293.25128173828125,297.1499938964844,293.1499938964844,0.2159577459096908,-4460.33349609375,304.164306640625,0.7402109503746033,0.295101523399353,0.284961462020874,293.20880126953125,297.1499938964844,293.1499938964844,0.3761634826660156,-5107.85546875,304.15985107421875,0.854371964931488,0.4623890221118927,0.3264428973197937,293.2398986816406,297.1499938964844,293.1499938964844,0.5336998701095581,-9091.5830078125,304.1630249023437,0.9413018226623536,0.6103840470314026,0.5809004902839661,293.19537353515625,297.1499938964844,293.1499938964844,0.0474916025996208,-6744.66845703125,304.15606689453125,0.4900906383991241,0.0900627970695495,0.4311767220497131,291.21636962890625,291.1499938964844,266.7074584960937,264.782470703125,281.2652893066406,293.24072265625,291.21630859375,1.0,0.4953963160514831,0.8799167275428772,0.8799167275428772,1.0,1.0,-2.3138699531555176,1.044291853904724,1.269578218460083,0.5163370370864868,0.0,0.0,0.6430111527442932,167.62440490722656,141.0,0.2619552612304687,-23183.51171875,1364.192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.450439453125,310.2214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,28020.041015625,27720.0,0.0,0.0,0.5382755398750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0594555139541626,1.0594708919525146,-1.5414258086821064e-05,0.0,0.0005462812259793,0.0,0.0,191.22938537597656,0.0,0.0,0.0,0.6617681384086609,4.0,0.0,1.0
722340,293.259033203125,297.1499938964844,293.1499938964844,0.2468645274639129,-4709.3193359375,304.16522216796875,0.7740029096603394,0.3293267786502838,0.3008658587932586,293.255615234375,297.1499938964844,293.1499938964844,0.2125879228115081,-4404.71875,304.1651611328125,0.7445178031921387,0.2916556000709533,0.2814070880413055,293.2124328613281,297.1499938964844,293.1499938964844,0.3736018538475036,-5080.16455078125,304.16082763671875,0.8615731596946716,0.4601627290248871,0.3246681988239288,293.2437744140625,297.1499938964844,293.1499938964844,0.5300902724266052,-9042.5146484375,304.1646728515625,0.9503661394119264,0.6073246598243713,0.5777259469032288,293.1963195800781,297.1499938964844,293.1499938964844,0.0460486747324466,-6626.232421875,304.15643310546875,0.4924248456954956,0.0887237638235092,0.4236186444759369,291.21710205078125,291.1499938964844,266.7933959960937,264.8431091308594,281.31719970703125,293.24432373046875,291.217041015625,1.0,0.4865761697292328,0.8782251477241516,0.8782251477241516,1.0,1.0,-2.2907326221466064,1.032884955406189,1.2578476667404177,0.5103141069412231,0.0,0.0,0.6340307593345642,158.9463653564453,129.0,0.9284063577651978,-22834.48828125,1302.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4880676269531,310.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27999.09375,26640.0,0.0,0.0,0.5286151170730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030642867088318,1.0306578874588013,-1.5043827261251865e-05,0.0,0.0005364771932363,0.0,0.0,180.3133544921875,0.0,0.0,0.0,0.6350494623184204,4.0,0.0,1.0
722400,293.259033203125,297.1499938964844,293.1499938964844,0.2468645274639129,-4709.3193359375,304.16522216796875,0.7740029096603394,0.3293267786502838,0.3008658587932586,293.255615234375,297.1499938964844,293.1499938964844,0.2125879228115081,-4404.71875,304.1651611328125,0.7445178031921387,0.2916556000709533,0.2814070880413055,293.2124328613281,297.1499938964844,293.1499938964844,0.3736018538475036,-5080.16455078125,304.16082763671875,0.8615731596946716,0.4601627290248871,0.3246681988239288,293.2437744140625,297.1499938964844,293.1499938964844,0.5300902724266052,-9042.5146484375,304.1646728515625,0.9503661394119264,0.6073246598243713,0.5777259469032288,293.1963195800781,297.1499938964844,293.1499938964844,0.0460486747324466,-6626.232421875,304.15643310546875,0.4924248456954956,0.0887237638235092,0.4236186444759369,291.21710205078125,291.1499938964844,266.7933959960937,264.8431091308594,281.31719970703125,293.24432373046875,291.217041015625,1.0,0.4865761697292328,0.8782251477241516,0.8782251477241516,1.0,1.0,-2.2907326221466064,1.032884955406189,1.2578476667404177,0.5103141069412231,0.0,0.0,0.6340307593345642,158.9463653564453,129.0,0.9284063577651978,-22834.48828125,1302.7840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4880676269531,310.1937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,27999.09375,26640.0,0.0,0.0,0.5286151170730591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030642867088318,1.0306578874588013,-1.5043827261251865e-05,0.0,0.0005364771932363,0.0,0.0,180.3133544921875,0.0,0.0,0.0,0.6350494623184204,4.0,0.0,1.0
722460,293.2612609863281,297.1499938964844,293.1499938964844,0.2438551783561706,-4663.99462890625,304.1652526855469,0.7812735438346863,0.3261101245880127,0.2976435720920563,293.259521484375,297.1499938964844,293.1499938964844,0.2094317376613617,-4352.84375,304.1654357910156,0.750537097454071,0.2881842851638794,0.277782678604126,293.215576171875,297.1499938964844,293.1499938964844,0.3714697659015655,-5057.462890625,304.1609191894531,0.8710194826126099,0.4579408764839172,0.3228616416454315,293.2470703125,297.1499938964844,293.1499938964844,0.5270804762840271,-9002.267578125,304.1650085449219,0.961532711982727,0.6042754650115967,0.5745114684104919,293.1969299316406,297.1499938964844,293.1499938964844,0.044672206044197,-6514.6044921875,304.1566162109375,0.4959640502929687,0.0874231979250907,0.4160215258598327,291.20245361328125,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2474670410156,291.203369140625,1.0,0.4767513573169708,0.8766452074050903,0.8766452074050903,1.0,1.0,-2.267351627349853,1.0213669538497925,1.245984673500061,0.5042632818222046,0.0,0.0,0.6288742423057556,149.06605529785156,117.0,-2.296605110168457,-22459.265625,1237.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52740478515625,310.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.91015625,26640.0,0.0,0.0,0.5187774896621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998933970928192,0.9989483952522278,-1.4398116036318244e-05,0.0,0.0005264932406134,0.0,0.0,166.5835418701172,0.0,0.0,0.0,0.6338804960250854,4.0,0.0,1.0
722520,293.2612609863281,297.1499938964844,293.1499938964844,0.2438551783561706,-4663.99462890625,304.1652526855469,0.7812735438346863,0.3261101245880127,0.2976435720920563,293.259521484375,297.1499938964844,293.1499938964844,0.2094317376613617,-4352.84375,304.1654357910156,0.750537097454071,0.2881842851638794,0.277782678604126,293.215576171875,297.1499938964844,293.1499938964844,0.3714697659015655,-5057.462890625,304.1609191894531,0.8710194826126099,0.4579408764839172,0.3228616416454315,293.2470703125,297.1499938964844,293.1499938964844,0.5270804762840271,-9002.267578125,304.1650085449219,0.961532711982727,0.6042754650115967,0.5745114684104919,293.1969299316406,297.1499938964844,293.1499938964844,0.044672206044197,-6514.6044921875,304.1566162109375,0.4959640502929687,0.0874231979250907,0.4160215258598327,291.20245361328125,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2474670410156,291.203369140625,1.0,0.4767513573169708,0.8766452074050903,0.8766452074050903,1.0,1.0,-2.267351627349853,1.0213669538497925,1.245984673500061,0.5042632818222046,0.0,0.0,0.6288742423057556,149.06605529785156,117.0,-2.296605110168457,-22459.265625,1237.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52740478515625,310.154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.91015625,26640.0,0.0,0.0,0.5187774896621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998933970928192,0.9989483952522278,-1.4398116036318244e-05,0.0,0.0005264932406134,0.0,0.0,166.5835418701172,0.0,0.0,0.0,0.6338804960250854,4.0,0.0,1.0
722580,293.2631225585937,297.1499938964844,293.1499938964844,0.2406470328569412,-4615.10693359375,304.1658020019531,0.7897652983665466,0.3230786025524139,0.294587105512619,293.2629699707031,297.1499938964844,293.1499938964844,0.2061042934656143,-4297.56005859375,304.1661376953125,0.7577006816864014,0.2848762571811676,0.2743106186389923,293.21832275390625,297.1499938964844,293.1499938964844,0.3688730895519256,-5029.3408203125,304.16180419921875,0.8818610906600952,0.455820620059967,0.32112717628479,293.25,297.1499938964844,293.1499938964844,0.5234273672103882,-8952.7001953125,304.1663513183594,0.9732465147972108,0.6013694405555725,0.5714356303215027,293.19732666015625,297.1499938964844,293.1499938964844,0.0432828292250633,-6401.1337890625,304.1568603515625,0.5003352761268616,0.0862236246466636,0.4088730812072754,291.2061462402344,291.1499938964844,266.9574890136719,264.9594116210937,281.416748046875,293.25018310546875,291.20611572265625,1.0,0.4668650329113006,0.8751569986343384,0.8751569986343384,1.0,1.0,-2.245145320892334,1.010426640510559,1.2347187995910645,0.4985443949699402,0.0,0.0,0.6213850975036621,139.1326904296875,117.0,0.5142134428024292,-22131.541015625,1174.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5325927734375,310.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,26870.740234375,26640.0,0.0,0.0,0.5097531676292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975430428981781,0.9754445552825928,-1.4116060810920317e-05,0.0,0.0005173346144147,0.0,0.0,158.52581787109375,0.0,0.0,0.0,0.6245120763778687,4.0,0.0,1.0
