time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.26324462890625,297.1499938964844,293.1499938964844,0.2404511719942093,-4612.1220703125,304.16583251953125,0.790342390537262,0.3228918313980102,0.2943981289863586,293.26318359375,297.1499938964844,293.1499938964844,0.2058996856212616,-4294.15771484375,304.1661682128906,0.7581926584243774,0.2846710085868835,0.2740947604179382,293.218505859375,297.1499938964844,293.1499938964844,0.3687148988246918,-5027.630859375,304.1618347167969,0.88259357213974,0.4556892812252044,0.3210192918777466,293.25018310546875,297.1499938964844,293.1499938964844,0.5232046842575073,-8949.6865234375,304.1664123535156,0.9739950895309448,0.6011896729469299,0.5712446570396423,293.1973571777344,297.1499938964844,293.1499938964844,0.0431977473199367,-6394.2001953125,304.1568603515625,0.5006400942802429,0.0861503034830093,0.4084328413009643,291.20623779296875,291.1499938964844,266.9623107910156,264.9628295898437,281.419677734375,293.2503662109375,291.20623779296875,1.0,0.4662387371063232,0.875065267086029,0.875065267086029,1.0,1.0,-2.243771314620972,1.0097496509552002,1.234021782875061,0.4981914758682251,0.0,0.0,0.6209387183189392,138.5059051513672,105.0,0.6637776494026184,-22111.763671875,1170.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5323181152344,310.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,26869.30859375,26640.0,0.0,0.0,0.5092026591300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740924835205078,0.9741066098213196,-1.409989818057511e-05,0.0,0.0005167759372852,0.0,0.0,158.0733642578125,0.0,0.0,0.0,0.6239768862724304,4.0,0.0,1.0
722700,293.2641296386719,297.1499938964844,293.1499938964844,0.2387644201517105,-4586.396484375,304.166015625,0.7955609560012817,0.3212836980819702,0.2927700281143188,293.264892578125,297.1499938964844,293.1499938964844,0.2041328847408294,-4264.7568359375,304.1664428710937,0.7626723647117615,0.282898336648941,0.2722293436527252,293.2198486328125,297.1499938964844,293.1499938964844,0.3673474490642547,-5012.85205078125,304.16217041015625,0.889202892780304,0.4545558393001556,0.3200874328613281,293.2516174316406,297.1499938964844,293.1499938964844,0.521279513835907,-8923.6552734375,304.1669311523437,0.9805090427398682,0.5996391177177429,0.5695960521697998,293.197509765625,297.1499938964844,293.1499938964844,0.0424655601382255,-6334.56298828125,304.1569519042969,0.5034384727478027,0.0855214297771453,0.404646098613739,291.20703125,291.1499938964844,267.0036926269531,264.9923095703125,281.44500732421875,293.2516784667969,291.2070007324219,1.0,0.4607838690280914,0.874275267124176,0.874275267124176,1.0,1.0,-2.2319271564483643,1.003913640975952,1.228013515472412,0.4951532781124115,0.0,0.0,0.6170552372932434,133.06863403320312,105.0,1.1914678812026978,-21938.96875,1137.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5272521972656,310.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,26863.267578125,25560.0,0.0,0.0,0.5044931769371033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624860882759094,0.9625000357627868,-1.3962041521153878e-05,0.0,0.00051199644804,0.0,0.0,154.20127868652344,0.0,0.0,0.0,0.6043612360954285,4.0,0.0,1.0
722760,293.2649230957031,297.1499938964844,293.1499938964844,0.2375256717205047,-4568.064453125,304.16534423828125,0.8012557625770569,0.3196791708469391,0.2911403775215149,293.2665710449219,297.1499938964844,293.1499938964844,0.202739417552948,-4242.08837890625,304.1659851074219,0.7676266431808472,0.2811165452003479,0.2703514397144317,293.2210998535156,297.1499938964844,293.1499938964844,0.3666559159755707,-5005.96240234375,304.1612243652344,0.8963884115219116,0.4534227848052978,0.3191510736942291,293.2529296875,297.1499938964844,293.1499938964844,0.5202909111976624,-8911.35546875,304.1656494140625,0.9871112108230592,0.5980920791625977,0.5679423213005066,293.1976318359375,297.1499938964844,293.1499938964844,0.04184590280056,-6285.54638671875,304.15679931640625,0.5065829753875732,0.0848965942859649,0.4008655548095703,291.1864013671875,291.1499938964844,267.04461669921875,265.02154541015625,281.4701232910156,293.2529602050781,291.18536376953125,1.0,0.4552192986011505,0.8735315203666687,0.8735315203666687,1.0,1.0,-2.220062255859375,0.9980706572532654,1.2219915390014648,0.4921216368675232,0.0,0.0,0.6165759563446045,127.56256866455078,93.0,-24.24523162841797,-21699.2734375,1103.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5320739746094,310.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,25852.923828125,25560.0,0.0,0.0,0.4996865391731262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420181512832642,0.9420316219329834,-1.3496839528670534e-05,0.0,0.0005071182968094,0.0,0.0,145.61572265625,0.0,0.0,0.0,0.6082533597946167,4.0,0.0,1.0
722820,293.26641845703125,297.1499938964844,293.1499938964844,0.2339691668748855,-4513.35009765625,304.1661376953125,0.8136172294616699,0.316469132900238,0.2878858149051666,293.26971435546875,297.1499938964844,293.1499938964844,0.1990027725696563,-4179.37353515625,304.1668701171875,0.7788310050964355,0.277521550655365,0.2665680646896362,293.2234802246094,297.1499938964844,293.1499938964844,0.3636090755462646,-4972.685546875,304.1625366210937,0.9127711057662964,0.4511379897594452,0.3172730207443237,293.2552795410156,297.1499938964844,293.1499938964844,0.5148918032646179,-8837.0615234375,304.1697082519531,0.9990000128746032,0.5950074791908264,0.5635583996772766,293.19775390625,297.1499938964844,293.1499938964844,0.0403433553874492,-6162.66259765625,304.15704345703125,0.5138872265815735,0.0836607813835144,0.3933642506599426,291.19708251953125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552795410156,291.19708251953125,1.0,0.4437466561794281,0.8720439076423645,0.8720439076423645,1.0,1.0,-2.1949565410614014,0.9856864809989928,1.2092701196670532,0.4858490824699402,0.0,0.0,0.6096071004867554,116.58103942871094,81.0,2.081122398376465,-21392.740234375,1036.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5109558105469,309.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,25756.716796875,25560.0,0.0,0.0,0.4904002547264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254586100578308,0.9254719018936156,-1.3287293768371455e-05,0.0,0.0004976938944309,0.0,0.0,140.25845336914062,0.0,0.0,0.0,0.6012275815010071,4.0,0.0,1.0
722880,293.26641845703125,297.1499938964844,293.1499938964844,0.2339691668748855,-4513.35009765625,304.1661376953125,0.8136172294616699,0.316469132900238,0.2878858149051666,293.26971435546875,297.1499938964844,293.1499938964844,0.1990027725696563,-4179.37353515625,304.1668701171875,0.7788310050964355,0.277521550655365,0.2665680646896362,293.2234802246094,297.1499938964844,293.1499938964844,0.3636090755462646,-4972.685546875,304.1625366210937,0.9127711057662964,0.4511379897594452,0.3172730207443237,293.2552795410156,297.1499938964844,293.1499938964844,0.5148918032646179,-8837.0615234375,304.1697082519531,0.9990000128746032,0.5950074791908264,0.5635583996772766,293.19775390625,297.1499938964844,293.1499938964844,0.0403433553874492,-6162.66259765625,304.15704345703125,0.5138872265815735,0.0836607813835144,0.3933642506599426,291.19708251953125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552795410156,291.19708251953125,1.0,0.4437466561794281,0.8720439076423645,0.8720439076423645,1.0,1.0,-2.1949565410614014,0.9856864809989928,1.2092701196670532,0.4858490824699402,0.0,0.0,0.6096071004867554,116.58103942871094,81.0,2.081122398376465,-21392.740234375,1036.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5109558105469,309.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,25756.716796875,25560.0,0.0,0.0,0.4904002547264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254586100578308,0.9254719018936156,-1.3287293768371455e-05,0.0,0.0004976938944309,0.0,0.0,140.25845336914062,0.0,0.0,0.0,0.6012275815010071,4.0,0.0,1.0
722940,293.267578125,297.1499938964844,293.1499938964844,0.23024682700634,-4455.65869140625,304.1669921875,0.8230119943618774,0.3132815062999725,0.2847540974617004,293.27252197265625,297.1499938964844,293.1499938964844,0.1951204985380172,-4113.71337890625,304.167724609375,0.787773847579956,0.2739238142967224,0.2628857493400574,293.2255859375,297.1499938964844,293.1499938964844,0.3602004051208496,-4935.2392578125,304.1640625,0.9275362491607666,0.4488538801670074,0.3154744505882263,293.23907470703125,297.1499938964844,293.1499938964844,0.4884138107299804,-8454.7470703125,304.2073059082031,0.9990000128746032,0.5955545902252197,0.5384833812713623,293.197509765625,297.1499938964844,293.1499938964844,0.0389239676296711,-6045.5966796875,304.1570739746094,0.5199187397956848,0.082502581179142,0.3866613805294037,291.22216796875,291.1499938964844,267.2033386230469,265.1358642578125,281.5771789550781,293.2518615722656,291.22344970703125,1.0,0.4307637810707092,0.8705563545227051,0.8705563545227051,1.0,1.0,-2.14694619178772,0.9621841311454772,1.1847620010375977,0.4738112390041351,0.0,0.0,0.5986275672912598,107.57727813720705,69.0,28.18866539001465,-20893.662109375,954.9908447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4971008300781,309.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,25837.607421875,24480.0,0.0,0.0,0.4811376631259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990421891212463,0.8990551829338074,-1.3012911949772388e-05,0.0,0.0004882935318164,0.0,0.0,132.44473266601562,0.0,0.0,0.0,0.5759405493736267,4.0,0.0,1.0
723000,293.267578125,297.1499938964844,293.1499938964844,0.23024682700634,-4455.65869140625,304.1669921875,0.8230119943618774,0.3132815062999725,0.2847540974617004,293.27252197265625,297.1499938964844,293.1499938964844,0.1951204985380172,-4113.71337890625,304.167724609375,0.787773847579956,0.2739238142967224,0.2628857493400574,293.2255859375,297.1499938964844,293.1499938964844,0.3602004051208496,-4935.2392578125,304.1640625,0.9275362491607666,0.4488538801670074,0.3154744505882263,293.23907470703125,297.1499938964844,293.1499938964844,0.4884138107299804,-8454.7470703125,304.2073059082031,0.9990000128746032,0.5955545902252197,0.5384833812713623,293.197509765625,297.1499938964844,293.1499938964844,0.0389239676296711,-6045.5966796875,304.1570739746094,0.5199187397956848,0.082502581179142,0.3866613805294037,291.22216796875,291.1499938964844,267.2033386230469,265.1358642578125,281.5771789550781,293.2518615722656,291.22344970703125,1.0,0.4307637810707092,0.8705563545227051,0.8705563545227051,1.0,1.0,-2.14694619178772,0.9621841311454772,1.1847620010375977,0.4738112390041351,0.0,0.0,0.5986275672912598,107.57727813720705,69.0,28.18866539001465,-20893.662109375,954.9908447265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4971008300781,309.9438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,25837.607421875,24480.0,0.0,0.0,0.4811376631259918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8990421891212463,0.8990551829338074,-1.3012911949772388e-05,0.0,0.0004882935318164,0.0,0.0,132.44473266601562,0.0,0.0,0.0,0.5759405493736267,4.0,0.0,1.0
723060,293.26885986328125,297.1499938964844,293.1499938964844,0.2268157601356506,-4402.7060546875,304.1671447753906,0.8342096209526062,0.3100447356700897,0.281568706035614,293.275390625,297.1499938964844,293.1499938964844,0.1914566606283188,-4051.8818359375,304.1679992675781,0.798731803894043,0.2702352404594421,0.2591147720813751,293.22772216796875,297.1499938964844,293.1499938964844,0.3572231531143188,-4902.8935546875,304.1644897460937,0.9451314210891724,0.4465015828609466,0.3136216402053833,293.1964111328125,297.1499938964844,293.1499938964844,0.457458883523941,-8016.72412109375,304.2397766113281,0.9990000128746032,0.6018974184989929,0.5098168849945068,293.1972351074219,297.1499938964844,293.1499938964844,0.0375980511307716,-5936.96337890625,304.1569519042969,0.5276890993118286,0.0813538506627082,0.3799896836280823,291.2307434082031,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2451477050781,291.2333679199219,1.0,0.4165294170379638,0.8692963123321533,0.8692963123321533,1.0,1.0,-2.093566417694092,0.9360976219177246,1.1574687957763672,0.4605486094951629,0.0,0.0,0.5881897211074829,98.12971496582033,72.0,30.62623405456543,-20292.833984375,870.7533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56524658203125,309.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24801.3984375,24480.0,0.0,0.0,0.4709460437297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581244945526123,0.8581368327140808,-1.2341966794338076e-05,0.0,0.0004779503506142,0.0,0.0,118.95651245117188,0.0,0.0,0.0,0.5716241598129272,4.0,0.0,1.0
723120,293.26885986328125,297.1499938964844,293.1499938964844,0.2268157601356506,-4402.7060546875,304.1671447753906,0.8342096209526062,0.3100447356700897,0.281568706035614,293.275390625,297.1499938964844,293.1499938964844,0.1914566606283188,-4051.8818359375,304.1679992675781,0.798731803894043,0.2702352404594421,0.2591147720813751,293.22772216796875,297.1499938964844,293.1499938964844,0.3572231531143188,-4902.8935546875,304.1644897460937,0.9451314210891724,0.4465015828609466,0.3136216402053833,293.1964111328125,297.1499938964844,293.1499938964844,0.457458883523941,-8016.72412109375,304.2397766113281,0.9990000128746032,0.6018974184989929,0.5098168849945068,293.1972351074219,297.1499938964844,293.1499938964844,0.0375980511307716,-5936.96337890625,304.1569519042969,0.5276890993118286,0.0813538506627082,0.3799896836280823,291.2307434082031,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2451477050781,291.2333679199219,1.0,0.4165294170379638,0.8692963123321533,0.8692963123321533,1.0,1.0,-2.093566417694092,0.9360976219177246,1.1574687957763672,0.4605486094951629,0.0,0.0,0.5881897211074829,98.12971496582033,72.0,30.62623405456543,-20292.833984375,870.7533569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56524658203125,309.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24801.3984375,24480.0,0.0,0.0,0.4709460437297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581244945526123,0.8581368327140808,-1.2341966794338076e-05,0.0,0.0004779503506142,0.0,0.0,118.95651245117188,0.0,0.0,0.0,0.5716241598129272,4.0,0.0,1.0
723180,293.2704162597656,297.1499938964844,293.1499938964844,0.2233551144599914,-4349.1103515625,304.1671447753906,0.8411647081375122,0.3067212700843811,0.2784328162670135,293.2785949707031,297.1499938964844,293.1499938964844,0.1877409368753433,-3988.88916015625,304.16815185546875,0.8050583600997925,0.266413003206253,0.2553510665893554,293.2301940917969,297.1499938964844,293.1499938964844,0.3541260659694671,-4869.23193359375,304.16473388671875,0.9562307000160216,0.4440371692180633,0.311789333820343,293.1431884765625,297.1499938964844,293.1499938964844,0.4357795417308807,-7715.2509765625,304.2452087402344,0.9990000128746032,0.6115218997001648,0.4909715354442596,293.1971740722656,297.1499938964844,293.1499938964844,0.0363455861806869,-5833.73681640625,304.1567077636719,0.5322409272193909,0.0801710933446884,0.3737819194793701,291.2454833984375,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.2447509765625,291.2453918457031,1.0,0.4069022238254547,0.8680362701416016,0.8680362701416016,1.0,1.0,-2.052976369857788,0.9162628650665284,1.1367135047912598,0.4504294097423553,0.0,0.0,0.5738598704338074,92.0390853881836,90.0,15.08199691772461,-19770.20703125,812.9277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6697082519531,309.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,24823.763671875,24480.0,0.0,0.0,0.4600416719913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175316452980042,0.8175435662269592,-1.1933975656575058e-05,0.0,0.0004668838228099,0.0,0.0,108.28582763671876,0.0,0.0,0.0,0.5565394163131714,4.0,0.0,1.0
723240,293.2704162597656,297.1499938964844,293.1499938964844,0.2233551144599914,-4349.1103515625,304.1671447753906,0.8411647081375122,0.3067212700843811,0.2784328162670135,293.2785949707031,297.1499938964844,293.1499938964844,0.1877409368753433,-3988.88916015625,304.16815185546875,0.8050583600997925,0.266413003206253,0.2553510665893554,293.2301940917969,297.1499938964844,293.1499938964844,0.3541260659694671,-4869.23193359375,304.16473388671875,0.9562307000160216,0.4440371692180633,0.311789333820343,293.1431884765625,297.1499938964844,293.1499938964844,0.4357795417308807,-7715.2509765625,304.2452087402344,0.9990000128746032,0.6115218997001648,0.4909715354442596,293.1971740722656,297.1499938964844,293.1499938964844,0.0363455861806869,-5833.73681640625,304.1567077636719,0.5322409272193909,0.0801710933446884,0.3737819194793701,291.2454833984375,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.2447509765625,291.2453918457031,1.0,0.4069022238254547,0.8680362701416016,0.8680362701416016,1.0,1.0,-2.052976369857788,0.9162628650665284,1.1367135047912598,0.4504294097423553,0.0,0.0,0.5738598704338074,92.0390853881836,90.0,15.08199691772461,-19770.20703125,812.9277954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6697082519531,309.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,24823.763671875,24480.0,0.0,0.0,0.4600416719913482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175316452980042,0.8175435662269592,-1.1933975656575058e-05,0.0,0.0004668838228099,0.0,0.0,108.28582763671876,0.0,0.0,0.0,0.5565394163131714,4.0,0.0,1.0
723300,293.2713317871094,297.1499938964844,293.1499938964844,0.2218722850084304,-4326.3544921875,304.1667175292969,0.8404693603515625,0.3050158023834228,0.2769122123718261,293.28033447265625,297.1499938964844,293.1499938964844,0.1860830336809158,-3960.945556640625,304.1678466796875,0.8038435578346252,0.2644393146038055,0.2535012662410736,293.2315368652344,297.1499938964844,293.1499938964844,0.3529325127601623,-4856.525390625,304.1642150878906,0.9562373161315918,0.4427579045295715,0.3109063506126404,293.1218566894531,297.1499938964844,293.1499938964844,0.4332503974437713,-7687.357421875,304.2322998046875,0.9990000128746032,0.6158037781715393,0.48957160115242,293.1972045898437,297.1499938964844,293.1499938964844,0.0358364805579185,-5792.26806640625,304.1564025878906,0.5312628746032715,0.0795655325055122,0.371036171913147,291.2426147460937,291.1499938964844,267.3871765136719,265.2712097167969,281.7113342285156,293.2474975585937,291.2413330078125,1.0,0.405579537153244,0.8674062490463257,0.8674062490463257,1.0,1.0,-2.0428740978240967,0.9113124012947084,1.1315616369247437,0.4478439390659332,0.0,0.0,0.5679119229316711,91.4127426147461,90.0,0.2119070291519165,-19582.158203125,801.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7230224609375,309.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,24792.5859375,23400.0,0.0,0.0,0.4544143676757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002179861068726,0.8002297282218933,-1.1756839739973657e-05,0.0,0.0004611728072632,0.0,0.0,103.8934555053711,0.0,0.0,0.0,0.5351306796073914,4.0,0.0,1.0
723360,293.2723083496094,297.1499938964844,293.1499938964844,0.2210540324449539,-4314.72216796875,304.1651611328125,0.8371087908744812,0.3032870292663574,0.2754110097885132,293.2821655273437,297.1499938964844,293.1499938964844,0.1849739253520965,-3943.083984375,304.1666259765625,0.7998334765434265,0.2624291777610779,0.2516604661941528,293.2328796386719,297.1499938964844,293.1499938964844,0.352778673171997,-4855.9892578125,304.1618957519531,0.9527604579925536,0.4414577484130859,0.3100383281707763,293.1094970703125,297.1499938964844,293.1499938964844,0.4370718598365783,-7752.6533203125,304.2102966308594,0.9990000128746032,0.6185962557792664,0.4931640625,293.1973571777344,297.1499938964844,293.1499938964844,0.0355130620300769,-5768.2490234375,304.15582275390625,0.5281970500946045,0.0789406970143318,0.3684563934803009,291.2066955566406,291.1499938964844,267.4216003417969,265.2970886230469,281.73095703125,293.250244140625,291.20318603515625,1.0,0.4060482382774353,0.866904079914093,0.866904079914093,1.0,1.0,-2.0390267372131348,0.9093922972679138,1.1296343803405762,0.4468789994716644,0.0,0.0,0.5675384402275085,92.25952911376952,108.0,-47.0972785949707,-19382.09765625,801.5586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7762451171875,309.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,23724.8515625,23400.0,0.0,0.0,0.4486811459064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778708815574646,0.7787201404571533,-1.1309141882520636e-05,0.0,0.0004553543403744,0.0,0.0,96.98003387451172,0.0,0.0,0.0,0.5387259721755981,4.0,0.0,1.0
723420,293.2744140625,297.1499938964844,293.1499938964844,0.2185723334550857,-4276.89697265625,304.16424560546875,0.8248687982559204,0.2997587621212005,0.2724629342556,293.2859802246094,297.1499938964844,293.1499938964844,0.1820230036973953,-3893.49658203125,304.1659851074219,0.7859110832214355,0.2583102583885193,0.2480043768882751,293.2357177734375,297.1499938964844,293.1499938964844,0.3511363565921783,-4838.8505859375,304.16064453125,0.937854826450348,0.4387867152690887,0.3083474934101105,293.11529541015625,297.1499938964844,293.1499938964844,0.454857587814331,-8026.53662109375,304.1603088378906,0.9990000128746032,0.6185364127159119,0.5115230679512024,293.19830322265625,297.1499938964844,293.1499938964844,0.0346658676862716,-5700.24755859375,304.1553039550781,0.5177482962608337,0.0775519832968711,0.3633889555931091,291.1800231933594,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1773986816406,1.0,0.4114186465740204,0.8658996820449829,0.8658996820449829,1.0,1.0,-2.045016050338745,0.9121960997581482,1.132819890975952,0.4483218193054199,0.0,0.0,0.5652969479560852,97.34317779541016,126.0,-43.559532165527344,-19318.1796875,824.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7784729003906,309.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23489.2734375,23400.0,0.0,0.0,0.4380978047847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709475755691528,0.7709587812423706,-1.1182830348843709e-05,0.0,0.0004446135717444,0.0,0.0,94.79390716552734,0.0,0.0,0.0,0.5352012515068054,4.0,0.0,1.0
723480,293.2744140625,297.1499938964844,293.1499938964844,0.2185723334550857,-4276.89697265625,304.16424560546875,0.8248687982559204,0.2997587621212005,0.2724629342556,293.2859802246094,297.1499938964844,293.1499938964844,0.1820230036973953,-3893.49658203125,304.1659851074219,0.7859110832214355,0.2583102583885193,0.2480043768882751,293.2357177734375,297.1499938964844,293.1499938964844,0.3511363565921783,-4838.8505859375,304.16064453125,0.937854826450348,0.4387867152690887,0.3083474934101105,293.11529541015625,297.1499938964844,293.1499938964844,0.454857587814331,-8026.53662109375,304.1603088378906,0.9990000128746032,0.6185364127159119,0.5115230679512024,293.19830322265625,297.1499938964844,293.1499938964844,0.0346658676862716,-5700.24755859375,304.1553039550781,0.5177482962608337,0.0775519832968711,0.3633889555931091,291.1800231933594,291.1499938964844,267.4877319335937,265.3474426269531,281.7598571777344,293.251708984375,291.1773986816406,1.0,0.4114186465740204,0.8658996820449829,0.8658996820449829,1.0,1.0,-2.045016050338745,0.9121960997581482,1.132819890975952,0.4483218193054199,0.0,0.0,0.5652969479560852,97.34317779541016,126.0,-43.559532165527344,-19318.1796875,824.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7784729003906,309.79010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23489.2734375,23400.0,0.0,0.0,0.4380978047847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709475755691528,0.7709587812423706,-1.1182830348843709e-05,0.0,0.0004446135717444,0.0,0.0,94.79390716552734,0.0,0.0,0.0,0.5352012515068054,4.0,0.0,1.0
723540,293.2767944335937,297.1499938964844,293.1499938964844,0.2164530754089355,-4244.97119140625,304.1630249023437,0.80741947889328,0.2961281239986419,0.2695491313934326,293.2899780273437,297.1499938964844,293.1499938964844,0.1793483048677444,-3848.80419921875,304.1651306152344,0.7672180533409119,0.2540563941001892,0.2443536967039108,293.2386779785156,297.1499938964844,293.1499938964844,0.3500650525093078,-4828.22412109375,304.1589050292969,0.9157376885414124,0.4360131919384002,0.3066817820072174,293.160400390625,297.1499938964844,293.1499938964844,0.4857858121395111,-8482.859375,304.1053771972656,0.9990000128746032,0.6103481650352478,0.5410754084587097,293.20050048828125,297.1499938964844,293.1499938964844,0.0337953232228755,-5631.06201171875,304.1549987792969,0.5039534568786621,0.0758817344903945,0.3577843308448791,291.1364440917969,291.1499938964844,267.54998779296875,265.3959045410156,281.7799377441406,293.2519226074219,291.13409423828125,1.0,0.4212391674518585,0.8648952841758728,0.8648952841758728,1.0,1.0,-2.0638844966888428,0.9212573170661926,1.142627239227295,0.4529235363006592,0.0,0.0,0.570091724395752,106.140869140625,129.0,-54.327667236328125,-19360.85546875,872.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62457275390625,309.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,23327.26171875,22320.0,0.0,0.0,0.4293768107891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770522236824036,0.7770634293556213,-1.1203576832485853e-05,0.0,0.0004357628640718,0.0,0.0,95.95741271972656,0.0,0.0,0.0,0.5222411155700684,4.0,0.0,1.0
723600,293.2767944335937,297.1499938964844,293.1499938964844,0.2164530754089355,-4244.97119140625,304.1630249023437,0.80741947889328,0.2961281239986419,0.2695491313934326,293.2899780273437,297.1499938964844,293.1499938964844,0.1793483048677444,-3848.80419921875,304.1651306152344,0.7672180533409119,0.2540563941001892,0.2443536967039108,293.2386779785156,297.1499938964844,293.1499938964844,0.3500650525093078,-4828.22412109375,304.1589050292969,0.9157376885414124,0.4360131919384002,0.3066817820072174,293.160400390625,297.1499938964844,293.1499938964844,0.4857858121395111,-8482.859375,304.1053771972656,0.9990000128746032,0.6103481650352478,0.5410754084587097,293.20050048828125,297.1499938964844,293.1499938964844,0.0337953232228755,-5631.06201171875,304.1549987792969,0.5039534568786621,0.0758817344903945,0.3577843308448791,291.1364440917969,291.1499938964844,267.54998779296875,265.3959045410156,281.7799377441406,293.2519226074219,291.13409423828125,1.0,0.4212391674518585,0.8648952841758728,0.8648952841758728,1.0,1.0,-2.0638844966888428,0.9212573170661926,1.142627239227295,0.4529235363006592,0.0,0.0,0.570091724395752,106.140869140625,129.0,-54.327667236328125,-19360.85546875,872.1029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62457275390625,309.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,23327.26171875,22320.0,0.0,0.0,0.4293768107891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770522236824036,0.7770634293556213,-1.1203576832485853e-05,0.0,0.0004357628640718,0.0,0.0,95.95741271972656,0.0,0.0,0.0,0.5222411155700684,4.0,0.0,1.0
723660,293.2781982421875,297.1499938964844,293.1499938964844,0.214318111538887,-4212.54736328125,304.1623840332031,0.7922087907791138,0.2926281690597534,0.2666382491588592,293.2929382324219,297.1499938964844,293.1499938964844,0.1766281723976135,-3803.034912109375,304.16473388671875,0.7522750496864319,0.2499027401208877,0.2406743615865707,293.2406311035156,297.1499938964844,293.1499938964844,0.3489912748336792,-4817.28564453125,304.1579284667969,0.8993285894393921,0.4333680272102356,0.3050192892551422,293.2294006347656,297.1499938964844,293.1499938964844,0.5134830474853516,-8876.8876953125,304.0750732421875,0.9990000128746032,0.5961167812347412,0.5656558275222778,293.2023620605469,297.1499938964844,293.1499938964844,0.0327905118465423,-5550.0810546875,304.155029296875,0.4928149580955505,0.0742220506072044,0.3514967858791351,291.0929260253906,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25946044921875,291.093505859375,1.0,0.4285831153392792,0.8632811903953552,0.8632811903953552,1.0,1.0,-2.0759663581848145,0.9269356727600098,1.149030685424805,0.4559291005134582,0.0,0.0,0.581895112991333,113.77618408203124,132.0,-39.080326080322266,-19379.26953125,910.1004638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3397521972656,309.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22133.19140625,22320.0,0.0,0.0,0.422846257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924023270606995,0.7924134135246277,-1.1079831892857328e-05,0.0,0.0004291351942811,0.0,0.0,97.65763854980467,0.0,0.0,0.0,0.538599967956543,4.0,0.0,1.0
723720,293.2781982421875,297.1499938964844,293.1499938964844,0.214318111538887,-4212.54736328125,304.1623840332031,0.7922087907791138,0.2926281690597534,0.2666382491588592,293.2929382324219,297.1499938964844,293.1499938964844,0.1766281723976135,-3803.034912109375,304.16473388671875,0.7522750496864319,0.2499027401208877,0.2406743615865707,293.2406311035156,297.1499938964844,293.1499938964844,0.3489912748336792,-4817.28564453125,304.1579284667969,0.8993285894393921,0.4333680272102356,0.3050192892551422,293.2294006347656,297.1499938964844,293.1499938964844,0.5134830474853516,-8876.8876953125,304.0750732421875,0.9990000128746032,0.5961167812347412,0.5656558275222778,293.2023620605469,297.1499938964844,293.1499938964844,0.0327905118465423,-5550.0810546875,304.155029296875,0.4928149580955505,0.0742220506072044,0.3514967858791351,291.0929260253906,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.25946044921875,291.093505859375,1.0,0.4285831153392792,0.8632811903953552,0.8632811903953552,1.0,1.0,-2.0759663581848145,0.9269356727600098,1.149030685424805,0.4559291005134582,0.0,0.0,0.581895112991333,113.77618408203124,132.0,-39.080326080322266,-19379.26953125,910.1004638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3397521972656,309.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,22133.19140625,22320.0,0.0,0.0,0.422846257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924023270606995,0.7924134135246277,-1.1079831892857328e-05,0.0,0.0004291351942811,0.0,0.0,97.65763854980467,0.0,0.0,0.0,0.538599967956543,4.0,0.0,1.0
723780,293.2784729003906,297.1499938964844,293.1499938964844,0.2112342566251754,-4163.67041015625,304.1634216308594,0.7749587297439575,0.2893217206001282,0.264028936624527,293.29449462890625,297.1499938964844,293.1499938964844,0.173179492354393,-3743.111083984375,304.16558837890625,0.7361618280410767,0.2459663599729538,0.2373207509517669,293.24151611328125,297.1499938964844,293.1499938964844,0.3462036550045013,-4786.09765625,304.15997314453125,0.8812222480773926,0.4308943450450897,0.3035785257816314,293.2760925292969,297.1499938964844,293.1499938964844,0.5055586099624634,-8745.8583984375,304.1134948730469,0.9815811514854432,0.5845340490341187,0.5567179918289185,293.2026672363281,297.1499938964844,293.1499938964844,0.0318205654621124,-5466.919921875,304.15496826171875,0.4807503819465637,0.072835624217987,0.3468963205814361,291.1174621582031,291.1499938964844,267.6703186035156,265.4908142089844,281.8568725585937,293.274169921875,291.11883544921875,1.0,0.4328804612159729,0.8616670370101929,0.8616670370101929,1.0,1.0,-2.0508084297180176,0.9144976735115052,1.1363108158111572,0.4498584568500519,0.0,0.0,0.5849655270576477,123.0135726928711,135.0,14.949911117553713,-19153.806640625,919.2244873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.975830078125,309.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,22226.826171875,22320.0,0.0,0.0,0.4184612035751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806321918964386,0.8063331246376038,-1.1236142199777532e-05,0.0,0.0004246848984621,0.0,0.0,101.1674346923828,0.0,0.0,0.0,0.5437572002410889,4.0,0.0,1.0
723840,293.2784729003906,297.1499938964844,293.1499938964844,0.2112342566251754,-4163.67041015625,304.1634216308594,0.7749587297439575,0.2893217206001282,0.264028936624527,293.29449462890625,297.1499938964844,293.1499938964844,0.173179492354393,-3743.111083984375,304.16558837890625,0.7361618280410767,0.2459663599729538,0.2373207509517669,293.24151611328125,297.1499938964844,293.1499938964844,0.3462036550045013,-4786.09765625,304.15997314453125,0.8812222480773926,0.4308943450450897,0.3035785257816314,293.2760925292969,297.1499938964844,293.1499938964844,0.5055586099624634,-8745.8583984375,304.1134948730469,0.9815811514854432,0.5845340490341187,0.5567179918289185,293.2026672363281,297.1499938964844,293.1499938964844,0.0318205654621124,-5466.919921875,304.15496826171875,0.4807503819465637,0.072835624217987,0.3468963205814361,291.1174621582031,291.1499938964844,267.6703186035156,265.4908142089844,281.8568725585937,293.274169921875,291.11883544921875,1.0,0.4328804612159729,0.8616670370101929,0.8616670370101929,1.0,1.0,-2.0508084297180176,0.9144976735115052,1.1363108158111572,0.4498584568500519,0.0,0.0,0.5849655270576477,123.0135726928711,135.0,14.949911117553713,-19153.806640625,919.2244873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.975830078125,309.2959289550781,278.1499938964844,0.0,18000.0,313.1499938964844,22226.826171875,22320.0,0.0,0.0,0.4184612035751343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806321918964386,0.8063331246376038,-1.1236142199777532e-05,0.0,0.0004246848984621,0.0,0.0,101.1674346923828,0.0,0.0,0.0,0.5437572002410889,4.0,0.0,1.0
723900,293.2787170410156,297.1499938964844,293.1499938964844,0.2097396999597549,-4140.060546875,304.1636962890625,0.7684967517852783,0.2876514792442322,0.262681633234024,293.2952880859375,297.1499938964844,293.1499938964844,0.1714990735054016,-3713.94384765625,304.1658020019531,0.7300582528114319,0.2439822852611541,0.2356068640947342,293.2420349121094,297.1499938964844,293.1499938964844,0.3448868691921234,-4771.5146484375,304.1605529785156,0.8745967745780945,0.4296317100524902,0.3028194308280945,293.2855224609375,297.1499938964844,293.1499938964844,0.5021470189094543,-8691.8828125,304.1262512207031,0.9737578630447388,0.5810822248458862,0.5530645847320557,293.2027282714844,297.1499938964844,293.1499938964844,0.0313491038978099,-5426.515625,304.1549377441406,0.4756021201610565,0.0721557289361953,0.3445375263690948,291.12554931640625,291.1499938964844,267.7003479003906,265.5145263671875,281.879150390625,293.27801513671875,291.12615966796875,1.0,0.4343132674694061,0.8608599901199341,0.8608599901199341,1.0,1.0,-2.039016962051392,0.9087021350860596,1.130314826965332,0.4468707144260406,0.0,0.0,0.5857500433921814,126.55319213867188,135.0,16.67258071899414,-19009.904296875,920.6286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8095703125,309.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22265.80078125,21240.0,0.0,0.0,0.4166411459445953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083822727203369,0.8083935379981995,-1.1265158718742896e-05,0.0,0.0004228377947583,0.0,0.0,101.73625946044922,0.0,0.0,0.0,0.5296558141708374,4.0,0.0,1.0
723960,293.2788391113281,297.1499938964844,293.1499938964844,0.2086593955755233,-4123.5224609375,304.16314697265625,0.7630100250244141,0.2859943211078644,0.2613160908222198,293.2960205078125,297.1499938964844,293.1499938964844,0.1701490432024002,-3690.993408203125,304.1653747558594,0.7247344851493835,0.2419991791248321,0.2338660210371017,293.24249267578125,297.1499938964844,293.1499938964844,0.3442448079586029,-4764.9365234375,304.1597900390625,0.8690616488456726,0.4283771216869354,0.3020417988300323,293.2907409667969,297.1499938964844,293.1499938964844,0.500421941280365,-8664.205078125,304.1336364746094,0.9670631885528564,0.5783368349075317,0.55030357837677,293.2026672363281,297.1499938964844,293.1499938964844,0.0309719499200582,-5395.61865234375,304.1547241210937,0.470655620098114,0.0714998245239257,0.3421530425548553,291.1099548339844,291.1499938964844,267.7303771972656,265.53826904296875,281.8999938964844,293.2803039550781,291.1091613769531,1.0,0.4354456067085266,0.8601558208465576,0.8601558208465576,1.0,1.0,-2.028172016143799,0.9033791422843932,1.1247929334640503,0.4441162347793579,0.0,0.0,0.5898310542106628,129.56436157226562,138.0,-10.225686073303224,-18810.353515625,921.0433349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6713562011719,309.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,21285.869140625,21240.0,0.0,0.0,0.4148462414741516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801641583442688,0.8016526103019714,-1.097764561563963e-05,0.0,0.00042101618601,0.0,0.0,98.482666015625,0.0,0.0,0.0,0.5386179685592651,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2055089175701141,-4073.375244140625,304.1640014648437,0.7539300918579102,0.2827237844467163,0.258584052324295,293.2972717285156,297.1499938964844,293.1499938964844,0.1666198372840881,-3629.2255859375,304.1661376953125,0.7153586745262146,0.2380464822053909,0.2303513586521148,293.24322509765625,297.1499938964844,293.1499938964844,0.3413170874118805,-4732.27294921875,304.161376953125,0.8600830435752869,0.4258873164653778,0.3004722595214844,293.29547119140625,297.1499938964844,293.1499938964844,0.4955490529537201,-8590.0830078125,304.14703369140625,0.9558167457580566,0.573804497718811,0.5460171699523926,293.2021484375,297.1499938964844,293.1499938964844,0.030030321329832,-5313.37890625,304.1546936035156,0.4607453048229217,0.0702718868851661,0.3375428915023803,291.132568359375,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2825622558594,291.1332702636719,1.0,0.4370890259742737,0.8587474822998047,0.8587474822998047,1.0,1.0,-2.0081000328063965,0.8935360908508301,1.114564061164856,0.4389620125293731,0.0,0.0,0.5907663702964783,134.5366973876953,141.0,18.60669136047364,-18615.5078125,919.6768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41357421875,308.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21217.666015625,21240.0,0.0,0.0,0.4118642210960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092921376228333,0.8093031644821167,-1.1037061085517053e-05,0.0,0.0004179898242,0.0,0.0,100.2207489013672,0.0,0.0,0.0,0.54097580909729,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2055089175701141,-4073.375244140625,304.1640014648437,0.7539300918579102,0.2827237844467163,0.258584052324295,293.2972717285156,297.1499938964844,293.1499938964844,0.1666198372840881,-3629.2255859375,304.1661376953125,0.7153586745262146,0.2380464822053909,0.2303513586521148,293.24322509765625,297.1499938964844,293.1499938964844,0.3413170874118805,-4732.27294921875,304.161376953125,0.8600830435752869,0.4258873164653778,0.3004722595214844,293.29547119140625,297.1499938964844,293.1499938964844,0.4955490529537201,-8590.0830078125,304.14703369140625,0.9558167457580566,0.573804497718811,0.5460171699523926,293.2021484375,297.1499938964844,293.1499938964844,0.030030321329832,-5313.37890625,304.1546936035156,0.4607453048229217,0.0702718868851661,0.3375428915023803,291.132568359375,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2825622558594,291.1332702636719,1.0,0.4370890259742737,0.8587474822998047,0.8587474822998047,1.0,1.0,-2.0081000328063965,0.8935360908508301,1.114564061164856,0.4389620125293731,0.0,0.0,0.5907663702964783,134.5366973876953,141.0,18.60669136047364,-18615.5078125,919.6768798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41357421875,308.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,21217.666015625,21240.0,0.0,0.0,0.4118642210960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092921376228333,0.8093031644821167,-1.1037061085517053e-05,0.0,0.0004179898242,0.0,0.0,100.2207489013672,0.0,0.0,0.0,0.54097580909729,4.0,0.0,1.0
724140,293.27862548828125,297.1499938964844,293.1499938964844,0.2025723159313202,-4026.784423828125,304.16424560546875,0.7463853359222412,0.2795101404190063,0.2558687925338745,293.2982482910156,297.1499938964844,293.1499938964844,0.1632469445466995,-3570.20751953125,304.1663818359375,0.7065996527671814,0.2341141700744629,0.2268198430538177,293.24371337890625,297.1499938964844,293.1499938964844,0.3386723697185516,-4703.07177734375,304.1619873046875,0.8527750968933105,0.4234237372875213,0.2988924384117126,293.297119140625,297.1499938964844,293.1499938964844,0.4914001822471618,-8529.130859375,304.15484619140625,0.9461994171142578,0.5697786211967468,0.5423427820205688,293.2012023925781,297.1499938964844,293.1499938964844,0.0291692614555358,-5240.63232421875,304.1545715332031,0.451920747756958,0.0691397562623024,0.3332230448722839,291.1451110839844,291.1499938964844,267.8500671386719,265.6332092285156,281.97735595703125,293.283447265625,291.1459045410156,1.0,0.438206136226654,0.857339084148407,0.857339084148407,1.0,1.0,-1.9891000986099243,0.8842372298240662,1.104862928390503,0.4340032935142517,0.0,0.0,0.5906240344047546,138.65463256835938,144.0,18.67765045166016,-18391.373046875,916.3294677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2017517089844,308.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,21238.978515625,20160.0,0.0,0.0,0.4093708992004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098552227020264,0.8098663091659546,-1.104741750168614e-05,0.0,0.0004154594207648,0.0,0.0,100.3933334350586,0.0,0.0,0.0,0.5262207984924316,4.0,0.0,1.0
724200,293.27862548828125,297.1499938964844,293.1499938964844,0.2025723159313202,-4026.784423828125,304.16424560546875,0.7463853359222412,0.2795101404190063,0.2558687925338745,293.2982482910156,297.1499938964844,293.1499938964844,0.1632469445466995,-3570.20751953125,304.1663818359375,0.7065996527671814,0.2341141700744629,0.2268198430538177,293.24371337890625,297.1499938964844,293.1499938964844,0.3386723697185516,-4703.07177734375,304.1619873046875,0.8527750968933105,0.4234237372875213,0.2988924384117126,293.297119140625,297.1499938964844,293.1499938964844,0.4914001822471618,-8529.130859375,304.15484619140625,0.9461994171142578,0.5697786211967468,0.5423427820205688,293.2012023925781,297.1499938964844,293.1499938964844,0.0291692614555358,-5240.63232421875,304.1545715332031,0.451920747756958,0.0691397562623024,0.3332230448722839,291.1451110839844,291.1499938964844,267.8500671386719,265.6332092285156,281.97735595703125,293.283447265625,291.1459045410156,1.0,0.438206136226654,0.857339084148407,0.857339084148407,1.0,1.0,-1.9891000986099243,0.8842372298240662,1.104862928390503,0.4340032935142517,0.0,0.0,0.5906240344047546,138.65463256835938,144.0,18.67765045166016,-18391.373046875,916.3294677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2017517089844,308.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,21238.978515625,20160.0,0.0,0.0,0.4093708992004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098552227020264,0.8098663091659546,-1.104741750168614e-05,0.0,0.0004154594207648,0.0,0.0,100.3933334350586,0.0,0.0,0.0,0.5262207984924316,4.0,0.0,1.0
724260,293.27813720703125,297.1499938964844,293.1499938964844,0.1999890208244323,-3986.07861328125,304.16387939453125,0.7397568225860596,0.2763507068157196,0.2531844079494476,293.2990417480469,297.1499938964844,293.1499938964844,0.1601391285657882,-3515.974365234375,304.1661682128906,0.6982757449150085,0.2301990687847137,0.2232855558395385,293.24395751953125,297.1499938964844,293.1499938964844,0.3365655839443207,-4680.1865234375,304.1616516113281,0.8464600443840027,0.4209969639778137,0.2973229885101318,293.29754638671875,297.1499938964844,293.1499938964844,0.4880375862121582,-8481.0791015625,304.1589660644531,0.937529683113098,0.5659651160240173,0.5388941764831543,293.20001220703125,297.1499938964844,293.1499938964844,0.0291427597403526,-5214.23046875,304.1533508300781,0.4443889856338501,0.0680815204977989,0.3291583061218261,291.13916015625,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2837219238281,291.1412658691406,1.0,0.4390284717082977,0.856141984462738,0.856141984462738,1.0,1.0,-1.9707242250442505,0.8752847909927368,1.095439314842224,0.4291475117206573,0.0,0.0,0.5932474732398987,142.28280639648438,132.0,13.335302352905272,-18148.46875,911.8818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627746582031,308.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20163.447265625,20160.0,0.0,0.0,0.4068420231342315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026928305625916,0.8027035593986511,-1.0734051102190278e-05,0.0,0.0004128929285798,0.0,0.0,96.88859558105467,0.0,0.0,0.0,0.5344653725624084,4.0,0.0,1.0
724320,293.27813720703125,297.1499938964844,293.1499938964844,0.1999890208244323,-3986.07861328125,304.16387939453125,0.7397568225860596,0.2763507068157196,0.2531844079494476,293.2990417480469,297.1499938964844,293.1499938964844,0.1601391285657882,-3515.974365234375,304.1661682128906,0.6982757449150085,0.2301990687847137,0.2232855558395385,293.24395751953125,297.1499938964844,293.1499938964844,0.3365655839443207,-4680.1865234375,304.1616516113281,0.8464600443840027,0.4209969639778137,0.2973229885101318,293.29754638671875,297.1499938964844,293.1499938964844,0.4880375862121582,-8481.0791015625,304.1589660644531,0.937529683113098,0.5659651160240173,0.5388941764831543,293.20001220703125,297.1499938964844,293.1499938964844,0.0291427597403526,-5214.23046875,304.1533508300781,0.4443889856338501,0.0680815204977989,0.3291583061218261,291.13916015625,291.1499938964844,267.90972900390625,265.6806335449219,282.01416015625,293.2837219238281,291.1412658691406,1.0,0.4390284717082977,0.856141984462738,0.856141984462738,1.0,1.0,-1.9707242250442505,0.8752847909927368,1.095439314842224,0.4291475117206573,0.0,0.0,0.5932474732398987,142.28280639648438,132.0,13.335302352905272,-18148.46875,911.8818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0627746582031,308.6578674316406,278.1499938964844,0.0,18000.0,313.1499938964844,20163.447265625,20160.0,0.0,0.0,0.4068420231342315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8026928305625916,0.8027035593986511,-1.0734051102190278e-05,0.0,0.0004128929285798,0.0,0.0,96.88859558105467,0.0,0.0,0.0,0.5344653725624084,4.0,0.0,1.0
