time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968209445476532,-3935.286865234375,304.1645202636719,0.7387279868125916,0.2732732892036438,0.2503467202186584,293.2995300292969,297.1499938964844,293.1499938964844,0.1565188318490982,-3451.856689453125,304.1667785644531,0.6957873702049255,0.22632497549057,0.2195542901754379,293.2439880371094,297.1499938964844,293.1499938964844,0.333518773317337,-4646.23095703125,304.1628112792969,0.8467399477958679,0.4186140894889831,0.2956127524375915,293.29736328125,297.1499938964844,293.1499938964844,0.4833618402481079,-8414.6337890625,304.1636962890625,0.93759423494339,0.5622606873512268,0.5353361964225769,293.1985778808594,297.1499938964844,293.1499938964844,0.02747100032866,-5095.12841796875,304.1546936035156,0.4424882233142853,0.0671081244945526,0.3243753612041473,291.1605224609375,291.1499938964844,267.9691772460937,265.72802734375,282.0513000488281,293.2835693359375,291.1614685058594,1.0,0.4347987174987793,0.8549448847770691,0.8549448847770691,1.0,1.0,-1.950766921043396,0.8655856847763062,1.0851812362670898,0.423863410949707,0.0,0.0,0.5901826620101929,140.20986938476562,120.0,21.45834350585937,-17928.828125,887.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563293457031,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,20217.017578125,20160.0,0.0,0.0,0.404485136270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968677282333374,0.7968783974647522,-1.0689584996725898e-05,0.0,0.0004105010011699,0.0,0.0,95.59455108642578,0.0,0.0,0.0,0.5322868824005127,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968209445476532,-3935.286865234375,304.1645202636719,0.7387279868125916,0.2732732892036438,0.2503467202186584,293.2995300292969,297.1499938964844,293.1499938964844,0.1565188318490982,-3451.856689453125,304.1667785644531,0.6957873702049255,0.22632497549057,0.2195542901754379,293.2439880371094,297.1499938964844,293.1499938964844,0.333518773317337,-4646.23095703125,304.1628112792969,0.8467399477958679,0.4186140894889831,0.2956127524375915,293.29736328125,297.1499938964844,293.1499938964844,0.4833618402481079,-8414.6337890625,304.1636962890625,0.93759423494339,0.5622606873512268,0.5353361964225769,293.1985778808594,297.1499938964844,293.1499938964844,0.02747100032866,-5095.12841796875,304.1546936035156,0.4424882233142853,0.0671081244945526,0.3243753612041473,291.1605224609375,291.1499938964844,267.9691772460937,265.72802734375,282.0513000488281,293.2835693359375,291.1614685058594,1.0,0.4347987174987793,0.8549448847770691,0.8549448847770691,1.0,1.0,-1.950766921043396,0.8655856847763062,1.0851812362670898,0.423863410949707,0.0,0.0,0.5901826620101929,140.20986938476562,120.0,21.45834350585937,-17928.828125,887.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563293457031,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,20217.017578125,20160.0,0.0,0.0,0.404485136270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968677282333374,0.7968783974647522,-1.0689584996725898e-05,0.0,0.0004105010011699,0.0,0.0,95.59455108642578,0.0,0.0,0.0,0.5322868824005127,4.0,0.0,1.0
724500,293.27667236328125,297.1499938964844,293.1499938964844,0.1952562034130096,-3910.186767578125,304.1647033691406,0.7397748827934265,0.2717842757701874,0.2489119172096252,293.2995910644531,297.1499938964844,293.1499938964844,0.154709905385971,-3419.746826171875,304.1670227050781,0.6961825489997864,0.2244176417589187,0.2176530510187149,293.2438049316406,297.1499938964844,293.1499938964844,0.3320117592811584,-4629.47607421875,304.1632080078125,0.848727285861969,0.4174569249153137,0.294733852148056,293.29705810546875,297.1499938964844,293.1499938964844,0.4810374975204468,-8381.92578125,304.1654357910156,0.940092146396637,0.5604577660560608,0.5335401892662048,293.1976623535156,297.1499938964844,293.1499938964844,0.0271043367683887,-5052.7646484375,304.1545104980469,0.443122535943985,0.0666702687740325,0.3218975365161896,291.1691589355469,291.1499938964844,267.9988708496094,265.751708984375,282.0697937011719,293.2832946777344,291.170166015625,1.0,0.4315355718135834,0.8543463349342346,0.8543463349342346,1.0,1.0,-1.94057297706604,0.8606426119804382,1.0799304246902466,0.421140968799591,0.0,0.0,0.5880418419837952,137.61180114746094,120.0,22.75432586669922,-17816.595703125,869.4761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9219665527344,308.5484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,20236.912109375,19080.0,0.0,0.0,0.4032523334026336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924551963806152,0.79246586561203,-1.0651498087099752e-05,0.0,0.0004092498566024,0.0,0.0,94.5897445678711,0.0,0.0,0.0,0.5156270861625671,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1940792053937912,-3891.798583984375,304.1641845703125,0.7416132092475891,0.2703273296356201,0.2474790066480636,293.299560546875,297.1499938964844,293.1499938964844,0.1531997472047805,-3393.369140625,304.1666564941406,0.697395384311676,0.2225302010774612,0.2157423943281173,293.2435302734375,297.1499938964844,293.1499938964844,0.3311460614204407,-4620.38720703125,304.1623840332031,0.851662814617157,0.4163255393505096,0.2938505411148071,293.2965393066406,297.1499938964844,293.1499938964844,0.4796147346496582,-8362.80078125,304.1651916503906,0.9437994360923768,0.5586917996406555,0.5317472219467163,293.1966552734375,297.1499938964844,293.1499938964844,0.0267284493893384,-5019.47412109375,304.1543884277344,0.4445859789848327,0.0662628337740898,0.3194279372692108,291.1558532714844,291.1499938964844,268.0284729003906,265.775390625,282.0881042480469,293.2828674316406,291.15478515625,1.0,0.4277040362358093,0.8537728786468506,0.8537728786468506,1.0,1.0,-1.9303783178329468,0.8557075262069702,1.0746707916259766,0.418406218290329,0.0,0.0,0.5888040661811829,134.30899047851562,108.0,-6.425116062164307,-17627.83203125,849.7189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9142150878906,308.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,19278.521484375,19080.0,0.0,0.0,0.4017975628376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770558595657349,0.777066171169281,-1.0287990335200448e-05,0.0,0.0004077734483871,0.0,0.0,89.50894927978516,0.0,0.0,0.0,0.5212278962135315,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1908740699291229,-3840.011962890625,304.164794921875,0.7473567724227905,0.2674892544746399,0.2446323186159134,293.2992248535156,297.1499938964844,293.1499938964844,0.1494933813810348,-3327.033447265625,304.16729736328125,0.7018859386444092,0.2188042551279068,0.211911603808403,293.24273681640625,297.1499938964844,293.1499938964844,0.3279382288455963,-4584.46240234375,304.1636047363281,0.8600436449050903,0.4141153991222381,0.29208505153656,293.2952880859375,297.1499938964844,293.1499938964844,0.4746710658073425,-8293.3251953125,304.1683654785156,0.9540918469429016,0.5552350282669067,0.5281897187232971,293.1944580078125,297.1499938964844,293.1499938964844,0.0258133001625537,-4934.5712890625,304.1544494628906,0.4497482478618622,0.0655299574136734,0.3145883977413177,291.1791687011719,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2817687988281,291.1802062988281,1.0,0.4187631905078888,0.8526260256767273,0.8526260256767273,1.0,1.0,-1.9101557731628416,0.8459356427192688,1.0642201900482178,0.41294065117836,0.0,0.0,0.583620011806488,126.18637084960938,96.0,22.3911361694336,-17449.890625,805.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,19200.765625,19080.0,0.0,0.0,0.3987311422824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689825892448425,0.7689927816390991,-1.019461160467472e-05,0.0,0.000404661434004,0.0,0.0,87.57941436767578,0.0,0.0,0.0,0.5176451206207275,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1908740699291229,-3840.011962890625,304.164794921875,0.7473567724227905,0.2674892544746399,0.2446323186159134,293.2992248535156,297.1499938964844,293.1499938964844,0.1494933813810348,-3327.033447265625,304.16729736328125,0.7018859386444092,0.2188042551279068,0.211911603808403,293.24273681640625,297.1499938964844,293.1499938964844,0.3279382288455963,-4584.46240234375,304.1636047363281,0.8600436449050903,0.4141153991222381,0.29208505153656,293.2952880859375,297.1499938964844,293.1499938964844,0.4746710658073425,-8293.3251953125,304.1683654785156,0.9540918469429016,0.5552350282669067,0.5281897187232971,293.1944580078125,297.1499938964844,293.1499938964844,0.0258133001625537,-4934.5712890625,304.1544494628906,0.4497482478618622,0.0655299574136734,0.3145883977413177,291.1791687011719,291.1499938964844,268.0875549316406,265.8226928710937,282.1243591308594,293.2817687988281,291.1802062988281,1.0,0.4187631905078888,0.8526260256767273,0.8526260256767273,1.0,1.0,-1.9101557731628416,0.8459356427192688,1.0642201900482178,0.41294065117836,0.0,0.0,0.583620011806488,126.18637084960938,96.0,22.3911361694336,-17449.890625,805.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154968261719,308.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,19200.765625,19080.0,0.0,0.0,0.3987311422824859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689825892448425,0.7689927816390991,-1.019461160467472e-05,0.0,0.000404661434004,0.0,0.0,87.57941436767578,0.0,0.0,0.0,0.5176451206207275,4.0,0.0,1.0
724740,293.2722473144531,297.1499938964844,293.1499938964844,0.1878800392150879,-3791.745361328125,304.16485595703125,0.7556489706039429,0.2647357583045959,0.2418137192726135,293.2987060546875,297.1499938964844,293.1499938964844,0.1459440141916275,-3263.43603515625,304.1674499511719,0.7087514996528625,0.2151301056146621,0.2080798298120498,293.2417907714844,297.1499938964844,293.1499938964844,0.3250150084495544,-4551.9951171875,304.1639404296875,0.8715319633483887,0.4119587242603302,0.2903180122375488,293.2937927246094,297.1499938964844,293.1499938964844,0.4701044857501983,-8229.9375,304.1698303222656,0.9671608805656432,0.5518560409545898,0.5246514678001404,293.1920471191406,297.1499938964844,293.1499938964844,0.0249796323478221,-4856.00048828125,304.15435791015625,0.4577572047710418,0.0648891702294349,0.3099364340305328,291.193115234375,291.1499938964844,268.1464233398437,265.86993408203125,282.16015625,293.2804870605469,291.1939392089844,1.0,0.4086026549339294,0.851479172706604,0.851479172706604,1.0,1.0,-1.8902125358581543,0.8363199234008789,1.0538924932479858,0.4075011014938354,0.0,0.0,0.5769293308258057,116.74698638916016,84.0,20.18432235717773,-17223.484375,759.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483947753906,308.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19224.55859375,18000.0,0.0,0.0,0.3952846527099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529818415641785,0.7529918551445007,-1.0052111065306237e-05,0.0,0.0004011636774521,0.0,0.0,84.11832427978516,0.0,0.0,0.0,0.4967310428619385,4.0,0.0,1.0
724800,293.2722473144531,297.1499938964844,293.1499938964844,0.1878800392150879,-3791.745361328125,304.16485595703125,0.7556489706039429,0.2647357583045959,0.2418137192726135,293.2987060546875,297.1499938964844,293.1499938964844,0.1459440141916275,-3263.43603515625,304.1674499511719,0.7087514996528625,0.2151301056146621,0.2080798298120498,293.2417907714844,297.1499938964844,293.1499938964844,0.3250150084495544,-4551.9951171875,304.1639404296875,0.8715319633483887,0.4119587242603302,0.2903180122375488,293.2937927246094,297.1499938964844,293.1499938964844,0.4701044857501983,-8229.9375,304.1698303222656,0.9671608805656432,0.5518560409545898,0.5246514678001404,293.1920471191406,297.1499938964844,293.1499938964844,0.0249796323478221,-4856.00048828125,304.15435791015625,0.4577572047710418,0.0648891702294349,0.3099364340305328,291.193115234375,291.1499938964844,268.1464233398437,265.86993408203125,282.16015625,293.2804870605469,291.1939392089844,1.0,0.4086026549339294,0.851479172706604,0.851479172706604,1.0,1.0,-1.8902125358581543,0.8363199234008789,1.0538924932479858,0.4075011014938354,0.0,0.0,0.5769293308258057,116.74698638916016,84.0,20.18432235717773,-17223.484375,759.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9483947753906,308.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19224.55859375,18000.0,0.0,0.0,0.3952846527099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529818415641785,0.7529918551445007,-1.0052111065306237e-05,0.0,0.0004011636774521,0.0,0.0,84.11832427978516,0.0,0.0,0.0,0.4967310428619385,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1859387159347534,-3760.92138671875,304.16412353515625,0.7642006874084473,0.2625911831855774,0.2395893484354019,293.2981872558594,297.1499938964844,293.1499938964844,0.1434462368488311,-3219.00732421875,304.1669616699219,0.7156021595001221,0.2122223377227783,0.2050220221281051,293.2408752441406,297.1499938964844,293.1499938964844,0.3234169781208038,-4534.81689453125,304.16290283203125,0.8830230832099915,0.410279244184494,0.288917601108551,293.2923889160156,297.1499938964844,293.1499938964844,0.4674991965293884,-8194.8671875,304.1689147949219,0.9789125323295592,0.5492243766784668,0.5218604803085327,293.1900634765625,297.1499938964844,293.1499938964844,0.0244341567158699,-4805.37451171875,304.1540832519531,0.4661667346954345,0.0644314587116241,0.3063633739948272,291.1781311035156,291.1499938964844,268.193359375,265.9076843261719,282.1883239746094,293.2792663574219,291.1796875,1.0,0.3998489379882812,0.8506243824958801,0.8506243824958801,1.0,1.0,-1.8745455741882324,0.8287858963012695,1.0457597970962524,0.4032014608383178,0.0,0.0,0.575310468673706,108.61468505859376,84.0,1.4930363893508911,-17000.455078125,720.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169677734375,308.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.865234375,18000.0,0.0,0.0,0.3919385373592376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326970100402832,0.732706606388092,-9.627195140637925e-06,0.0,0.0003977677843067,0.0,0.0,78.22798156738281,0.0,0.0,0.0,0.5000788569450378,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853006333112716,-3750.502685546875,304.1642761230469,0.7666277885437012,0.2620613276958465,0.2390378713607788,293.29803466796875,297.1499938964844,293.1499938964844,0.1427028179168701,-3205.517578125,304.1670837402344,0.717473566532135,0.2114986479282379,0.2042589783668518,293.2406616210937,297.1499938964844,293.1499938964844,0.3227497339248657,-4527.28759765625,304.1631774902344,0.8862341046333313,0.4098630547523498,0.2885700464248657,293.2920227050781,297.1499938964844,293.1499938964844,0.4664707779884338,-8180.41748046875,304.16943359375,0.9819623231887816,0.5485724806785583,0.5211696028709412,293.1895751953125,297.1499938964844,293.1499938964844,0.0242717489600181,-4789.38671875,304.1540832519531,0.4683479964733124,0.0643236860632896,0.3054910600185394,291.18408203125,291.1499938964844,268.2050476074219,265.9171142578125,282.1953125,293.2789611816406,291.1861877441406,1.0,0.3975903987884521,0.8504106998443604,0.8504106998443604,1.0,1.0,-1.870672583580017,0.8269252181053162,1.0437474250793457,0.4021347761154175,0.0,0.0,0.5736921429634094,106.5260009765625,72.0,10.776594161987305,-16969.564453125,710.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03326416015625,308.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18137.759765625,18000.0,0.0,0.0,0.3910754024982452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305594682693481,0.730569064617157,-9.60433408181416e-06,0.0,0.0003968918172176,0.0,0.0,77.7653579711914,0.0,0.0,0.0,0.4991218745708465,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.182374894618988,-3702.97802734375,304.16436767578125,0.7806882262229919,0.2594439685344696,0.2363001257181167,293.2973022460937,297.1499938964844,293.1499938964844,0.1391883790493011,-3141.865478515625,304.167236328125,0.7279799580574036,0.2078951150178909,0.2004492282867431,293.2395324707031,297.1499938964844,293.1499938964844,0.3198228776454925,-4494.611328125,304.16363525390625,0.904471516609192,0.4077948331832886,0.2868333160877228,293.2902526855469,297.1499938964844,293.1499938964844,0.4618985056877136,-8116.927734375,304.1705017089844,0.9974417090415956,0.5453346967697144,0.5177239179611206,293.1871337890625,297.1499938964844,293.1499938964844,0.0235354118049144,-4716.994140625,304.1539611816406,0.4791545271873474,0.0638195946812629,0.3012503683567047,291.200927734375,291.1499938964844,268.263427734375,265.9642028808594,282.2301025390625,293.2774353027344,291.20135498046875,1.0,0.3859387934207916,0.8493422269821167,0.8493422269821167,1.0,1.0,-1.8514949083328247,0.8177216053009033,1.0337733030319214,0.3968353569507599,0.0,0.0,0.5654476284980774,95.8574676513672,60.0,14.315292358398438,-16745.97265625,662.3696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1184387207031,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.625,18000.0,0.0,0.0,0.3865242898464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118253111839294,0.7118347883224487,-9.446319381822832e-06,0.0,0.0003922730102203,0.0,0.0,74.05286407470703,0.0,0.0,0.0,0.4922603368759155,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.182374894618988,-3702.97802734375,304.16436767578125,0.7806882262229919,0.2594439685344696,0.2363001257181167,293.2973022460937,297.1499938964844,293.1499938964844,0.1391883790493011,-3141.865478515625,304.167236328125,0.7279799580574036,0.2078951150178909,0.2004492282867431,293.2395324707031,297.1499938964844,293.1499938964844,0.3198228776454925,-4494.611328125,304.16363525390625,0.904471516609192,0.4077948331832886,0.2868333160877228,293.2902526855469,297.1499938964844,293.1499938964844,0.4618985056877136,-8116.927734375,304.1705017089844,0.9974417090415956,0.5453346967697144,0.5177239179611206,293.1871337890625,297.1499938964844,293.1499938964844,0.0235354118049144,-4716.994140625,304.1539611816406,0.4791545271873474,0.0638195946812629,0.3012503683567047,291.200927734375,291.1499938964844,268.263427734375,265.9642028808594,282.2301025390625,293.2774353027344,291.20135498046875,1.0,0.3859387934207916,0.8493422269821167,0.8493422269821167,1.0,1.0,-1.8514949083328247,0.8177216053009033,1.0337733030319214,0.3968353569507599,0.0,0.0,0.5654476284980774,95.8574676513672,60.0,14.315292358398438,-16745.97265625,662.3696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1184387207031,308.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.625,18000.0,0.0,0.0,0.3865242898464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118253111839294,0.7118347883224487,-9.446319381822832e-06,0.0,0.0003922730102203,0.0,0.0,74.05286407470703,0.0,0.0,0.0,0.4922603368759155,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809727996587753,-3680.150146484375,304.164306640625,0.7870162129402161,0.2581795454025268,0.2349946647882461,293.2968139648437,297.1499938964844,293.1499938964844,0.1374843865633011,-3110.884765625,304.1672058105469,0.7324538230895996,0.2061271369457245,0.198600098490715,293.23883056640625,297.1499938964844,293.1499938964844,0.3184113502502441,-4478.8447265625,304.1637268066406,0.9131948947906494,0.4067969024181366,0.2860077321529388,293.28668212890625,297.1499938964844,293.1499938964844,0.4520990252494812,-7973.5,304.1849975585937,0.9990000128746032,0.5442497730255127,0.5083125233650208,293.1857604980469,297.1499938964844,293.1499938964844,0.0232223290950059,-4685.69482421875,304.15380859375,0.4834465682506561,0.0636144503951072,0.2994468808174133,291.20849609375,291.1499938964844,268.2925109863281,265.9877319335937,282.2517395019531,293.2757568359375,291.2104797363281,1.0,0.3796193301677704,0.8488079905509949,0.8488079905509949,1.0,1.0,-1.833263635635376,0.8089244365692139,1.024339199066162,0.392219066619873,0.0,0.0,0.5608466863632202,91.29841613769533,60.0,23.45876884460449,-16594.10546875,634.6118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668701171875,308.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18169.86328125,18000.0,0.0,0.0,0.3840548098087311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022270560264587,0.7022364139556885,-9.36508604354458e-06,0.0,0.000389766821172,0.0,0.0,72.1910171508789,0.0,0.0,0.0,0.4887482821941376,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1793977618217468,-3654.180419921875,304.1645812988281,0.7932247519493103,0.2569183111190796,0.2337259352207183,293.2963256835937,297.1499938964844,293.1499938964844,0.1356583535671234,-3077.3330078125,304.1673889160156,0.7368009090423584,0.2043620944023132,0.1967871487140655,293.2381896972656,297.1499938964844,293.1499938964844,0.3166640698909759,-4459.01806640625,304.1643981933594,0.9221789240837096,0.4057975709438324,0.2852077782154083,293.27423095703125,297.1499938964844,293.1499938964844,0.4368568956851959,-7750.6044921875,304.206298828125,0.9990000128746032,0.5449560284614563,0.4941194653511047,293.1843566894531,297.1499938964844,293.1499938964844,0.0229122713208198,-4653.4228515625,304.1536865234375,0.4875643253326416,0.0634379684925079,0.2978904545307159,291.2299194335937,291.1499938964844,268.321533203125,266.0111999511719,282.2743530273437,293.27099609375,291.232666015625,1.0,0.3728353381156921,0.8483213782310486,0.8483213782310486,1.0,1.0,-1.8096953630447388,0.797610878944397,1.0120844841003418,0.3861732482910156,0.0,0.0,0.5534065961837769,86.96417999267578,48.0,40.69497299194336,-16390.33984375,604.2664184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2286376953125,308.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18226.357421875,18000.0,0.0,0.0,0.3813439905643463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888161897659302,0.6888254880905151,-9.264578693546356e-06,0.0,0.0003870156651828,0.0,0.0,69.7179946899414,0.0,0.0,0.0,0.4839201271533966,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1764387637376785,-3605.527099609375,304.1646423339844,0.8080597519874573,0.2543964087963104,0.2311682701110839,293.2955627441406,297.1499938964844,293.1499938964844,0.1321505010128021,-3012.86083984375,304.1674194335937,0.7476094365119934,0.2008121609687805,0.1931275576353073,293.23712158203125,297.1499938964844,293.1499938964844,0.3134736716747284,-4423.080078125,304.1648864746094,0.9436243176460266,0.4037799537181854,0.2835797369480133,293.2280578613281,297.1499938964844,293.1499938964844,0.4035113751888275,-7264.5224609375,304.2428894042969,0.9990000128746032,0.5511160492897034,0.4629358649253845,293.1813659667969,297.1499938964844,293.1499938964844,0.0223822407424449,-4598.08837890625,304.1533203125,0.4973271489143371,0.0631714239716529,0.2950654923915863,291.2613830566406,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.2572021484375,291.2631225585937,1.0,0.3582383990287781,0.847348153591156,0.847348153591156,1.0,1.0,-1.7594422101974487,0.7735401391983032,0.9859021306037904,0.3733138740062713,0.0,0.0,0.5362767577171326,77.8815689086914,51.0,40.52788162231445,-15903.2958984375,542.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4136047363281,308.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18310.44140625,18000.0,0.0,0.0,0.3748364746570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521214842796326,0.6521304249763489,-8.984795385913458e-06,0.0,0.0003804113948717,0.0,0.0,63.1844482421875,0.0,0.0,0.0,0.4711597263813019,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1764387637376785,-3605.527099609375,304.1646423339844,0.8080597519874573,0.2543964087963104,0.2311682701110839,293.2955627441406,297.1499938964844,293.1499938964844,0.1321505010128021,-3012.86083984375,304.1674194335937,0.7476094365119934,0.2008121609687805,0.1931275576353073,293.23712158203125,297.1499938964844,293.1499938964844,0.3134736716747284,-4423.080078125,304.1648864746094,0.9436243176460266,0.4037799537181854,0.2835797369480133,293.2280578613281,297.1499938964844,293.1499938964844,0.4035113751888275,-7264.5224609375,304.2428894042969,0.9990000128746032,0.5511160492897034,0.4629358649253845,293.1813659667969,297.1499938964844,293.1499938964844,0.0223822407424449,-4598.08837890625,304.1533203125,0.4973271489143371,0.0631714239716529,0.2950654923915863,291.2613830566406,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.2572021484375,291.2631225585937,1.0,0.3582383990287781,0.847348153591156,0.847348153591156,1.0,1.0,-1.7594422101974487,0.7735401391983032,0.9859021306037904,0.3733138740062713,0.0,0.0,0.5362767577171326,77.8815689086914,51.0,40.52788162231445,-15903.2958984375,542.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4136047363281,308.5889587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18310.44140625,18000.0,0.0,0.0,0.3748364746570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521214842796326,0.6521304249763489,-8.984795385913458e-06,0.0,0.0003804113948717,0.0,0.0,63.1844482421875,0.0,0.0,0.0,0.4711597263813019,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.173887699842453,-3563.855712890625,304.1639709472656,0.8179172873497009,0.2518561482429504,0.2287060916423797,293.295166015625,297.1499938964844,293.1499938964844,0.1289515644311905,-2954.1337890625,304.1669311523437,0.7547099590301514,0.1972066760063171,0.1895344704389572,293.2363586425781,297.1499938964844,293.1499938964844,0.3109030127525329,-4394.546875,304.1641540527344,0.9584769010543824,0.4017254114151001,0.2820105254650116,293.1676330566406,297.1499938964844,293.1499938964844,0.3795875012874603,-6920.75439453125,304.2510681152344,0.9990000128746032,0.561383068561554,0.4411515593528747,293.1786499023437,297.1499938964844,293.1499938964844,0.0220361277461051,-4562.21875,304.1528015136719,0.5047856569290161,0.0629305317997932,0.2930297255516052,291.2734680175781,291.1499938964844,268.43682861328125,266.1048889160156,282.36083984375,293.2501220703125,291.27313232421875,1.0,0.3482244610786438,0.8463749289512634,0.8463749289512634,1.0,1.0,-1.7216742038726809,0.7555548548698425,0.966119349002838,0.3633571565151214,0.0,0.0,0.5185925960540771,71.80037689208984,69.0,16.455291748046875,-15461.5908203125,500.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6658020019531,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18314.78515625,18000.0,0.0,0.0,0.3667693138122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127051711082458,0.6127138137817383,-8.68303504830692e-06,0.0,0.0003722242254298,0.0,0.0,56.57977294921875,0.0,0.0,0.0,0.4576897025108337,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.173887699842453,-3563.855712890625,304.1639709472656,0.8179172873497009,0.2518561482429504,0.2287060916423797,293.295166015625,297.1499938964844,293.1499938964844,0.1289515644311905,-2954.1337890625,304.1669311523437,0.7547099590301514,0.1972066760063171,0.1895344704389572,293.2363586425781,297.1499938964844,293.1499938964844,0.3109030127525329,-4394.546875,304.1641540527344,0.9584769010543824,0.4017254114151001,0.2820105254650116,293.1676330566406,297.1499938964844,293.1499938964844,0.3795875012874603,-6920.75439453125,304.2510681152344,0.9990000128746032,0.561383068561554,0.4411515593528747,293.1786499023437,297.1499938964844,293.1499938964844,0.0220361277461051,-4562.21875,304.1528015136719,0.5047856569290161,0.0629305317997932,0.2930297255516052,291.2734680175781,291.1499938964844,268.43682861328125,266.1048889160156,282.36083984375,293.2501220703125,291.27313232421875,1.0,0.3482244610786438,0.8463749289512634,0.8463749289512634,1.0,1.0,-1.7216742038726809,0.7555548548698425,0.966119349002838,0.3633571565151214,0.0,0.0,0.5185925960540771,71.80037689208984,69.0,16.455291748046875,-15461.5908203125,500.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6658020019531,308.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18314.78515625,18000.0,0.0,0.0,0.3667693138122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6127051711082458,0.6127138137817383,-8.68303504830692e-06,0.0,0.0003722242254298,0.0,0.0,56.57977294921875,0.0,0.0,0.0,0.4576897025108337,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1719933748245239,-3533.56689453125,304.1624450683594,0.8155419826507568,0.2492467910051345,0.2263852059841156,293.2953186035156,297.1499938964844,293.1499938964844,0.1262449324131012,-2904.863037109375,304.165771484375,0.7504642605781555,0.1934990435838699,0.1860579848289489,293.2360534667969,297.1499938964844,293.1499938964844,0.3094061911106109,-4378.7685546875,304.1618957519531,0.9570606350898744,0.3995999693870544,0.2805469632148742,293.1224670410156,297.1499938964844,293.1499938964844,0.3776744902133941,-6908.8125,304.2196655273437,0.9990000128746032,0.5701633095741272,0.440699815750122,293.1766052246094,297.1499938964844,293.1499938964844,0.0218948684632778,-4549.59375,304.152099609375,0.5041443705558777,0.0626237764954567,0.2917137444019317,291.2517395019531,291.1499938964844,268.4939880371094,266.15155029296875,282.3926696777344,293.2542419433594,291.2488098144531,1.0,0.3472608923912048,0.8458094000816345,0.8458094000816345,1.0,1.0,-1.7108139991760254,0.7505292296409607,0.9602847695350648,0.359890729188919,0.0,0.0,0.505984902381897,71.44219207763672,87.0,-25.80447578430176,-15200.6923828125,492.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9187316894531,308.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.390625,18000.0,0.0,0.0,0.3576551973819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816937685012817,0.5817022323608398,-8.438798431598116e-06,0.0,0.0003629745624493,0.0,0.0,51.64554977416992,0.0,0.0,0.0,0.447210818529129,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1719933748245239,-3533.56689453125,304.1624450683594,0.8155419826507568,0.2492467910051345,0.2263852059841156,293.2953186035156,297.1499938964844,293.1499938964844,0.1262449324131012,-2904.863037109375,304.165771484375,0.7504642605781555,0.1934990435838699,0.1860579848289489,293.2360534667969,297.1499938964844,293.1499938964844,0.3094061911106109,-4378.7685546875,304.1618957519531,0.9570606350898744,0.3995999693870544,0.2805469632148742,293.1224670410156,297.1499938964844,293.1499938964844,0.3776744902133941,-6908.8125,304.2196655273437,0.9990000128746032,0.5701633095741272,0.440699815750122,293.1766052246094,297.1499938964844,293.1499938964844,0.0218948684632778,-4549.59375,304.152099609375,0.5041443705558777,0.0626237764954567,0.2917137444019317,291.2517395019531,291.1499938964844,268.4939880371094,266.15155029296875,282.3926696777344,293.2542419433594,291.2488098144531,1.0,0.3472608923912048,0.8458094000816345,0.8458094000816345,1.0,1.0,-1.7108139991760254,0.7505292296409607,0.9602847695350648,0.359890729188919,0.0,0.0,0.505984902381897,71.44219207763672,87.0,-25.80447578430176,-15200.6923828125,492.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9187316894531,308.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18229.390625,18000.0,0.0,0.0,0.3576551973819732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816937685012817,0.5817022323608398,-8.438798431598116e-06,0.0,0.0003629745624493,0.0,0.0,51.64554977416992,0.0,0.0,0.0,0.447210818529129,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1705397516489029,-3510.849609375,304.1607360839844,0.803009569644928,0.2465816289186477,0.2241589874029159,293.2958679199219,297.1499938964844,293.1499938964844,0.1238531619310379,-2861.58642578125,304.1645202636719,0.7374860644340515,0.1897052675485611,0.1826517730951309,293.236083984375,297.1499938964844,293.1499938964844,0.3086596429347992,-4371.72265625,304.1591796875,0.9424198865890504,0.3974173665046692,0.2791569530963897,293.1168212890625,297.1499938964844,293.1499938964844,0.3938854038715362,-7165.8212890625,304.1691589355469,0.9990000128746032,0.5720891356468201,0.4572540819644928,293.17535400390625,297.1499938964844,293.1499938964844,0.0218717046082019,-4550.7392578125,304.15142822265625,0.4969122409820556,0.0622061192989349,0.2907622158527374,291.2060546875,291.1499938964844,268.5508117675781,266.1980895996094,282.4099426269531,293.2536926269531,291.20245361328125,1.0,0.3529795706272125,0.8452438712120056,0.8452438712120056,1.0,1.0,-1.7211050987243652,0.7555766105651855,0.9655284285545348,0.3617068231105804,0.0,0.0,0.5014496445655823,75.60457611083984,105.0,-55.18292617797852,-15149.6298828125,510.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.078125,308.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.275390625,18000.0,0.0,0.0,0.3486234843730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671921968460083,0.5672004818916321,-8.308435099024791e-06,0.0,0.0003538085147738,0.0,0.0,49.344505310058594,0.0,0.0,0.0,0.4421831667423248,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1705397516489029,-3510.849609375,304.1607360839844,0.803009569644928,0.2465816289186477,0.2241589874029159,293.2958679199219,297.1499938964844,293.1499938964844,0.1238531619310379,-2861.58642578125,304.1645202636719,0.7374860644340515,0.1897052675485611,0.1826517730951309,293.236083984375,297.1499938964844,293.1499938964844,0.3086596429347992,-4371.72265625,304.1591796875,0.9424198865890504,0.3974173665046692,0.2791569530963897,293.1168212890625,297.1499938964844,293.1499938964844,0.3938854038715362,-7165.8212890625,304.1691589355469,0.9990000128746032,0.5720891356468201,0.4572540819644928,293.17535400390625,297.1499938964844,293.1499938964844,0.0218717046082019,-4550.7392578125,304.15142822265625,0.4969122409820556,0.0622061192989349,0.2907622158527374,291.2060546875,291.1499938964844,268.5508117675781,266.1980895996094,282.4099426269531,293.2536926269531,291.20245361328125,1.0,0.3529795706272125,0.8452438712120056,0.8452438712120056,1.0,1.0,-1.7211050987243652,0.7555766105651855,0.9655284285545348,0.3617068231105804,0.0,0.0,0.5014496445655823,75.60457611083984,105.0,-55.18292617797852,-15149.6298828125,510.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.078125,308.69696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.275390625,18000.0,0.0,0.0,0.3486234843730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671921968460083,0.5672004818916321,-8.308435099024791e-06,0.0,0.0003538085147738,0.0,0.0,49.344505310058594,0.0,0.0,0.0,0.4421831667423248,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1698918789625167,-3500.805908203125,304.1599426269531,0.7939368486404419,0.2452275454998016,0.2230747193098068,293.2962951660156,297.1499938964844,293.1499938964844,0.1227105259895324,-2840.906494140625,304.1639404296875,0.728988766670227,0.1877775341272354,0.1809695810079574,293.2362060546875,297.1499938964844,293.1499938964844,0.3084179162979126,-4369.66748046875,304.157958984375,0.93134206533432,0.3963010609149933,0.2784824073314667,293.1300048828125,297.1499938964844,293.1499938964844,0.4072811305522918,-7370.6162109375,304.1413269042969,0.9990000128746032,0.5699305534362793,0.4703704714775085,293.1752319335937,297.1499938964844,293.1499938964844,0.0218543410301208,-4550.95556640625,304.1512145996094,0.4916017353534698,0.0619083829224109,0.2901868820190429,291.1796875,291.1499938964844,268.5791015625,266.2212829589844,282.4138488769531,293.2503662109375,291.17596435546875,1.0,0.3578019142150879,0.8449611067771912,0.8449611067771912,1.0,1.0,-1.7320270538330078,0.7608442902565002,0.9711827039718628,0.3640873730182647,0.0,0.0,0.5021056532859802,79.07405090332031,105.0,-64.04255676269531,-15185.486328125,528.0054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1007995605469,308.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.634765625,18000.0,0.0,0.0,0.3445114493370056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658342838287354,0.5658425688743591,-8.284930117952172e-06,0.0,0.0003496353456284,0.0,0.0,49.07418823242188,0.0,0.0,0.0,0.4416203796863556,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1692574471235275,-3490.947021484375,304.1593017578125,0.7837734818458557,0.2438571751117706,0.2220044732093811,293.2967834472656,297.1499938964844,293.1499938964844,0.1215745434165,-2820.28857421875,304.1634826660156,0.7195135354995728,0.1858280152082443,0.1792967468500137,293.2364501953125,297.1499938964844,293.1499938964844,0.3081956803798675,-4367.77294921875,304.15692138671875,0.9186990857124328,0.3951648771762848,0.2778166532516479,293.1532897949219,297.1499938964844,293.1499938964844,0.4235498011112213,-7615.302734375,304.11334228515625,0.9990000128746032,0.5656201243400574,0.4860401749610901,293.17547607421875,297.1499938964844,293.1499938964844,0.0218118876218795,-4548.57958984375,304.15106201171875,0.485392302274704,0.0615412034094333,0.2894469797611236,291.1531982421875,291.1499938964844,268.6072998046875,266.2444763183594,282.41680908203125,293.2472229003906,291.149658203125,1.0,0.3636701703071594,0.8444008231163025,0.8444008231163025,1.0,1.0,-1.745856523513794,0.7674657106399536,0.9783908128738404,0.3672069013118744,0.0,0.0,0.5045502185821533,83.36164855957031,108.0,-68.1318588256836,-15254.861328125,549.7374877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.078857421875,308.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0390625,18000.0,0.0,0.0,0.3408443629741668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5683234930038452,0.568331778049469,-8.288364369946066e-06,0.0,0.0003459136933088,0.0,0.0,49.36605072021485,0.0,0.0,0.0,0.4423175454139709,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1676544100046157,-3465.166015625,304.1589050292969,0.7679824829101562,0.2411341965198516,0.2198077738285064,293.29766845703125,297.1499938964844,293.1499938964844,0.1190366223454475,-2773.4970703125,304.1632385253906,0.7028636336326599,0.1819270402193069,0.1758742779493332,293.23687744140625,297.1499938964844,293.1499938964844,0.3071788847446441,-4356.91748046875,304.1563720703125,0.9003875255584717,0.3928854465484619,0.2764285206794739,293.2182312011719,297.1499938964844,293.1499938964844,0.4503717124462127,-8007.98876953125,304.08154296875,0.9990000128746032,0.5524065494537354,0.5110194087028503,293.17633056640625,297.1499938964844,293.1499938964844,0.0215462893247604,-4523.62451171875,304.1511535644531,0.4743483662605285,0.0607225596904754,0.287119597196579,291.1189270019531,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2520446777344,291.1176147460937,1.0,0.3721888661384582,0.8432803153991699,0.8432803153991699,1.0,1.0,-1.7646492719650269,0.7764125466346741,0.9882367253303528,0.3714797496795654,0.0,0.0,0.5114184617996216,90.40784454345705,111.0,-46.415618896484375,-15375.201171875,583.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9064025878906,308.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.095703125,18000.0,0.0,0.0,0.3351474404335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808178782463074,0.5808262228965759,-8.358823833987117e-06,0.0,0.0003401320718694,0.0,0.0,51.12524032592773,0.0,0.0,0.0,0.4462354779243469,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1676544100046157,-3465.166015625,304.1589050292969,0.7679824829101562,0.2411341965198516,0.2198077738285064,293.29766845703125,297.1499938964844,293.1499938964844,0.1190366223454475,-2773.4970703125,304.1632385253906,0.7028636336326599,0.1819270402193069,0.1758742779493332,293.23687744140625,297.1499938964844,293.1499938964844,0.3071788847446441,-4356.91748046875,304.1563720703125,0.9003875255584717,0.3928854465484619,0.2764285206794739,293.2182312011719,297.1499938964844,293.1499938964844,0.4503717124462127,-8007.98876953125,304.08154296875,0.9990000128746032,0.5524065494537354,0.5110194087028503,293.17633056640625,297.1499938964844,293.1499938964844,0.0215462893247604,-4523.62451171875,304.1511535644531,0.4743483662605285,0.0607225596904754,0.287119597196579,291.1189270019531,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2520446777344,291.1176147460937,1.0,0.3721888661384582,0.8432803153991699,0.8432803153991699,1.0,1.0,-1.7646492719650269,0.7764125466346741,0.9882367253303528,0.3714797496795654,0.0,0.0,0.5114184617996216,90.40784454345705,111.0,-46.415618896484375,-15375.201171875,583.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9064025878906,308.576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.095703125,18000.0,0.0,0.0,0.3351474404335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808178782463074,0.5808262228965759,-8.358823833987117e-06,0.0,0.0003401320718694,0.0,0.0,51.12524032592773,0.0,0.0,0.0,0.4462354779243469,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1656677573919296,-3432.27783203125,304.1593017578125,0.7518777251243591,0.2384743690490722,0.2177125811576843,293.2982482910156,297.1499938964844,293.1499938964844,0.1162375435233116,-2720.946533203125,304.1635131835937,0.6845952272415161,0.1780709773302078,0.1725362539291381,293.2371826171875,297.1499938964844,293.1499938964844,0.3053538203239441,-4336.19140625,304.1573791503906,0.8821261525154114,0.3906233608722687,0.2750889658927917,293.2771301269531,297.1499938964844,293.1499938964844,0.4552847445011139,-8063.86669921875,304.0986633300781,0.987485647201538,0.5386548638343811,0.5136997699737549,293.1773376464844,297.1499938964844,293.1499938964844,0.0211926586925983,-4486.74462890625,304.1513671875,0.4590403735637665,0.0598489269614219,0.2847713232040405,291.11688232421875,291.1499938964844,268.71905517578125,266.3367919921875,282.4730224609375,293.2696228027344,291.1197509765625,1.0,0.3784952759742737,0.8421597480773926,0.8421597480773926,1.0,1.0,-1.7573007345199585,0.7728250026702881,0.9844757318496704,0.3694352507591247,0.0,0.0,0.5166844129562378,98.34475708007812,114.0,1.0960571765899658,-15335.013671875,602.0353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6233825683594,308.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17904.57421875,18000.0,0.0,0.0,0.3315038383007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594110906124115,0.5941193699836731,-8.45400063553825e-06,0.0,0.0003364342555869,0.0,0.0,53.14497756958008,0.0,0.0,0.0,0.450586587190628,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1656677573919296,-3432.27783203125,304.1593017578125,0.7518777251243591,0.2384743690490722,0.2177125811576843,293.2982482910156,297.1499938964844,293.1499938964844,0.1162375435233116,-2720.946533203125,304.1635131835937,0.6845952272415161,0.1780709773302078,0.1725362539291381,293.2371826171875,297.1499938964844,293.1499938964844,0.3053538203239441,-4336.19140625,304.1573791503906,0.8821261525154114,0.3906233608722687,0.2750889658927917,293.2771301269531,297.1499938964844,293.1499938964844,0.4552847445011139,-8063.86669921875,304.0986633300781,0.987485647201538,0.5386548638343811,0.5136997699737549,293.1773376464844,297.1499938964844,293.1499938964844,0.0211926586925983,-4486.74462890625,304.1513671875,0.4590403735637665,0.0598489269614219,0.2847713232040405,291.11688232421875,291.1499938964844,268.71905517578125,266.3367919921875,282.4730224609375,293.2696228027344,291.1197509765625,1.0,0.3784952759742737,0.8421597480773926,0.8421597480773926,1.0,1.0,-1.7573007345199585,0.7728250026702881,0.9844757318496704,0.3694352507591247,0.0,0.0,0.5166844129562378,98.34475708007812,114.0,1.0960571765899658,-15335.013671875,602.0353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6233825683594,308.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17904.57421875,18000.0,0.0,0.0,0.3315038383007049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594110906124115,0.5941193699836731,-8.45400063553825e-06,0.0,0.0003364342555869,0.0,0.0,53.14497756958008,0.0,0.0,0.0,0.450586587190628,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1633410453796386,-3393.22998046875,304.1600341796875,0.7385534644126892,0.2357816398143768,0.215600237250328,293.2989196777344,297.1499938964844,293.1499938964844,0.1132114008069038,-2663.432861328125,304.1640319824219,0.6686916947364807,0.1741769909858703,0.169178158044815,293.2378234863281,297.1499938964844,293.1499938964844,0.3028475046157837,-4307.38427734375,304.1590270996094,0.866813063621521,0.3882819712162018,0.273705393075943,293.2973937988281,297.1499938964844,293.1499938964844,0.4474100470542907,-7940.55615234375,304.1281433105469,0.9690941572189332,0.531277060508728,0.5057573318481445,293.17852783203125,297.1499938964844,293.1499938964844,0.0207332763820886,-4436.45947265625,304.15167236328125,0.4446495771408081,0.0589160174131393,0.2820658683776855,291.1407470703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.2779541015625,291.14117431640625,1.0,0.3825332224369049,0.8408928513526917,0.8408928513526917,1.0,1.0,-1.7359225749969482,0.7626102566719055,0.9733123183250428,0.3636190593242645,0.0,0.0,0.5158089399337769,105.51785278320312,117.0,15.233064651489258,-15102.6435546875,608.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,308.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.3289253413677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943228006362915,0.5943312644958496,-8.476068614982069e-06,0.0,0.0003338173846714,0.0,0.0,53.28825378417969,0.0,0.0,0.0,0.4508813619613647,4.0,0.0,1.0
