time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1633410453796386,-3393.22998046875,304.1600341796875,0.7385534644126892,0.2357816398143768,0.215600237250328,293.2989196777344,297.1499938964844,293.1499938964844,0.1132114008069038,-2663.432861328125,304.1640319824219,0.6686916947364807,0.1741769909858703,0.169178158044815,293.2378234863281,297.1499938964844,293.1499938964844,0.3028475046157837,-4307.38427734375,304.1590270996094,0.866813063621521,0.3882819712162018,0.273705393075943,293.2973937988281,297.1499938964844,293.1499938964844,0.4474100470542907,-7940.55615234375,304.1281433105469,0.9690941572189332,0.531277060508728,0.5057573318481445,293.17852783203125,297.1499938964844,293.1499938964844,0.0207332763820886,-4436.45947265625,304.15167236328125,0.4446495771408081,0.0589160174131393,0.2820658683776855,291.1407470703125,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.2779541015625,291.14117431640625,1.0,0.3825332224369049,0.8408928513526917,0.8408928513526917,1.0,1.0,-1.7359225749969482,0.7626102566719055,0.9733123183250428,0.3636190593242645,0.0,0.0,0.5158089399337769,105.51785278320312,117.0,15.233064651489258,-15102.6435546875,608.6643676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3486022949219,308.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.3289253413677215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943228006362915,0.5943312644958496,-8.476068614982069e-06,0.0,0.0003338173846714,0.0,0.0,53.28825378417969,0.0,0.0,0.0,0.4508813619613647,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611488461494445,-3356.600341796875,304.16033935546875,0.7287837862968445,0.2331269532442093,0.2134266793727874,293.2995300292969,297.1499938964844,293.1499938964844,0.1102529466152191,-2607.131591796875,304.1642761230469,0.6564478278160095,0.1702804267406463,0.16572205722332,293.2384948730469,297.1499938964844,293.1499938964844,0.3005608320236206,-4281.3701171875,304.1598205566406,0.8559043407440186,0.3859259486198425,0.2722382247447967,293.30303955078125,297.1499938964844,293.1499938964844,0.4428420662879944,-7869.0029296875,304.142822265625,0.955066740512848,0.5263863205909729,0.5010125041007996,293.17926025390625,297.1499938964844,293.1499938964844,0.0202815141528844,-4387.2109375,304.15185546875,0.4344303011894226,0.0580420866608619,0.2791387438774109,291.150390625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489196777344,293.2804870605469,291.1509704589844,1.0,0.3854256868362427,0.8396260142326355,0.8396260142326355,1.0,1.0,-1.7181886434555054,0.7541302442550659,0.9640583992004396,0.3587632775306701,0.0,0.0,0.5151394605636597,110.96253967285156,120.0,14.401670455932615,-14903.0400390625,612.3903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12322998046875,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.458984375,18000.0,0.0,0.0,0.3268527388572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937426686286926,0.5937511920928955,-8.474837159155868e-06,0.0,0.0003317139926366,0.0,0.0,53.21474838256836,0.0,0.0,0.0,0.4507030844688415,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611488461494445,-3356.600341796875,304.16033935546875,0.7287837862968445,0.2331269532442093,0.2134266793727874,293.2995300292969,297.1499938964844,293.1499938964844,0.1102529466152191,-2607.131591796875,304.1642761230469,0.6564478278160095,0.1702804267406463,0.16572205722332,293.2384948730469,297.1499938964844,293.1499938964844,0.3005608320236206,-4281.3701171875,304.1598205566406,0.8559043407440186,0.3859259486198425,0.2722382247447967,293.30303955078125,297.1499938964844,293.1499938964844,0.4428420662879944,-7869.0029296875,304.142822265625,0.955066740512848,0.5263863205909729,0.5010125041007996,293.17926025390625,297.1499938964844,293.1499938964844,0.0202815141528844,-4387.2109375,304.15185546875,0.4344303011894226,0.0580420866608619,0.2791387438774109,291.150390625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489196777344,293.2804870605469,291.1509704589844,1.0,0.3854256868362427,0.8396260142326355,0.8396260142326355,1.0,1.0,-1.7181886434555054,0.7541302442550659,0.9640583992004396,0.3587632775306701,0.0,0.0,0.5151394605636597,110.96253967285156,120.0,14.401670455932615,-14903.0400390625,612.3903198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12322998046875,308.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.458984375,18000.0,0.0,0.0,0.3268527388572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937426686286926,0.5937511920928955,-8.474837159155868e-06,0.0,0.0003317139926366,0.0,0.0,53.21474838256836,0.0,0.0,0.0,0.4507030844688415,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1600798517465591,-3338.7353515625,304.160400390625,0.7246047854423523,0.2318293154239654,0.2123493701219558,293.2997131347656,297.1499938964844,293.1499938964844,0.1087895631790161,-2579.192626953125,304.1643371582031,0.6511644721031189,0.1683502048254013,0.1639913916587829,293.2387390136719,297.1499938964844,293.1499938964844,0.2994361221790313,-4268.611328125,304.1600646972656,0.8513915538787842,0.3847574591636657,0.2714978158473968,293.3039855957031,297.1499938964844,293.1499938964844,0.4408605396747589,-7838.75927734375,304.147705078125,0.9489890336990356,0.5242584943771362,0.4990411400794983,293.179443359375,297.1499938964844,293.1499938964844,0.0200718026608228,-4364.15087890625,304.15191650390625,0.4303176999092102,0.0576387755572795,0.2777488231658935,291.1541442871094,291.1499938964844,268.8563842773437,266.45123291015625,282.5657958984375,293.28094482421875,291.154541015625,1.0,0.3865873217582702,0.8389925360679626,0.8389925360679626,1.0,1.0,-1.7098920345306396,0.7501622438430786,0.959729790687561,0.3564897179603576,0.0,0.0,0.514481246471405,113.29388427734376,120.0,12.368559837341309,-14805.6826171875,613.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0285339355469,308.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.232421875,18000.0,0.0,0.0,0.3259528577327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592564582824707,0.5925730466842651,-8.468108717352152e-06,0.0,0.0003308007144369,0.0,0.0,53.042930603027344,0.0,0.0,0.0,0.4503294825553894,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1590273529291153,-3321.133544921875,304.1604309082031,0.7207100987434387,0.2305514365434646,0.2112828195095062,293.2998046875,297.1499938964844,293.1499938964844,0.1073387190699577,-2551.424560546875,304.16436767578125,0.6462806463241577,0.1664346307516098,0.1622663885354995,293.2389221191406,297.1499938964844,293.1499938964844,0.2983194589614868,-4255.95263671875,304.1602783203125,0.8473038077354431,0.3835962116718292,0.2707568705081939,293.30438232421875,297.1499938964844,293.1499938964844,0.4389436244964599,-7809.9375,304.1515808105469,0.9433325529098512,0.5222269296646118,0.4971838593482971,293.17950439453125,297.1499938964844,293.1499938964844,0.0198726337403059,-4342.103515625,304.15191650390625,0.4266741275787353,0.0572542399168014,0.2764151990413666,291.1574401855469,291.1499938964844,268.8835144042969,266.4739990234375,282.5821228027344,293.2810974121094,291.1578369140625,1.0,0.387615293264389,0.8385690450668335,0.8385690450668335,1.0,1.0,-1.7018193006515503,0.7463204264640808,0.9554988145828248,0.3542985022068023,0.0,0.0,0.5136553049087524,115.44599151611328,108.0,11.013995170593262,-14712.419921875,614.1296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9457092285156,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18022.00390625,18000.0,0.0,0.0,0.3251090943813324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910996198654175,0.5911080837249756,-8.45888462208677e-06,0.0,0.0003299443924333,0.0,0.0,52.825138092041016,0.0,0.0,0.0,0.4498507976531982,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567913591861724,-3283.588623046875,304.1606750488281,0.7191503643989563,0.2280974686145782,0.209022656083107,293.2995910644531,297.1499938964844,293.1499938964844,0.1043162643909454,-2493.266357421875,304.16461181640625,0.6423977017402649,0.1626841425895691,0.1586650907993316,293.2389831542969,297.1499938964844,293.1499938964844,0.295877993106842,-4228.1640625,304.1609191894531,0.8467421531677246,0.3813285827636719,0.2691461443901062,293.3041687011719,297.1499938964844,293.1499938964844,0.4349079132080078,-7750.29150390625,304.1577453613281,0.9420419335365297,0.5183563828468323,0.4934677183628082,293.17919921875,297.1499938964844,293.1499938964844,0.0193783547729253,-4286.63671875,304.152099609375,0.4249379336833954,0.0565663203597068,0.2730531394481659,291.1656188964844,291.1499938964844,268.9374389648437,266.51934814453125,282.61492919921875,293.28076171875,291.1662292480469,1.0,0.3843039572238922,0.83772212266922,0.83772212266922,1.0,1.0,-1.6843503713607788,0.7380104660987854,0.9463398456573486,0.3496177196502685,0.0,0.0,0.5110647678375244,114.33255004882812,96.0,11.954408645629885,-14522.845703125,598.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162536621094,307.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.015625,18000.0,0.0,0.0,0.3234961926937103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866352915763855,0.5866437554359436,-8.430803973169532e-06,0.0,0.000328307505697,0.0,0.0,52.16480255126953,0.0,0.0,0.0,0.4483848512172699,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567913591861724,-3283.588623046875,304.1606750488281,0.7191503643989563,0.2280974686145782,0.209022656083107,293.2995910644531,297.1499938964844,293.1499938964844,0.1043162643909454,-2493.266357421875,304.16461181640625,0.6423977017402649,0.1626841425895691,0.1586650907993316,293.2389831542969,297.1499938964844,293.1499938964844,0.295877993106842,-4228.1640625,304.1609191894531,0.8467421531677246,0.3813285827636719,0.2691461443901062,293.3041687011719,297.1499938964844,293.1499938964844,0.4349079132080078,-7750.29150390625,304.1577453613281,0.9420419335365297,0.5183563828468323,0.4934677183628082,293.17919921875,297.1499938964844,293.1499938964844,0.0193783547729253,-4286.63671875,304.152099609375,0.4249379336833954,0.0565663203597068,0.2730531394481659,291.1656188964844,291.1499938964844,268.9374389648437,266.51934814453125,282.61492919921875,293.28076171875,291.1662292480469,1.0,0.3843039572238922,0.83772212266922,0.83772212266922,1.0,1.0,-1.6843503713607788,0.7380104660987854,0.9463398456573486,0.3496177196502685,0.0,0.0,0.5110647678375244,114.33255004882812,96.0,11.954408645629885,-14522.845703125,598.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8162536621094,307.8988342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.015625,18000.0,0.0,0.0,0.3234961926937103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866352915763855,0.5866437554359436,-8.430803973169532e-06,0.0,0.000328307505697,0.0,0.0,52.16480255126953,0.0,0.0,0.0,0.4483848512172699,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545521467924118,-3245.88671875,304.1608581542969,0.722344160079956,0.225804328918457,0.2067586332559585,293.2987060546875,297.1499938964844,293.1499938964844,0.1012861877679824,-2434.610595703125,304.164794921875,0.6427769660949707,0.159070536494255,0.1550342738628387,293.23858642578125,297.1499938964844,293.1499938964844,0.2933559119701385,-4199.4375,304.1614685058594,0.8518737554550171,0.3791550397872925,0.2674853801727295,293.3030700683594,297.1499938964844,293.1499938964844,0.4307553768157959,-7689.91259765625,304.1620483398437,0.948260486125946,0.5146723985671997,0.4897903800010681,293.1783142089844,297.1499938964844,293.1499938964844,0.0188686288893222,-4228.31396484375,304.1522521972656,0.4274317920207977,0.0560034327208995,0.2695159614086151,291.17437744140625,291.1499938964844,268.9908447265625,266.5644836425781,282.6473388671875,293.2797241210937,291.1749572753906,1.0,0.3777038753032684,0.8368752002716064,0.8368752002716064,1.0,1.0,-1.6666167974472046,0.7295823693275452,0.9370344877243042,0.344886839389801,0.0,0.0,0.5072202086448669,109.31475067138672,84.0,12.032966613769531,-14330.076171875,572.7998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,307.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.74609375,18000.0,0.0,0.0,0.3217985033988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579508900642395,0.5795172452926636,-8.384800821659155e-06,0.0,0.0003265845880378,0.0,0.0,51.114505767822266,0.0,0.0,0.0,0.4460580348968506,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545521467924118,-3245.88671875,304.1608581542969,0.722344160079956,0.225804328918457,0.2067586332559585,293.2987060546875,297.1499938964844,293.1499938964844,0.1012861877679824,-2434.610595703125,304.164794921875,0.6427769660949707,0.159070536494255,0.1550342738628387,293.23858642578125,297.1499938964844,293.1499938964844,0.2933559119701385,-4199.4375,304.1614685058594,0.8518737554550171,0.3791550397872925,0.2674853801727295,293.3030700683594,297.1499938964844,293.1499938964844,0.4307553768157959,-7689.91259765625,304.1620483398437,0.948260486125946,0.5146723985671997,0.4897903800010681,293.1783142089844,297.1499938964844,293.1499938964844,0.0188686288893222,-4228.31396484375,304.1522521972656,0.4274317920207977,0.0560034327208995,0.2695159614086151,291.17437744140625,291.1499938964844,268.9908447265625,266.5644836425781,282.6473388671875,293.2797241210937,291.1749572753906,1.0,0.3777038753032684,0.8368752002716064,0.8368752002716064,1.0,1.0,-1.6666167974472046,0.7295823693275452,0.9370344877243042,0.344886839389801,0.0,0.0,0.5072202086448669,109.31475067138672,84.0,12.032966613769531,-14330.076171875,572.7998657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73681640625,307.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.74609375,18000.0,0.0,0.0,0.3217985033988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579508900642395,0.5795172452926636,-8.384800821659155e-06,0.0,0.0003265845880378,0.0,0.0,51.114505767822266,0.0,0.0,0.0,0.4460580348968506,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523647606372833,-3208.9755859375,304.160888671875,0.7289745211601257,0.2236513942480087,0.2045359164476394,293.2973022460937,297.1499938964844,293.1499938964844,0.0983065664768219,-2376.599365234375,304.1648254394531,0.6463016867637634,0.1555878520011901,0.1514352262020111,293.2378234863281,297.1499938964844,293.1499938964844,0.2908322513103485,-4170.6943359375,304.161865234375,0.8614099025726318,0.3770631551742553,0.2658143937587738,293.3014221191406,297.1499938964844,293.1499938964844,0.42657670378685,-7629.80029296875,304.1649475097656,0.959584653377533,0.5111283659934998,0.4861591458320617,293.1770324707031,297.1499938964844,293.1499938964844,0.0183791778981685,-4171.2001953125,304.1523132324219,0.4333831071853637,0.0555489920079708,0.2660421133041382,291.1826171875,291.1499938964844,269.04376220703125,266.60943603515625,282.67919921875,293.2781982421875,291.1831359863281,1.0,0.3688873052597046,0.8360608220100403,0.8360608220100403,1.0,1.0,-1.6490899324417114,0.7212595343589783,0.9278303980827332,0.3402383029460907,0.0,0.0,0.502312183380127,101.9254913330078,72.0,11.467782020568848,-14139.0771484375,540.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044982910156,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.248046875,18000.0,0.0,0.0,0.3198524713516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702305436134338,0.5702388286590576,-8.323756446770858e-06,0.0,0.000324609602103,0.0,0.0,49.75961685180664,0.0,0.0,0.0,0.4430279731750488,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523647606372833,-3208.9755859375,304.160888671875,0.7289745211601257,0.2236513942480087,0.2045359164476394,293.2973022460937,297.1499938964844,293.1499938964844,0.0983065664768219,-2376.599365234375,304.1648254394531,0.6463016867637634,0.1555878520011901,0.1514352262020111,293.2378234863281,297.1499938964844,293.1499938964844,0.2908322513103485,-4170.6943359375,304.161865234375,0.8614099025726318,0.3770631551742553,0.2658143937587738,293.3014221191406,297.1499938964844,293.1499938964844,0.42657670378685,-7629.80029296875,304.1649475097656,0.959584653377533,0.5111283659934998,0.4861591458320617,293.1770324707031,297.1499938964844,293.1499938964844,0.0183791778981685,-4171.2001953125,304.1523132324219,0.4333831071853637,0.0555489920079708,0.2660421133041382,291.1826171875,291.1499938964844,269.04376220703125,266.60943603515625,282.67919921875,293.2781982421875,291.1831359863281,1.0,0.3688873052597046,0.8360608220100403,0.8360608220100403,1.0,1.0,-1.6490899324417114,0.7212595343589783,0.9278303980827332,0.3402383029460907,0.0,0.0,0.502312183380127,101.9254913330078,72.0,11.467782020568848,-14139.0771484375,540.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044982910156,307.77899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.248046875,18000.0,0.0,0.0,0.3198524713516235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702305436134338,0.5702388286590576,-8.323756446770858e-06,0.0,0.000324609602103,0.0,0.0,49.75961685180664,0.0,0.0,0.0,0.4430279731750488,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502507030963897,-3173.23046875,304.1607666015625,0.7386853098869324,0.2216177284717559,0.2023695260286331,293.2955017089844,297.1499938964844,293.1499938964844,0.0953980386257171,-2319.72021484375,304.16473388671875,0.6527093648910522,0.1522229164838791,0.1478926688432693,293.2368469238281,297.1499938964844,293.1499938964844,0.2883449196815491,-4142.37060546875,304.1620483398437,0.8751184344291687,0.375037670135498,0.2641493380069732,293.2994384765625,297.1499938964844,293.1499938964844,0.4224337339401245,-7570.61962890625,304.1668395996094,0.9743885397911072,0.5076971650123596,0.4825811088085174,293.1754455566406,297.1499938964844,293.1499938964844,0.0179208125919103,-4116.69677734375,304.1523132324219,0.4429016709327698,0.0551817342638969,0.2627094686031341,291.18975830078125,291.1499938964844,269.0961608886719,266.6541442871094,282.7105712890625,293.2763061523437,291.190185546875,1.0,0.35855832695961,0.8352464437484741,0.8352464437484741,1.0,1.0,-1.63193941116333,0.713117778301239,0.9188216328620912,0.3357157707214355,0.0,0.0,0.4965187907218933,93.0859603881836,60.0,10.107547760009766,-13950.064453125,505.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712890625,307.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.234375,18000.0,0.0,0.0,0.3175437152385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591565370559692,0.559164822101593,-8.250781320384704e-06,0.0,0.0003222665109205,0.0,0.0,48.16935729980469,0.0,0.0,0.0,0.439427763223648,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502507030963897,-3173.23046875,304.1607666015625,0.7386853098869324,0.2216177284717559,0.2023695260286331,293.2955017089844,297.1499938964844,293.1499938964844,0.0953980386257171,-2319.72021484375,304.16473388671875,0.6527093648910522,0.1522229164838791,0.1478926688432693,293.2368469238281,297.1499938964844,293.1499938964844,0.2883449196815491,-4142.37060546875,304.1620483398437,0.8751184344291687,0.375037670135498,0.2641493380069732,293.2994384765625,297.1499938964844,293.1499938964844,0.4224337339401245,-7570.61962890625,304.1668395996094,0.9743885397911072,0.5076971650123596,0.4825811088085174,293.1754455566406,297.1499938964844,293.1499938964844,0.0179208125919103,-4116.69677734375,304.1523132324219,0.4429016709327698,0.0551817342638969,0.2627094686031341,291.18975830078125,291.1499938964844,269.0961608886719,266.6541442871094,282.7105712890625,293.2763061523437,291.190185546875,1.0,0.35855832695961,0.8352464437484741,0.8352464437484741,1.0,1.0,-1.63193941116333,0.713117778301239,0.9188216328620912,0.3357157707214355,0.0,0.0,0.4965187907218933,93.0859603881836,60.0,10.107547760009766,-13950.064453125,505.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.712890625,307.7513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.234375,18000.0,0.0,0.0,0.3175437152385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591565370559692,0.559164822101593,-8.250781320384704e-06,0.0,0.0003222665109205,0.0,0.0,48.16935729980469,0.0,0.0,0.0,0.439427763223648,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492243707180023,-3155.85205078125,304.1606750488281,0.7448134422302246,0.2206407040357589,0.2013096511363983,293.2944641113281,297.1499938964844,293.1499938964844,0.0939721092581749,-2291.777587890625,304.1646423339844,0.6570694446563721,0.1505809128284454,0.1461462676525116,293.2362976074219,297.1499938964844,293.1499938964844,0.2871212959289551,-4128.4375,304.1620788574219,0.8836333751678467,0.3740459978580475,0.2633216083049774,293.29833984375,297.1499938964844,293.1499938964844,0.4203882217407226,-7541.50830078125,304.1675109863281,0.9826384782791138,0.506018340587616,0.4808136522769928,293.17462158203125,297.1499938964844,293.1499938964844,0.0177040770649909,-4090.57421875,304.1522827148437,0.4491946995258331,0.055025141686201,0.2611039578914642,291.1928405761719,291.1499938964844,269.12213134765625,266.6763916015625,282.72607421875,293.2752685546875,291.1932067871094,1.0,0.3529608249664306,0.8348392844200134,0.8348392844200134,1.0,1.0,-1.623526692390442,0.7091243267059326,0.9144023060798644,0.3335084021091461,0.0,0.0,0.4933519959449768,88.30691528320312,60.0,9.23569393157959,-13856.447265625,486.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7300109863281,307.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18093.173828125,18000.0,0.0,0.0,0.3162301480770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553097128868103,0.553105354309082,-8.211019121517893e-06,0.0,0.0003209333808626,0.0,0.0,47.312591552734375,0.0,0.0,0.0,0.437466412782669,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1482192426919937,-3138.81640625,304.1605529785156,0.7519291043281555,0.2196875810623169,0.2002655565738678,293.2933959960937,297.1499938964844,293.1499938964844,0.092564933001995,-2264.182861328125,304.16455078125,0.6622889637947083,0.1489636152982711,0.1444171518087387,293.2357177734375,297.1499938964844,293.1499938964844,0.2859132885932922,-4114.68212890625,304.1620788574219,0.8933390974998474,0.3730664253234863,0.2624977827072143,293.2972106933594,297.1499938964844,293.1499938964844,0.4183650910854339,-7512.76611328125,304.1679992675781,0.9911891222000122,0.5043612718582153,0.4790606796741485,293.1737365722656,297.1499938964844,293.1499938964844,0.017495471984148,-4065.216552734375,304.1522521972656,0.456656813621521,0.0548835918307304,0.2595390379428863,291.1955261230469,291.1499938964844,269.14801025390625,266.6986083984375,282.7414245605469,293.2742004394531,291.1958312988281,1.0,0.3471296429634094,0.8344610929489136,0.8344610929489136,1.0,1.0,-1.6152244806289673,0.7051858305931091,0.9100387096405028,0.3313409984111786,0.0,0.0,0.4900463819503784,83.36433410644531,48.0,8.250482559204102,-13763.4326171875,468.3097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7541198730469,307.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0859375,18000.0,0.0,0.0,0.3148053884506225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467793345451355,0.5467875003814697,-8.169784450728912e-06,0.0,0.0003194874443579,0.0,0.0,46.42977142333984,0.0,0.0,0.0,0.4354284107685089,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1462273597717285,-3104.849365234375,304.1603698730469,0.7665861248970032,0.2178756445646286,0.1982948780059814,293.2909240722656,297.1499938964844,293.1499938964844,0.0897977501153945,-2209.772705078125,304.164306640625,0.6728575229644775,0.1458313018083572,0.1410869807004928,293.234375,297.1499938964844,293.1499938964844,0.283408522605896,-4085.97705078125,304.1622619628906,0.913342833518982,0.3711682260036468,0.2609175443649292,293.2891845703125,297.1499938964844,293.1499938964844,0.4022133350372314,-7273.75927734375,304.19073486328125,0.9990000128746032,0.5022153258323669,0.4635214805603027,293.1717834472656,297.1499938964844,293.1499938964844,0.0171310566365718,-4019.733154296875,304.152099609375,0.4714177846908569,0.0546786524355411,0.2568894922733307,291.20703125,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.26983642578125,291.2099304199219,1.0,0.3344089686870575,0.8337047100067139,0.8337047100067139,1.0,1.0,-1.5849242210388184,0.6908119320869446,0.8941122889518738,0.3237827718257904,0.0,0.0,0.4819890260696411,74.32583618164062,36.0,24.57270622253418,-13518.1611328125,426.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8235778808594,307.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.216796875,18000.0,0.0,0.0,0.3115659952163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330270528793335,0.533035159111023,-8.083326065388974e-06,0.0,0.0003161998756695,0.0,0.0,44.55672454833984,0.0,0.0,0.0,0.4310000240802765,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1462273597717285,-3104.849365234375,304.1603698730469,0.7665861248970032,0.2178756445646286,0.1982948780059814,293.2909240722656,297.1499938964844,293.1499938964844,0.0897977501153945,-2209.772705078125,304.164306640625,0.6728575229644775,0.1458313018083572,0.1410869807004928,293.234375,297.1499938964844,293.1499938964844,0.283408522605896,-4085.97705078125,304.1622619628906,0.913342833518982,0.3711682260036468,0.2609175443649292,293.2891845703125,297.1499938964844,293.1499938964844,0.4022133350372314,-7273.75927734375,304.19073486328125,0.9990000128746032,0.5022153258323669,0.4635214805603027,293.1717834472656,297.1499938964844,293.1499938964844,0.0171310566365718,-4019.733154296875,304.152099609375,0.4714177846908569,0.0546786524355411,0.2568894922733307,291.20703125,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.26983642578125,291.2099304199219,1.0,0.3344089686870575,0.8337047100067139,0.8337047100067139,1.0,1.0,-1.5849242210388184,0.6908119320869446,0.8941122889518738,0.3237827718257904,0.0,0.0,0.4819890260696411,74.32583618164062,36.0,24.57270622253418,-13518.1611328125,426.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8235778808594,307.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.216796875,18000.0,0.0,0.0,0.3115659952163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330270528793335,0.533035159111023,-8.083326065388974e-06,0.0,0.0003161998756695,0.0,0.0,44.55672454833984,0.0,0.0,0.0,0.4310000240802765,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1440132707357406,-3066.501220703125,304.1605834960937,0.7826622724533081,0.2161180526018142,0.1964321434497833,293.2883605957031,297.1499938964844,293.1499938964844,0.0869437456130981,-2153.278564453125,304.1642761230469,0.6843833923339844,0.1427800953388214,0.1378940492868423,293.2331237792969,297.1499938964844,293.1499938964844,0.2803351879119873,-4050.2109375,304.16326904296875,0.9365711808204652,0.369282066822052,0.2593922317028045,293.2494506835937,297.1499938964844,293.1499938964844,0.3691311180591583,-6779.189453125,304.23211669921875,0.9990000128746032,0.5066819787025452,0.4318428337574005,293.1693725585937,297.1499938964844,293.1499938964844,0.0168223325163126,-3978.447021484375,304.15191650390625,0.4838879704475403,0.054612748324871,0.2550208866596222,291.2461853027344,291.1499938964844,269.25,266.7868347167969,282.8177185058594,293.2543029785156,291.2482604980469,1.0,0.3198288679122925,0.8329483270645142,0.8329483270645142,1.0,1.0,-1.5369685888290403,0.6682183146476746,0.868750274181366,0.3117499053478241,0.0,0.0,0.4663673341274261,65.84888458251953,39.0,41.42819213867188,-13107.056640625,378.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9601745605469,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.533203125,18000.0,0.0,0.0,0.3072618246078491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075719356536865,0.5075799226760864,-7.943835953483358e-06,0.0,0.0003118316817563,0.0,0.0,41.29869079589844,0.0,0.0,0.0,0.4231064915657043,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1440132707357406,-3066.501220703125,304.1605834960937,0.7826622724533081,0.2161180526018142,0.1964321434497833,293.2883605957031,297.1499938964844,293.1499938964844,0.0869437456130981,-2153.278564453125,304.1642761230469,0.6843833923339844,0.1427800953388214,0.1378940492868423,293.2331237792969,297.1499938964844,293.1499938964844,0.2803351879119873,-4050.2109375,304.16326904296875,0.9365711808204652,0.369282066822052,0.2593922317028045,293.2494506835937,297.1499938964844,293.1499938964844,0.3691311180591583,-6779.189453125,304.23211669921875,0.9990000128746032,0.5066819787025452,0.4318428337574005,293.1693725585937,297.1499938964844,293.1499938964844,0.0168223325163126,-3978.447021484375,304.15191650390625,0.4838879704475403,0.054612748324871,0.2550208866596222,291.2461853027344,291.1499938964844,269.25,266.7868347167969,282.8177185058594,293.2543029785156,291.2482604980469,1.0,0.3198288679122925,0.8329483270645142,0.8329483270645142,1.0,1.0,-1.5369685888290403,0.6682183146476746,0.868750274181366,0.3117499053478241,0.0,0.0,0.4663673341274261,65.84888458251953,39.0,41.42819213867188,-13107.056640625,378.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9601745605469,307.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.533203125,18000.0,0.0,0.0,0.3072618246078491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075719356536865,0.5075799226760864,-7.943835953483358e-06,0.0,0.0003118316817563,0.0,0.0,41.29869079589844,0.0,0.0,0.0,0.4231064915657043,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1422145813703537,-3035.685546875,304.1600341796875,0.794935941696167,0.2143648266792297,0.1946705728769302,293.2860412597656,297.1499938964844,293.1499938964844,0.0843780934810638,-2102.982177734375,304.1637878417969,0.6921955943107605,0.1397417336702346,0.1348195821046829,293.2322082519531,297.1499938964844,293.1499938964844,0.2779417634010315,-4022.826904296875,304.16278076171875,0.9538425803184508,0.3673651814460754,0.2579182684421539,293.19207763671875,297.1499938964844,293.1499938964844,0.3447506725788116,-6419.41552734375,304.2445983886719,0.9990000128746032,0.5157836675643921,0.408977061510086,293.1669006347656,297.1499938964844,293.1499938964844,0.016677776351571,-3959.32080078125,304.1515197753906,0.4928154349327087,0.054621685296297,0.2540692389011383,291.2607116699219,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.2395935058594,291.2606201171875,1.0,0.3096792697906494,0.8324857354164124,0.8324857354164124,1.0,1.0,-1.5007890462875366,0.6512405276298523,0.8495485782623291,0.3027143776416778,0.0,0.0,0.4502673149108886,60.05518341064453,57.0,19.26233291625977,-12725.208984375,345.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1773376464844,307.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3828125,18000.0,0.0,0.0,0.3014339208602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478257805109024,0.4782655835151672,-7.7731856436003e-06,0.0,0.0003059171140193,0.0,0.0,37.67167282104492,0.0,0.0,0.0,0.4140766561031341,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1422145813703537,-3035.685546875,304.1600341796875,0.794935941696167,0.2143648266792297,0.1946705728769302,293.2860412597656,297.1499938964844,293.1499938964844,0.0843780934810638,-2102.982177734375,304.1637878417969,0.6921955943107605,0.1397417336702346,0.1348195821046829,293.2322082519531,297.1499938964844,293.1499938964844,0.2779417634010315,-4022.826904296875,304.16278076171875,0.9538425803184508,0.3673651814460754,0.2579182684421539,293.19207763671875,297.1499938964844,293.1499938964844,0.3447506725788116,-6419.41552734375,304.2445983886719,0.9990000128746032,0.5157836675643921,0.408977061510086,293.1669006347656,297.1499938964844,293.1499938964844,0.016677776351571,-3959.32080078125,304.1515197753906,0.4928154349327087,0.054621685296297,0.2540692389011383,291.2607116699219,291.1499938964844,269.299072265625,266.8296813964844,282.8511047363281,293.2395935058594,291.2606201171875,1.0,0.3096792697906494,0.8324857354164124,0.8324857354164124,1.0,1.0,-1.5007890462875366,0.6512405276298523,0.8495485782623291,0.3027143776416778,0.0,0.0,0.4502673149108886,60.05518341064453,57.0,19.26233291625977,-12725.208984375,345.1930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1773376464844,307.8245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18211.3828125,18000.0,0.0,0.0,0.3014339208602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478257805109024,0.4782655835151672,-7.7731856436003e-06,0.0,0.0003059171140193,0.0,0.0,37.67167282104492,0.0,0.0,0.0,0.4140766561031341,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409668922424316,-3014.8935546875,304.15875244140625,0.793806254863739,0.2125706523656845,0.1930626034736633,293.2842102050781,297.1499938964844,293.1499938964844,0.0821848288178443,-2060.635498046875,304.162841796875,0.6878588199615479,0.1366699784994125,0.1319137811660766,293.2316589355469,297.1499938964844,293.1499938964844,0.276492029428482,-4006.96337890625,304.160888671875,0.9534372687339784,0.3653900027275085,0.2565483748912811,293.1466064453125,297.1499938964844,293.1499938964844,0.341790497303009,-6388.53759765625,304.2170715332031,0.9990000128746032,0.5239970088005066,0.4072827100753784,293.165283203125,297.1499938964844,293.1499938964844,0.0166722051799297,-3960.195556640625,304.1510314941406,0.4933204054832458,0.0545276626944541,0.2537482976913452,291.2425537109375,291.1499938964844,269.3455810546875,266.8706359863281,282.8757019042969,293.2364501953125,291.2393798828125,1.0,0.3086648881435394,0.8320232033729553,0.8320232033729553,1.0,1.0,-1.4912893772125244,0.6467806696891785,0.8445087671279907,0.3002455532550812,0.0,0.0,0.4386319518089294,59.51399993896485,75.0,-22.991744995117188,-12507.3125,339.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41217041015625,307.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.271484375,18000.0,0.0,0.0,0.2944973707199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550750255584717,0.4550826549530029,-7.632062988705002e-06,0.0,0.000298877392197,0.0,0.0,34.9057731628418,0.0,0.0,0.0,0.4069952070713043,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409668922424316,-3014.8935546875,304.15875244140625,0.793806254863739,0.2125706523656845,0.1930626034736633,293.2842102050781,297.1499938964844,293.1499938964844,0.0821848288178443,-2060.635498046875,304.162841796875,0.6878588199615479,0.1366699784994125,0.1319137811660766,293.2316589355469,297.1499938964844,293.1499938964844,0.276492029428482,-4006.96337890625,304.160888671875,0.9534372687339784,0.3653900027275085,0.2565483748912811,293.1466064453125,297.1499938964844,293.1499938964844,0.341790497303009,-6388.53759765625,304.2170715332031,0.9990000128746032,0.5239970088005066,0.4072827100753784,293.165283203125,297.1499938964844,293.1499938964844,0.0166722051799297,-3960.195556640625,304.1510314941406,0.4933204054832458,0.0545276626944541,0.2537482976913452,291.2425537109375,291.1499938964844,269.3455810546875,266.8706359863281,282.8757019042969,293.2364501953125,291.2393798828125,1.0,0.3086648881435394,0.8320232033729553,0.8320232033729553,1.0,1.0,-1.4912893772125244,0.6467806696891785,0.8445087671279907,0.3002455532550812,0.0,0.0,0.4386319518089294,59.51399993896485,75.0,-22.991744995117188,-12507.3125,339.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41217041015625,307.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.271484375,18000.0,0.0,0.0,0.2944973707199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550750255584717,0.4550826549530029,-7.632062988705002e-06,0.0,0.000298877392197,0.0,0.0,34.9057731628418,0.0,0.0,0.0,0.4069952070713043,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1405160278081894,-3007.644775390625,304.1579895019531,0.788736879825592,0.2116569131612777,0.1922976821660995,293.283447265625,297.1499938964844,293.1499938964844,0.0811995416879654,-2041.846435546875,304.16229248046875,0.6816552877426147,0.1351198405027389,0.1305046379566192,293.2315368652344,297.1499938964844,293.1499938964844,0.276079386472702,-4002.8017578125,304.15966796875,0.94740229845047,0.3643818199634552,0.2558909058570862,293.13726806640625,297.1499938964844,293.1499938964844,0.3474809527397156,-6482.271484375,304.1944885253906,0.9990000128746032,0.5258798599243164,0.4133138656616211,293.164794921875,297.1499938964844,293.1499938964844,0.0166950263082981,-3964.710205078125,304.1507873535156,0.4906695485115051,0.0544288381934165,0.2536299228668213,291.22186279296875,291.1499938964844,269.367919921875,266.8904724121094,282.8838195800781,293.236328125,291.2182922363281,1.0,0.3108595013618469,0.8317919373512268,0.8317919373512268,1.0,1.0,-1.4949833154678345,0.6484906077384949,0.8464927077293396,0.3011170029640198,0.0,0.0,0.4359040856361389,60.90133666992188,75.0,-40.26950073242188,-12476.4951171875,344.5390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5079040527344,307.8644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18106.11328125,18000.0,0.0,0.0,0.2909159362316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485172033309936,0.4485247731208801,-7.586280389659805e-06,0.0,0.0002952427021227,0.0,0.0,34.120086669921875,0.0,0.0,0.0,0.4049559831619262,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401148438453674,-3001.270263671875,304.1572570800781,0.7814474105834961,0.2107331752777099,0.1915555596351623,293.28277587890625,297.1499938964844,293.1499938964844,0.0802472084760665,-2023.7572021484373,304.16180419921875,0.6735108494758606,0.1335611492395401,0.1291208565235138,293.2314758300781,297.1499938964844,293.1499938964844,0.2757493257522583,-3999.59326171875,304.15850830078125,0.938191056251526,0.3633594512939453,0.2552486360073089,293.1386108398437,297.1499938964844,293.1499938964844,0.3570317924022674,-6633.71044921875,304.16900634765625,0.9990000128746032,0.5257903933525085,0.4230418801307678,293.16455078125,297.1499938964844,293.1499938964844,0.0167213715612888,-3969.840087890625,304.1506042480469,0.4864984452724457,0.0542879849672317,0.253504604101181,291.1987609863281,291.1499938964844,269.38970947265625,266.90985107421875,282.8887023925781,293.235107421875,291.1948547363281,1.0,0.3145699203014374,0.8315066695213318,0.8315066695213318,1.0,1.0,-1.5031838417053225,0.6523023247718811,0.8508814573287964,0.303100436925888,0.0,0.0,0.4349533915519714,63.220985412597656,93.0,-52.8404541015625,-12487.9228515625,354.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754089355469,307.87274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.259765625,18000.0,0.0,0.0,0.2874520421028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445068746805191,0.4450762867927551,-7.558031938970089e-06,0.0,0.0002917272795457,0.0,0.0,33.693965911865234,0.0,0.0,0.0,0.403843492269516,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394264847040176,-2990.511474609375,304.156005859375,0.7625576257705688,0.2088530361652374,0.190129280090332,293.2817077636719,297.1499938964844,293.1499938964844,0.078416608273983,-1989.1650390625,304.1609191894531,0.6537330150604248,0.1304152458906173,0.1264183819293975,293.23162841796875,297.1499938964844,293.1499938964844,0.2752724289894104,-3995.2578125,304.156494140625,0.91311115026474,0.3612662851810455,0.2539989054203033,293.1734313964844,297.1499938964844,293.1499938964844,0.3859405219554901,-7078.93212890625,304.1144714355469,0.9990000128746032,0.5191065073013306,0.4515340924263,293.1649169921875,297.1499938964844,293.1499938964844,0.0167542975395917,-3977.9814453125,304.1503601074219,0.4737898707389831,0.0538478419184684,0.2530196905136108,291.14727783203125,291.1499938964844,269.4316101074219,266.9474182128906,282.8921813964844,293.2326354980469,291.1432800292969,1.0,0.3257386982440948,0.8309361338615417,0.8309361338615417,1.0,1.0,-1.530342936515808,0.6649640798568726,0.8653789162635803,0.3097590804100036,0.0,0.0,0.4387238919734955,70.36981964111328,96.0,-66.64350891113281,-12619.90625,386.6496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6006774902344,307.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.576171875,18000.0,0.0,0.0,0.2813954949378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474326074123382,0.4474401473999023,-7.550594546046341e-06,0.0,0.0002855806378647,0.0,0.0,33.87704849243164,0.0,0.0,0.0,0.4043447077274322,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394264847040176,-2990.511474609375,304.156005859375,0.7625576257705688,0.2088530361652374,0.190129280090332,293.2817077636719,297.1499938964844,293.1499938964844,0.078416608273983,-1989.1650390625,304.1609191894531,0.6537330150604248,0.1304152458906173,0.1264183819293975,293.23162841796875,297.1499938964844,293.1499938964844,0.2752724289894104,-3995.2578125,304.156494140625,0.91311115026474,0.3612662851810455,0.2539989054203033,293.1734313964844,297.1499938964844,293.1499938964844,0.3859405219554901,-7078.93212890625,304.1144714355469,0.9990000128746032,0.5191065073013306,0.4515340924263,293.1649169921875,297.1499938964844,293.1499938964844,0.0167542975395917,-3977.9814453125,304.1503601074219,0.4737898707389831,0.0538478419184684,0.2530196905136108,291.14727783203125,291.1499938964844,269.4316101074219,266.9474182128906,282.8921813964844,293.2326354980469,291.1432800292969,1.0,0.3257386982440948,0.8309361338615417,0.8309361338615417,1.0,1.0,-1.530342936515808,0.6649640798568726,0.8653789162635803,0.3097590804100036,0.0,0.0,0.4387238919734955,70.36981964111328,96.0,-66.64350891113281,-12619.90625,386.6496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6006774902344,307.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.576171875,18000.0,0.0,0.0,0.2813954949378967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474326074123382,0.4474401473999023,-7.550594546046341e-06,0.0,0.0002855806378647,0.0,0.0,33.87704849243164,0.0,0.0,0.0,0.4043447077274322,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384959071874618,-2975.109130859375,304.15557861328125,0.7473859190940857,0.2069859057664871,0.1886806637048721,293.2807006835937,297.1499938964844,293.1499938964844,0.0764197558164596,-1951.1702880859373,304.1606140136719,0.6377021670341492,0.1272836476564407,0.1236948892474174,293.2318420410156,297.1499938964844,293.1499938964844,0.2743234932422638,-3984.877685546875,304.1559753417969,0.8941547870635986,0.3591532111167907,0.2527123093605041,293.2376403808594,297.1499938964844,293.1499938964844,0.4125013947486877,-7474.6533203125,304.0827331542969,0.9990000128746032,0.5055229663848877,0.4767166972160339,293.1659545898437,297.1499938964844,293.1499938964844,0.0166491493582725,-3967.267578125,304.1504211425781,0.4592928290367126,0.0532595254480838,0.2517022788524627,291.1133728027344,291.1499938964844,269.4715270996094,266.9835205078125,282.906005859375,293.2445373535156,291.11212158203125,1.0,0.3349411189556122,0.8303655385971069,0.8303655385971069,1.0,1.0,-1.55244779586792,0.6752278208732605,0.8772200345993042,0.315346360206604,0.0,0.0,0.4463310539722442,77.02779388427734,99.0,-44.12408065795898,-12779.9619140625,415.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664611816406,307.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.57421875,18000.0,0.0,0.0,0.277154803276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591415822505951,0.4591491818428039,-7.600702247145818e-06,0.0,0.0002812768798321,0.0,0.0,35.149173736572266,0.0,0.0,0.0,0.4076486527919769,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384959071874618,-2975.109130859375,304.15557861328125,0.7473859190940857,0.2069859057664871,0.1886806637048721,293.2807006835937,297.1499938964844,293.1499938964844,0.0764197558164596,-1951.1702880859373,304.1606140136719,0.6377021670341492,0.1272836476564407,0.1236948892474174,293.2318420410156,297.1499938964844,293.1499938964844,0.2743234932422638,-3984.877685546875,304.1559753417969,0.8941547870635986,0.3591532111167907,0.2527123093605041,293.2376403808594,297.1499938964844,293.1499938964844,0.4125013947486877,-7474.6533203125,304.0827331542969,0.9990000128746032,0.5055229663848877,0.4767166972160339,293.1659545898437,297.1499938964844,293.1499938964844,0.0166491493582725,-3967.267578125,304.1504211425781,0.4592928290367126,0.0532595254480838,0.2517022788524627,291.1133728027344,291.1499938964844,269.4715270996094,266.9835205078125,282.906005859375,293.2445373535156,291.11212158203125,1.0,0.3349411189556122,0.8303655385971069,0.8303655385971069,1.0,1.0,-1.55244779586792,0.6752278208732605,0.8772200345993042,0.315346360206604,0.0,0.0,0.4463310539722442,77.02779388427734,99.0,-44.12408065795898,-12779.9619140625,415.8338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664611816406,307.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.57421875,18000.0,0.0,0.0,0.277154803276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591415822505951,0.4591491818428039,-7.600702247145818e-06,0.0,0.0002812768798321,0.0,0.0,35.149173736572266,0.0,0.0,0.0,0.4076486527919769,4.0,0.0,1.0
