time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1370965391397476,-2950.624755859375,304.1560974121094,0.7305314540863037,0.2051791250705719,0.187377467751503,293.2794494628906,297.1499938964844,293.1499938964844,0.0741905644536018,-1908.1549072265625,304.16082763671875,0.6204499006271362,0.1242279559373855,0.1211321949958801,293.2319641113281,297.1499938964844,293.1499938964844,0.2722930312156677,-3960.9404296875,304.1574401855469,0.8727685809135437,0.3570593893527984,0.2515105009078979,293.2845458984375,297.1499938964844,293.1499938964844,0.4075965881347656,-7387.8642578125,304.1143798828125,0.9791780114173888,0.4936899542808532,0.4706270396709442,293.1674194335937,297.1499938964844,293.1499938964844,0.0164427198469638,-3939.698486328125,304.150634765625,0.4411365389823913,0.0525605827569961,0.2502926588058471,291.129150390625,291.1499938964844,269.5096130371094,267.0182189941406,282.9429016113281,293.2621765136719,291.1324462890625,1.0,0.3416056931018829,0.8292529582977295,0.8292529582977295,1.0,1.0,-1.5374356508255005,0.6679778099060059,0.8694579005241394,0.3118437230587005,0.0,0.0,0.4489958882331848,85.3584976196289,102.0,17.73887062072754,-12721.46484375,429.5406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369689941406,307.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.646484375,18000.0,0.0,0.0,0.2746346890926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678429663181305,0.4678506255149841,-7.657271453354042e-06,0.0,0.0002787192934192,0.0,0.0,36.19227981567383,0.0,0.0,0.0,0.410253643989563,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1370965391397476,-2950.624755859375,304.1560974121094,0.7305314540863037,0.2051791250705719,0.187377467751503,293.2794494628906,297.1499938964844,293.1499938964844,0.0741905644536018,-1908.1549072265625,304.16082763671875,0.6204499006271362,0.1242279559373855,0.1211321949958801,293.2319641113281,297.1499938964844,293.1499938964844,0.2722930312156677,-3960.9404296875,304.1574401855469,0.8727685809135437,0.3570593893527984,0.2515105009078979,293.2845458984375,297.1499938964844,293.1499938964844,0.4075965881347656,-7387.8642578125,304.1143798828125,0.9791780114173888,0.4936899542808532,0.4706270396709442,293.1674194335937,297.1499938964844,293.1499938964844,0.0164427198469638,-3939.698486328125,304.150634765625,0.4411365389823913,0.0525605827569961,0.2502926588058471,291.129150390625,291.1499938964844,269.5096130371094,267.0182189941406,282.9429016113281,293.2621765136719,291.1324462890625,1.0,0.3416056931018829,0.8292529582977295,0.8292529582977295,1.0,1.0,-1.5374356508255005,0.6679778099060059,0.8694579005241394,0.3118437230587005,0.0,0.0,0.4489958882331848,85.3584976196289,102.0,17.73887062072754,-12721.46484375,429.5406799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369689941406,307.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.646484375,18000.0,0.0,0.0,0.2746346890926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678429663181305,0.4678506255149841,-7.657271453354042e-06,0.0,0.0002787192934192,0.0,0.0,36.19227981567383,0.0,0.0,0.0,0.410253643989563,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356392502784729,-2925.15673828125,304.1564636230469,0.7180280685424805,0.2033271938562393,0.185982659459114,293.2785339355469,297.1499938964844,293.1499938964844,0.0718970894813537,-1864.2398681640625,304.1610412597656,0.6057822704315186,0.1211328357458114,0.1184875890612602,293.2324523925781,297.1499938964844,293.1499938964844,0.2701602578163147,-3935.951904296875,304.1584777832031,0.8574785590171814,0.3548821806907654,0.2502108216285705,293.2978820800781,297.1499938964844,293.1499938964844,0.4014201164245605,-7289.3798828125,304.13604736328125,0.9596961736679076,0.4875439405441284,0.4641812443733215,293.1689453125,297.1499938964844,293.1499938964844,0.0161613337695598,-3902.35595703125,304.15087890625,0.4284070134162903,0.0518089458346366,0.2482194304466247,291.1464233398437,291.1499938964844,269.5460205078125,267.0517272949219,282.9736022949219,293.26812744140625,291.1469421386719,1.0,0.3463940024375915,0.828140377998352,0.828140377998352,1.0,1.0,-1.5207422971725464,0.6599878668785095,0.8607543706893921,0.3077925443649292,0.0,0.0,0.4478943645954132,92.03527069091795,105.0,15.94050121307373,-12540.3916015625,437.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0262451171875,307.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.2728309333324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658044278621673,0.465812087059021,-7.656894922547508e-06,0.0,0.0002768887206912,0.0,0.0,36.00078582763672,0.0,0.0,0.0,0.4098304808139801,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356392502784729,-2925.15673828125,304.1564636230469,0.7180280685424805,0.2033271938562393,0.185982659459114,293.2785339355469,297.1499938964844,293.1499938964844,0.0718970894813537,-1864.2398681640625,304.1610412597656,0.6057822704315186,0.1211328357458114,0.1184875890612602,293.2324523925781,297.1499938964844,293.1499938964844,0.2701602578163147,-3935.951904296875,304.1584777832031,0.8574785590171814,0.3548821806907654,0.2502108216285705,293.2978820800781,297.1499938964844,293.1499938964844,0.4014201164245605,-7289.3798828125,304.13604736328125,0.9596961736679076,0.4875439405441284,0.4641812443733215,293.1689453125,297.1499938964844,293.1499938964844,0.0161613337695598,-3902.35595703125,304.15087890625,0.4284070134162903,0.0518089458346366,0.2482194304466247,291.1464233398437,291.1499938964844,269.5460205078125,267.0517272949219,282.9736022949219,293.26812744140625,291.1469421386719,1.0,0.3463940024375915,0.828140377998352,0.828140377998352,1.0,1.0,-1.5207422971725464,0.6599878668785095,0.8607543706893921,0.3077925443649292,0.0,0.0,0.4478943645954132,92.03527069091795,105.0,15.94050121307373,-12540.3916015625,437.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0262451171875,307.5893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.2728309333324432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658044278621673,0.465812087059021,-7.656894922547508e-06,0.0,0.0002768887206912,0.0,0.0,36.00078582763672,0.0,0.0,0.0,0.4098304808139801,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.134937509894371,-2912.9326171875,304.15655517578125,0.7127667665481567,0.2024172991514206,0.1852700114250183,293.278076171875,297.1499938964844,293.1499938964844,0.0707494616508483,-1842.4359130859373,304.1611022949219,0.5991112589836121,0.119593508541584,0.117142729461193,293.232666015625,297.1499938964844,293.1499938964844,0.2691428065299988,-3924.091796875,304.1587829589844,0.8515186905860901,0.3537966907024383,0.2495397925376892,293.3000793457031,297.1499938964844,293.1499938964844,0.3992604911327362,-7255.380859375,304.1424865722656,0.9516385197639464,0.4852387309074402,0.4619545638561249,293.16949462890625,297.1499938964844,293.1499938964844,0.0160238519310951,-3884.17333984375,304.1509704589844,0.4235988855361938,0.0514596700668334,0.2471494078636169,291.1509704589844,291.1499938964844,269.56365966796875,267.0680847167969,282.9870910644531,293.26910400390625,291.1517333984375,1.0,0.3483454883098602,0.8275840878486633,0.8275840878486633,1.0,1.0,-1.513508439064026,0.6565129160881042,0.8569954633712769,0.3060598969459533,0.0,0.0,0.4473792314529419,94.82179260253906,105.0,15.20462417602539,-12466.623046875,440.9722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354248046875,307.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.91796875,18000.0,0.0,0.0,0.2720803618431091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652945697307586,0.4653022289276123,-7.654550245206337e-06,0.0,0.0002761269861366,0.0,0.0,35.9434700012207,0.0,0.0,0.0,0.4096699953079223,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342460662126541,-2900.89013671875,304.1566467285156,0.7078304886817932,0.2015233933925628,0.1845607906579971,293.277587890625,297.1499938964844,293.1499938964844,0.0696014463901519,-1820.7213134765625,304.1611633300781,0.592811107635498,0.1180670335888862,0.1157976314425468,293.2328186035156,297.1499938964844,293.1499938964844,0.268133133649826,-3912.339111328125,304.1590270996094,0.8462896347045898,0.3527190387248993,0.24886554479599,293.301025390625,297.1499938964844,293.1499938964844,0.3973097205162048,-7225.1103515625,304.1473693847656,0.9443410634994508,0.4831478893756866,0.4599991738796234,293.169921875,297.1499938964844,293.1499938964844,0.0158937368541955,-3866.879638671875,304.1510314941406,0.4194948673248291,0.0511316061019897,0.2461248189210891,291.1551818847656,291.1499938964844,269.5809631347656,267.0841369628906,282.9996337890625,293.2695007324219,291.1556396484375,1.0,0.3500796258449554,0.8272647857666016,0.8272647857666016,1.0,1.0,-1.506654977798462,0.6532362699508667,0.85341876745224,0.3044561743736267,0.0,0.0,0.4466027915477752,97.35370635986328,93.0,12.807671546936035,-12391.6767578125,443.6965026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853515625,307.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.2714125514030456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642021059989929,0.4642097651958465,-7.64994001656305e-06,0.0,0.0002754492161329,0.0,0.0,35.82255554199219,0.0,0.0,0.0,0.4093522727489471,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327733546495437,-2875.21240234375,304.1568908691406,0.7056717276573181,0.1998263895511627,0.1830104887485504,293.2763366699219,297.1499938964844,293.1499938964844,0.0671818703413009,-1775.262939453125,304.1614990234375,0.5870978832244873,0.1150906533002853,0.1129572913050651,293.2327880859375,297.1499938964844,293.1499938964844,0.2660042941570282,-3887.539306640625,304.1595764160156,0.8446233868598938,0.3506239950656891,0.2473950535058975,293.301025390625,297.1499938964844,293.1499938964844,0.3935280442237854,-7167.55712890625,304.15447998046875,0.9413657188415528,0.4793172776699066,0.456303983926773,293.17022705078125,297.1499938964844,293.1499938964844,0.0155640980228781,-3822.86376953125,304.1512451171875,0.4173287749290466,0.050562348216772,0.2434347867965698,291.1613464355469,291.1499938964844,269.6146545410156,267.1156005859375,283.0243835449219,293.26922607421875,291.16192626953125,1.0,0.3478423655033111,0.8266263008117676,0.8266263008117676,1.0,1.0,-1.4919540882110596,0.6462103128433228,0.8457437753677368,0.3010639548301697,0.0,0.0,0.4446987509727478,97.1416244506836,81.0,10.497735977172852,-12242.943359375,435.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190246582031,307.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.779296875,18000.0,0.0,0.0,0.2702252566814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613435864448547,0.461351215839386,-7.636020200152416e-06,0.0,0.0002742442884482,0.0,0.0,35.499412536621094,0.0,0.0,0.0,0.4085074365139007,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327733546495437,-2875.21240234375,304.1568908691406,0.7056717276573181,0.1998263895511627,0.1830104887485504,293.2763366699219,297.1499938964844,293.1499938964844,0.0671818703413009,-1775.262939453125,304.1614990234375,0.5870978832244873,0.1150906533002853,0.1129572913050651,293.2327880859375,297.1499938964844,293.1499938964844,0.2660042941570282,-3887.539306640625,304.1595764160156,0.8446233868598938,0.3506239950656891,0.2473950535058975,293.301025390625,297.1499938964844,293.1499938964844,0.3935280442237854,-7167.55712890625,304.15447998046875,0.9413657188415528,0.4793172776699066,0.456303983926773,293.17022705078125,297.1499938964844,293.1499938964844,0.0155640980228781,-3822.86376953125,304.1512451171875,0.4173287749290466,0.050562348216772,0.2434347867965698,291.1613464355469,291.1499938964844,269.6146545410156,267.1156005859375,283.0243835449219,293.26922607421875,291.16192626953125,1.0,0.3478423655033111,0.8266263008117676,0.8266263008117676,1.0,1.0,-1.4919540882110596,0.6462103128433228,0.8457437753677368,0.3010639548301697,0.0,0.0,0.4446987509727478,97.1416244506836,81.0,10.497735977172852,-12242.943359375,435.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190246582031,307.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.779296875,18000.0,0.0,0.0,0.2702252566814422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613435864448547,0.461351215839386,-7.636020200152416e-06,0.0,0.0002742442884482,0.0,0.0,35.499412536621094,0.0,0.0,0.0,0.4085074365139007,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312793791294098,-2849.108154296875,304.1570739746094,0.7096588611602783,0.1982749551534652,0.1814395487308502,293.2745666503906,297.1499938964844,293.1499938964844,0.0647055506706237,-1729.17236328125,304.1617736816406,0.5868467092514038,0.112245075404644,0.1100787222385406,293.2322692871094,297.1499938964844,293.1499938964844,0.2638013660907745,-3861.8515625,304.1600341796875,0.8496555685997009,0.3486316800117492,0.2458777427673339,293.2997131347656,297.1499938964844,293.1499938964844,0.3897242546081543,-7110.73291015625,304.1592712402344,0.947385847568512,0.4757573902606964,0.4527532160282135,293.1698608398437,297.1499938964844,293.1499938964844,0.0152196623384952,-3776.05859375,304.1513977050781,0.4198175370693207,0.0501220487058162,0.240575224161148,291.1681213378906,291.1499938964844,269.647216796875,267.146240234375,283.048583984375,293.26806640625,291.1685791015625,1.0,0.341907650232315,0.8259877562522888,0.8259877562522888,1.0,1.0,-1.477095603942871,0.6391021013259888,0.8379935026168823,0.2976930141448974,0.0,0.0,0.4418149888515472,92.93907165527344,69.0,9.453451156616213,-12093.2392578125,416.49310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,307.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71484375,18000.0,0.0,0.0,0.2690851390361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569318890571594,0.4569395184516907,-7.61456385589554e-06,0.0,0.0002730872074607,0.0,0.0,35.00382995605469,0.0,0.0,0.0,0.4072108566761017,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312793791294098,-2849.108154296875,304.1570739746094,0.7096588611602783,0.1982749551534652,0.1814395487308502,293.2745666503906,297.1499938964844,293.1499938964844,0.0647055506706237,-1729.17236328125,304.1617736816406,0.5868467092514038,0.112245075404644,0.1100787222385406,293.2322692871094,297.1499938964844,293.1499938964844,0.2638013660907745,-3861.8515625,304.1600341796875,0.8496555685997009,0.3486316800117492,0.2458777427673339,293.2997131347656,297.1499938964844,293.1499938964844,0.3897242546081543,-7110.73291015625,304.1592712402344,0.947385847568512,0.4757573902606964,0.4527532160282135,293.1698608398437,297.1499938964844,293.1499938964844,0.0152196623384952,-3776.05859375,304.1513977050781,0.4198175370693207,0.0501220487058162,0.240575224161148,291.1681213378906,291.1499938964844,269.647216796875,267.146240234375,283.048583984375,293.26806640625,291.1685791015625,1.0,0.341907650232315,0.8259877562522888,0.8259877562522888,1.0,1.0,-1.477095603942871,0.6391021013259888,0.8379935026168823,0.2976930141448974,0.0,0.0,0.4418149888515472,92.93907165527344,69.0,9.453451156616213,-12093.2392578125,416.49310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6253662109375,307.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71484375,18000.0,0.0,0.0,0.2690851390361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569318890571594,0.4569395184516907,-7.61456385589554e-06,0.0,0.0002730872074607,0.0,0.0,35.00382995605469,0.0,0.0,0.0,0.4072108566761017,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298169046640396,-2823.52685546875,304.1571350097656,0.71793532371521,0.1968445628881454,0.1798872500658035,293.2724609375,297.1499938964844,293.1499938964844,0.0622250959277153,-1683.4859619140625,304.1619873046875,0.5907966494560242,0.1095175817608833,0.1072150617837905,293.2313842773437,297.1499938964844,293.1499938964844,0.2616081833839416,-3836.286865234375,304.16033935546875,0.8600794672966003,0.3467276692390442,0.2443501055240631,293.2977294921875,297.1499938964844,293.1499938964844,0.3859359323978424,-7054.82958984375,304.1624755859375,0.9597924947738647,0.4723678529262543,0.4492787420749664,293.1690673828125,297.1499938964844,293.1499938964844,0.0149411549791693,-3738.086181640625,304.1483764648437,0.426774650812149,0.050000000745058,0.2383380681276321,291.1738586425781,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2663879394531,291.1741638183594,1.0,0.3334355652332306,0.8253908157348633,0.8253908157348633,1.0,1.0,-1.4631025791168213,0.6323909759521484,0.8307116031646729,0.2946042120456695,0.0,0.0,0.4382340908050537,86.18706512451172,57.0,7.838718414306641,-11949.251953125,392.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,307.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.919921875,18000.0,0.0,0.0,0.2678412497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512868225574493,0.4512944221496582,-7.5861989898839965e-06,0.0,0.0002718248288147,0.0,0.0,34.37130355834961,0.0,0.0,0.0,0.4055546224117279,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298169046640396,-2823.52685546875,304.1571350097656,0.71793532371521,0.1968445628881454,0.1798872500658035,293.2724609375,297.1499938964844,293.1499938964844,0.0622250959277153,-1683.4859619140625,304.1619873046875,0.5907966494560242,0.1095175817608833,0.1072150617837905,293.2313842773437,297.1499938964844,293.1499938964844,0.2616081833839416,-3836.286865234375,304.16033935546875,0.8600794672966003,0.3467276692390442,0.2443501055240631,293.2977294921875,297.1499938964844,293.1499938964844,0.3859359323978424,-7054.82958984375,304.1624755859375,0.9597924947738647,0.4723678529262543,0.4492787420749664,293.1690673828125,297.1499938964844,293.1499938964844,0.0149411549791693,-3738.086181640625,304.1483764648437,0.426774650812149,0.050000000745058,0.2383380681276321,291.1738586425781,291.1499938964844,269.6788635253906,267.1762084960937,283.0719909667969,293.2663879394531,291.1741638183594,1.0,0.3334355652332306,0.8253908157348633,0.8253908157348633,1.0,1.0,-1.4631025791168213,0.6323909759521484,0.8307116031646729,0.2946042120456695,0.0,0.0,0.4382340908050537,86.18706512451172,57.0,7.838718414306641,-11949.251953125,392.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5716247558594,307.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.919921875,18000.0,0.0,0.0,0.2678412497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4512868225574493,0.4512944221496582,-7.5861989898839965e-06,0.0,0.0002718248288147,0.0,0.0,34.37130355834961,0.0,0.0,0.0,0.4055546224117279,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284057348966598,-2798.829345703125,304.1571044921875,0.7296489477157593,0.1955091804265976,0.1783650815486908,293.2701416015625,297.1499938964844,293.1499938964844,0.0597581341862678,-1638.54443359375,304.162109375,0.5983797311782837,0.1068831607699394,0.1043817326426506,293.2302551269531,297.1499938964844,293.1499938964844,0.259464681148529,-3811.3193359375,304.16046142578125,0.8757912516593933,0.3448930382728576,0.2428267300128936,293.2953491210937,297.1499938964844,293.1499938964844,0.3822124302387237,-7000.32763671875,304.1644897460937,0.9766010046005248,0.4691028296947479,0.4458657503128052,293.1683349609375,297.1499938964844,293.1499938964844,0.0147513290867209,-3712.008056640625,304.1436767578125,0.4387798011302948,0.050000000745058,0.2368188649415969,291.1776123046875,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.26446533203125,291.17791748046875,1.0,0.3232142031192779,0.8247939348220825,0.8247939348220825,1.0,1.0,-1.4501246213912964,0.6261321902275085,0.8239924311637878,0.291858047246933,0.0,0.0,0.4342977106571197,77.84896087646484,45.0,6.098545074462891,-11814.6982421875,365.1446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.828125,18000.0,0.0,0.0,0.2664051651954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449649453163147,0.4449724853038788,-7.553773684776388e-06,0.0,0.0002703673671931,0.0,0.0,33.667442321777344,0.0,0.0,0.0,0.4037075638771057,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284057348966598,-2798.829345703125,304.1571044921875,0.7296489477157593,0.1955091804265976,0.1783650815486908,293.2701416015625,297.1499938964844,293.1499938964844,0.0597581341862678,-1638.54443359375,304.162109375,0.5983797311782837,0.1068831607699394,0.1043817326426506,293.2302551269531,297.1499938964844,293.1499938964844,0.259464681148529,-3811.3193359375,304.16046142578125,0.8757912516593933,0.3448930382728576,0.2428267300128936,293.2953491210937,297.1499938964844,293.1499938964844,0.3822124302387237,-7000.32763671875,304.1644897460937,0.9766010046005248,0.4691028296947479,0.4458657503128052,293.1683349609375,297.1499938964844,293.1499938964844,0.0147513290867209,-3712.008056640625,304.1436767578125,0.4387798011302948,0.050000000745058,0.2368188649415969,291.1776123046875,291.1499938964844,269.7098083496094,267.2055969238281,283.09478759765625,293.26446533203125,291.17791748046875,1.0,0.3232142031192779,0.8247939348220825,0.8247939348220825,1.0,1.0,-1.4501246213912964,0.6261321902275085,0.8239924311637878,0.291858047246933,0.0,0.0,0.4342977106571197,77.84896087646484,45.0,6.098545074462891,-11814.6982421875,365.1446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5515441894531,307.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.828125,18000.0,0.0,0.0,0.2664051651954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449649453163147,0.4449724853038788,-7.553773684776388e-06,0.0,0.0002703673671931,0.0,0.0,33.667442321777344,0.0,0.0,0.0,0.4037075638771057,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277098506689071,-2786.62548828125,304.1570739746094,0.7369200587272644,0.1948699355125427,0.1776175945997238,293.2689819335937,297.1499938964844,293.1499938964844,0.0585247986018657,-1616.24609375,304.1621398925781,0.6034408211708069,0.1055928394198417,0.1029782220721244,293.2296447753906,297.1499938964844,293.1499938964844,0.2583923041820526,-3798.810302734375,304.1605224609375,0.8857459425926208,0.343995988368988,0.242069587111473,293.2940979003906,297.1499938964844,293.1499938964844,0.3803485631942749,-6973.126953125,304.1652526855469,0.9859699606895448,0.4675079882144928,0.4441823959350586,293.16796875,297.1499938964844,293.1499938964844,0.0146483704447746,-3697.725830078125,304.14141845703125,0.4466952085494995,0.050000000745058,0.2359881401062011,291.1798095703125,291.1499938964844,269.7250366210937,267.2201232910156,283.1064453125,293.2634582519531,291.1801452636719,1.0,0.3175857365131378,0.8244954347610474,0.8244954347610474,1.0,1.0,-1.443615436553955,0.6229748129844666,0.8206406235694885,0.2905485332012176,0.0,0.0,0.4320896565914154,73.31095886230469,45.0,6.143383502960205,-11748.08203125,350.8124389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5520324707031,307.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.4921875,18000.0,0.0,0.0,0.2655973434448242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415232837200165,0.4415308237075805,-7.536479643022176e-06,0.0,0.0002695475413929,0.0,0.0,33.28888702392578,0.0,0.0,0.0,0.4027090668678283,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270221024751663,-2774.550537109375,304.15704345703125,0.7454003691673279,0.1942464560270309,0.1768786609172821,293.2677917480469,297.1499938964844,293.1499938964844,0.0572919286787509,-1594.070556640625,304.16217041015625,0.6093629002571106,0.1043165475130081,0.1015823855996131,293.2290344238281,297.1499938964844,293.1499938964844,0.257324069738388,-3786.341064453125,304.1605529785156,0.8972495198249817,0.343110054731369,0.2413156181573867,293.2928161621094,297.1499938964844,293.1499938964844,0.3784522414207458,-6945.77001953125,304.1659240722656,0.9956261515617372,0.4659375548362732,0.4425143599510193,293.1676330566406,297.1499938964844,293.1499938964844,0.0145427761599421,-3682.971923828125,304.1392517089844,0.4561494886875152,0.050000000745058,0.2351255863904953,291.1820373535156,291.1499938964844,269.7401733398437,267.23455810546875,283.1184997558594,293.262451171875,291.182373046875,1.0,0.3116677403450012,0.8242161870002747,0.8242161870002747,1.0,1.0,-1.4370598793029783,0.6197688579559326,0.8172910213470459,0.2893267571926117,0.0,0.0,0.4297282695770263,68.60507202148438,33.0,6.17601203918457,-11680.625,336.1810913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5587463378906,307.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.408203125,18000.0,0.0,0.0,0.2647202908992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378379881381988,0.4378454983234405,-7.518160145991715e-06,0.0,0.0002686574589461,0.0,0.0,32.88677978515625,0.0,0.0,0.0,0.401648461818695,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255272924900055,-2747.87744140625,304.1572265625,0.7615697979927063,0.1930678635835647,0.1755260825157165,293.26531982421875,297.1499938964844,293.1499938964844,0.0547959767282009,-1549.2293701171875,304.16229248046875,0.6192417740821838,0.1018353849649429,0.0989212989807128,293.22760009765625,297.1499938964844,293.1499938964844,0.2548315525054931,-3756.785400390625,304.1612548828125,0.9197224974632264,0.3413968980312347,0.2398972809314727,293.2762756347656,297.1499938964844,293.1499938964844,0.3541009128093719,-6574.830078125,304.20245361328125,0.9990000128746032,0.4655967354774475,0.4184911251068115,293.16656494140625,297.1499938964844,293.1499938964844,0.0143426526337862,-3652.936767578125,304.13604736328125,0.473088651895523,0.050000000745058,0.2337271571159362,291.2059631347656,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2544860839844,291.21063232421875,1.0,0.2982776165008545,0.823657751083374,0.823657751083374,1.0,1.0,-1.400088667869568,0.6018077731132507,0.7982808351516724,0.2825704216957092,0.0,0.0,0.4213139712810516,60.577823638916016,25.0,40.87994003295898,-11432.9267578125,300.0520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009521484375,307.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.54296875,18000.0,0.0,0.0,0.2625971436500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276421070098877,0.4276495575904846,-7.473919140466023e-06,0.0,0.0002665027277544,0.0,0.0,31.8123722076416,0.0,0.0,0.0,0.39874267578125,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255272924900055,-2747.87744140625,304.1572265625,0.7615697979927063,0.1930678635835647,0.1755260825157165,293.26531982421875,297.1499938964844,293.1499938964844,0.0547959767282009,-1549.2293701171875,304.16229248046875,0.6192417740821838,0.1018353849649429,0.0989212989807128,293.22760009765625,297.1499938964844,293.1499938964844,0.2548315525054931,-3756.785400390625,304.1612548828125,0.9197224974632264,0.3413968980312347,0.2398972809314727,293.2762756347656,297.1499938964844,293.1499938964844,0.3541009128093719,-6574.830078125,304.20245361328125,0.9990000128746032,0.4655967354774475,0.4184911251068115,293.16656494140625,297.1499938964844,293.1499938964844,0.0143426526337862,-3652.936767578125,304.13604736328125,0.473088651895523,0.050000000745058,0.2337271571159362,291.2059631347656,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2544860839844,291.21063232421875,1.0,0.2982776165008545,0.823657751083374,0.823657751083374,1.0,1.0,-1.400088667869568,0.6018077731132507,0.7982808351516724,0.2825704216957092,0.0,0.0,0.4213139712810516,60.577823638916016,25.0,40.87994003295898,-11432.9267578125,300.0520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6009521484375,307.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.54296875,18000.0,0.0,0.0,0.2625971436500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276421070098877,0.4276495575904846,-7.473919140466023e-06,0.0,0.0002665027277544,0.0,0.0,31.8123722076416,0.0,0.0,0.0,0.39874267578125,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1239098757505416,-2718.733642578125,304.157470703125,0.7795727252960205,0.1918804496526718,0.1742147505283355,293.2631530761719,297.1499938964844,293.1499938964844,0.0522408969700336,-1503.59033203125,304.1624450683594,0.6291515827178955,0.0993511453270912,0.0963121205568313,293.2264404296875,297.1499938964844,293.1499938964844,0.2520309686660766,-3723.3515625,304.162109375,0.9453539848327636,0.3396666944026947,0.238504409790039,293.22711181640625,297.1499938964844,293.1499938964844,0.3219135999679565,-6084.7470703125,304.2382202148437,0.9990000128746032,0.4723062813282013,0.3874650597572326,293.1649169921875,297.1499938964844,293.1499938964844,0.0141453947871923,-3621.58203125,304.13482666015625,0.4867206513881683,0.050000000745058,0.2324770539999008,291.24810791015625,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2352905273437,291.2505798339844,1.0,0.2844993472099304,0.8230993151664734,0.8230993151664734,1.0,1.0,-1.3549656867980957,0.5794903635978699,0.775475263595581,0.275814026594162,0.0,0.0,0.4050591588020324,53.27678680419922,28.0,46.77463912963867,-11034.921875,263.9837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72869873046875,307.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.04296875,18000.0,0.0,0.0,0.2592950165271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047552347183227,0.4047625958919525,-7.379102498816792e-06,0.0,0.0002631514798849,0.0,0.0,29.481834411621094,0.0,0.0,0.0,0.3926029205322265,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1239098757505416,-2718.733642578125,304.157470703125,0.7795727252960205,0.1918804496526718,0.1742147505283355,293.2631530761719,297.1499938964844,293.1499938964844,0.0522408969700336,-1503.59033203125,304.1624450683594,0.6291515827178955,0.0993511453270912,0.0963121205568313,293.2264404296875,297.1499938964844,293.1499938964844,0.2520309686660766,-3723.3515625,304.162109375,0.9453539848327636,0.3396666944026947,0.238504409790039,293.22711181640625,297.1499938964844,293.1499938964844,0.3219135999679565,-6084.7470703125,304.2382202148437,0.9990000128746032,0.4723062813282013,0.3874650597572326,293.1649169921875,297.1499938964844,293.1499938964844,0.0141453947871923,-3621.58203125,304.13482666015625,0.4867206513881683,0.050000000745058,0.2324770539999008,291.24810791015625,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2352905273437,291.2505798339844,1.0,0.2844993472099304,0.8230993151664734,0.8230993151664734,1.0,1.0,-1.3549656867980957,0.5794903635978699,0.775475263595581,0.275814026594162,0.0,0.0,0.4050591588020324,53.27678680419922,28.0,46.77463912963867,-11034.921875,263.9837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72869873046875,307.21875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.04296875,18000.0,0.0,0.0,0.2592950165271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047552347183227,0.4047625958919525,-7.379102498816792e-06,0.0,0.0002631514798849,0.0,0.0,29.481834411621094,0.0,0.0,0.0,0.3926029205322265,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225940436124801,-2695.278076171875,304.1571655273437,0.7939348220825195,0.1906797438859939,0.1729719787836074,293.26141357421875,297.1499938964844,293.1499938964844,0.0498546883463859,-1461.6197509765625,304.1622619628906,0.6358329653739929,0.096837893128395,0.0937637388706207,293.2254638671875,297.1499938964844,293.1499938964844,0.2497828304767608,-3696.866943359375,304.1617736816406,0.9641494154930116,0.3379267752170563,0.2371647953987121,293.163330078125,297.1499938964844,293.1499938964844,0.2980886697769165,-5723.2509765625,304.24786376953125,0.9990000128746032,0.4832760691642761,0.3647276759147644,293.1630859375,297.1499938964844,293.1499938964844,0.014025941491127,-3602.85205078125,304.1346130371094,0.496680736541748,0.050000000745058,0.231622114777565,291.2681579589844,291.1499938964844,269.829833984375,267.3202209472656,283.2654724121094,293.22296142578125,291.2685852050781,1.0,0.2747031152248382,0.8228990435600281,0.8228990435600281,1.0,1.0,-1.3204799890518188,0.5620307326316833,0.7584492564201355,0.2720852792263031,0.0,0.0,0.3876666724681854,48.28354644775391,46.0,26.29216194152832,-10666.1962890625,239.1299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94537353515625,307.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.193359375,18000.0,0.0,0.0,0.254401832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794663846492767,0.3794736564159393,-7.267077307915315e-06,0.0,0.0002581855223979,0.0,0.0,26.98112869262696,0.0,0.0,0.0,0.385958194732666,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225940436124801,-2695.278076171875,304.1571655273437,0.7939348220825195,0.1906797438859939,0.1729719787836074,293.26141357421875,297.1499938964844,293.1499938964844,0.0498546883463859,-1461.6197509765625,304.1622619628906,0.6358329653739929,0.096837893128395,0.0937637388706207,293.2254638671875,297.1499938964844,293.1499938964844,0.2497828304767608,-3696.866943359375,304.1617736816406,0.9641494154930116,0.3379267752170563,0.2371647953987121,293.163330078125,297.1499938964844,293.1499938964844,0.2980886697769165,-5723.2509765625,304.24786376953125,0.9990000128746032,0.4832760691642761,0.3647276759147644,293.1630859375,297.1499938964844,293.1499938964844,0.014025941491127,-3602.85205078125,304.1346130371094,0.496680736541748,0.050000000745058,0.231622114777565,291.2681579589844,291.1499938964844,269.829833984375,267.3202209472656,283.2654724121094,293.22296142578125,291.2685852050781,1.0,0.2747031152248382,0.8228990435600281,0.8228990435600281,1.0,1.0,-1.3204799890518188,0.5620307326316833,0.7584492564201355,0.2720852792263031,0.0,0.0,0.3876666724681854,48.28354644775391,46.0,26.29216194152832,-10666.1962890625,239.1299285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94537353515625,307.2366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18157.193359375,18000.0,0.0,0.0,0.254401832818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794663846492767,0.3794736564159393,-7.267077307915315e-06,0.0,0.0002581855223979,0.0,0.0,26.98112869262696,0.0,0.0,0.0,0.385958194732666,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217740178108215,-2681.234619140625,304.1561279296875,0.7935079336166382,0.1894242465496063,0.1718490868806839,293.2602844238281,297.1499938964844,293.1499938964844,0.0477570109069347,-1425.4647216796875,304.1616516113281,0.6315646171569824,0.0942496955394744,0.0913235545158386,293.2248229980469,297.1499938964844,293.1499938964844,0.2484674304723739,-3682.0830078125,304.1600036621094,0.9640539288520812,0.3361457288265228,0.2359258383512497,293.11187744140625,297.1499938964844,293.1499938964844,0.2951298654079437,-5689.8310546875,304.2192687988281,0.9990000128746032,0.4934310615062713,0.3629280924797058,293.1617126464844,297.1499938964844,293.1499938964844,0.0140402922406792,-3606.434326171875,304.1335144042969,0.4975062608718872,0.050000000745058,0.2315568476915359,291.2525939941406,291.1499938964844,269.8598327636719,267.34881591796875,283.30438232421875,293.2281188964844,291.2486877441406,1.0,0.273973673582077,0.8226988315582275,0.8226988315582275,1.0,1.0,-1.312462568283081,0.5574102401733398,0.7550523281097412,0.2728666961193084,0.0,0.0,0.3744357824325561,47.88115310668945,64.0,-22.44747543334961,-10441.8291015625,235.20895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1950988769531,307.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.962890625,18000.0,0.0,0.0,0.248220756649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584427535533905,0.3584499061107635,-7.170335720729781e-06,0.0,0.0002519125118851,0.0,0.0,24.969974517822266,0.0,0.0,0.0,0.3806003928184509,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217740178108215,-2681.234619140625,304.1561279296875,0.7935079336166382,0.1894242465496063,0.1718490868806839,293.2602844238281,297.1499938964844,293.1499938964844,0.0477570109069347,-1425.4647216796875,304.1616516113281,0.6315646171569824,0.0942496955394744,0.0913235545158386,293.2248229980469,297.1499938964844,293.1499938964844,0.2484674304723739,-3682.0830078125,304.1600036621094,0.9640539288520812,0.3361457288265228,0.2359258383512497,293.11187744140625,297.1499938964844,293.1499938964844,0.2951298654079437,-5689.8310546875,304.2192687988281,0.9990000128746032,0.4934310615062713,0.3629280924797058,293.1617126464844,297.1499938964844,293.1499938964844,0.0140402922406792,-3606.434326171875,304.1335144042969,0.4975062608718872,0.050000000745058,0.2315568476915359,291.2525939941406,291.1499938964844,269.8598327636719,267.34881591796875,283.30438232421875,293.2281188964844,291.2486877441406,1.0,0.273973673582077,0.8226988315582275,0.8226988315582275,1.0,1.0,-1.312462568283081,0.5574102401733398,0.7550523281097412,0.2728666961193084,0.0,0.0,0.3744357824325561,47.88115310668945,64.0,-22.44747543334961,-10441.8291015625,235.20895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1950988769531,307.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.962890625,18000.0,0.0,0.0,0.248220756649971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584427535533905,0.3584499061107635,-7.170335720729781e-06,0.0,0.0002519125118851,0.0,0.0,24.969974517822266,0.0,0.0,0.0,0.3806003928184509,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215479969978332,-2677.71875,304.1554260253906,0.7881573438644409,0.1887755095958709,0.1713176816701889,293.2598876953125,297.1499938964844,293.1499938964844,0.0468048937618732,-1409.335205078125,304.1612548828125,0.6257011294364929,0.0929255187511444,0.0901270732283592,293.224609375,297.1499938964844,293.1499938964844,0.2481751441955566,-3679.246337890625,304.1587219238281,0.95767343044281,0.3352410495281219,0.2353344559669494,293.1004943847656,297.1499938964844,293.1499938964844,0.3008219301700592,-5785.47412109375,304.1962890625,0.9990000128746032,0.4961619079113006,0.3690107762813568,293.1612243652344,297.1499938964844,293.1499938964844,0.0140946265310049,-3616.254638671875,304.132568359375,0.4947443604469299,0.050000000745058,0.2317795157432556,291.2292785644531,291.1499938964844,269.8749694824219,267.3631896972656,283.3135986328125,293.23077392578125,291.2245788574219,1.0,0.2763593196868896,0.8225986957550049,0.8225986957550049,1.0,1.0,-1.317242980003357,0.5593969225883484,0.7578459978103638,0.2746423482894897,0.0,0.0,0.3714584410190582,49.16305160522461,64.0,-44.676979064941406,-10412.2841796875,239.8796539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3041687011719,307.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.39453125,18000.0,0.0,0.0,0.2449270784854889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525857925415039,0.3525929450988769,-7.138477485568728e-06,0.0,0.0002485698496457,0.0,0.0,24.406810760498047,0.0,0.0,0.0,0.3790761232376098,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121374487876892,-2675.17919921875,304.1547546386719,0.7802568674087524,0.1881135702133178,0.1708040386438369,293.2596435546875,297.1499938964844,293.1499938964844,0.0458774529397487,-1393.7137451171875,304.1609191894531,0.6178478598594666,0.0915814787149429,0.0889431834220886,293.2244567871094,297.1499938964844,293.1499938964844,0.2479846626520156,-3677.635009765625,304.157470703125,0.9476622939109802,0.3343254625797272,0.2347591519355774,293.100341796875,297.1499938964844,293.1499938964844,0.3104171454906463,-5941.1640625,304.17041015625,0.9990000128746032,0.4968296587467193,0.3789028227329254,293.1610107421875,297.1499938964844,293.1499938964844,0.0141680277884006,-3629.152587890625,304.1310119628906,0.4903956055641174,0.050000000745058,0.2321494817733764,291.2023620605469,291.1499938964844,269.89019775390625,267.3776550292969,283.3150329589844,293.229736328125,291.1971435546875,1.0,0.2803162038326263,0.8224413990974426,0.8224413990974426,1.0,1.0,-1.3268290758132937,0.563744068145752,0.7630850076675415,0.2771381139755249,0.0,0.0,0.3706493079662323,51.29706573486328,82.0,-60.9867057800293,-10431.744140625,248.3532867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869934082031,307.2647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.267578125,18000.0,0.0,0.0,0.2417020350694656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498024046421051,0.3498095273971557,-7.11936445441097e-06,0.0,0.0002452968328725,0.0,0.0,24.12869071960449,0.0,0.0,0.0,0.3783064186573028,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211426481604576,-2672.227783203125,304.153564453125,0.759601891040802,0.1867438405752182,0.1698194146156311,293.2595520019531,297.1499938964844,293.1499938964844,0.0440664999186992,-1363.413330078125,304.1603088378906,0.5960386395454407,0.0888244286179542,0.0865997970104217,293.22442626953125,297.1499938964844,293.1499938964844,0.2478233128786087,-3677.01904296875,304.1552734375,0.919289767742157,0.3324473202228546,0.2336430102586746,293.13397216796875,297.1499938964844,293.1499938964844,0.3396198749542236,-6401.79638671875,304.1148986816406,0.9990000128746032,0.4913652241230011,0.4080777168273926,293.1618347167969,297.1499938964844,293.1499938964844,0.0143616776913404,-3662.48828125,304.1244506835937,0.4778361320495605,0.050000000745058,0.2332976162433624,291.1407470703125,291.1499938964844,269.9211120605469,267.4068298339844,283.29949951171875,293.2201843261719,291.1351928710937,1.0,0.2921900153160095,0.8221267461776733,0.8221267461776733,1.0,1.0,-1.3578871488571167,0.5783284306526184,0.7795587778091431,0.283875435590744,0.0,0.0,0.3759306073188782,57.91127395629883,100.0,-80.08013153076172,-10599.4560546875,275.87921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4415283203125,307.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.197265625,18000.0,0.0,0.0,0.236045628786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532460927963257,0.3532532155513763,-7.116846063581761e-06,0.0,0.0002395563060417,0.0,0.0,24.38923072814941,0.0,0.0,0.0,0.3789686560630798,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211426481604576,-2672.227783203125,304.153564453125,0.759601891040802,0.1867438405752182,0.1698194146156311,293.2595520019531,297.1499938964844,293.1499938964844,0.0440664999186992,-1363.413330078125,304.1603088378906,0.5960386395454407,0.0888244286179542,0.0865997970104217,293.22442626953125,297.1499938964844,293.1499938964844,0.2478233128786087,-3677.01904296875,304.1552734375,0.919289767742157,0.3324473202228546,0.2336430102586746,293.13397216796875,297.1499938964844,293.1499938964844,0.3396198749542236,-6401.79638671875,304.1148986816406,0.9990000128746032,0.4913652241230011,0.4080777168273926,293.1618347167969,297.1499938964844,293.1499938964844,0.0143616776913404,-3662.48828125,304.1244506835937,0.4778361320495605,0.050000000745058,0.2332976162433624,291.1407470703125,291.1499938964844,269.9211120605469,267.4068298339844,283.29949951171875,293.2201843261719,291.1351928710937,1.0,0.2921900153160095,0.8221267461776733,0.8221267461776733,1.0,1.0,-1.3578871488571167,0.5783284306526184,0.7795587778091431,0.283875435590744,0.0,0.0,0.3759306073188782,57.91127395629883,100.0,-80.08013153076172,-10599.4560546875,275.87921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4415283203125,307.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.197265625,18000.0,0.0,0.0,0.236045628786087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532460927963257,0.3532532155513763,-7.116846063581761e-06,0.0,0.0002395563060417,0.0,0.0,24.38923072814941,0.0,0.0,0.0,0.3789686560630798,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209053844213485,-2669.049560546875,304.1527709960937,0.7366991639137268,0.1853048652410507,0.1688748896121978,293.260009765625,297.1499938964844,293.1499938964844,0.0422192737460136,-1332.5225830078125,304.1599426269531,0.5689677000045776,0.0859599858522415,0.0842645466327667,293.22479248046875,297.1499938964844,293.1499938964844,0.2476273328065872,-3675.7548828125,304.15386962890625,0.8885990977287292,0.3304871022701263,0.2325513660907745,293.20928955078125,297.1499938964844,293.1499938964844,0.3793483376502991,-7010.03125,304.0604858398437,0.9990000128746032,0.4765784442424774,0.4467266798019409,293.1643981933594,297.1499938964844,293.1499938964844,0.0145948557183146,-3701.381591796875,304.11285400390625,0.4582594633102417,0.050000000745058,0.2349496930837631,291.0823669433594,291.1499938964844,269.9527893066406,267.4365234375,283.27911376953125,293.2256164550781,291.0779724121094,1.0,0.3082044124603271,0.821812093257904,0.821812093257904,1.0,1.0,-1.4009963274002075,0.5989494919776917,0.8020468354225159,0.2923301458358764,0.0,0.0,0.3889610767364502,67.39608001708984,103.0,-77.74774169921875,-10900.6748046875,316.71636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143615722656,307.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.12890625,18000.0,0.0,0.0,0.2323442846536636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680934011936188,0.3681005835533142,-7.161921530496329e-06,0.0,0.0002357999183004,0.0,0.0,25.707937240600582,0.0,0.0,0.0,0.3824862241744995,4.0,0.0,1.0
