time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209053844213485,-2669.049560546875,304.1527709960937,0.7366991639137268,0.1853048652410507,0.1688748896121978,293.260009765625,297.1499938964844,293.1499938964844,0.0422192737460136,-1332.5225830078125,304.1599426269531,0.5689677000045776,0.0859599858522415,0.0842645466327667,293.22479248046875,297.1499938964844,293.1499938964844,0.2476273328065872,-3675.7548828125,304.15386962890625,0.8885990977287292,0.3304871022701263,0.2325513660907745,293.20928955078125,297.1499938964844,293.1499938964844,0.3793483376502991,-7010.03125,304.0604858398437,0.9990000128746032,0.4765784442424774,0.4467266798019409,293.1643981933594,297.1499938964844,293.1499938964844,0.0145948557183146,-3701.381591796875,304.11285400390625,0.4582594633102417,0.050000000745058,0.2349496930837631,291.0823669433594,291.1499938964844,269.9527893066406,267.4365234375,283.27911376953125,293.2256164550781,291.0779724121094,1.0,0.3082044124603271,0.821812093257904,0.821812093257904,1.0,1.0,-1.4009963274002075,0.5989494919776917,0.8020468354225159,0.2923301458358764,0.0,0.0,0.3889610767364502,67.39608001708984,103.0,-77.74774169921875,-10900.6748046875,316.71636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3143615722656,307.2298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.12890625,18000.0,0.0,0.0,0.2323442846536636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680934011936188,0.3681005835533142,-7.161921530496329e-06,0.0,0.0002357999183004,0.0,0.0,25.707937240600582,0.0,0.0,0.0,0.3824862241744995,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199684143066406,-2651.978515625,304.15350341796875,0.712553083896637,0.1838870048522949,0.1680502146482467,293.2604064941406,297.1499938964844,293.1499938964844,0.040050134062767,-1295.0848388671875,304.1602783203125,0.5395717620849609,0.0830912441015243,0.0820240527391433,293.2251281738281,297.1499938964844,293.1499938964844,0.2458806037902832,-3654.501220703125,304.1556701660156,0.8575778603553772,0.3285233974456787,0.2315391451120376,293.2764587402344,297.1499938964844,293.1499938964844,0.3749487996101379,-6926.4052734375,304.0996398925781,0.9682117700576782,0.4613237380981445,0.4406954646110534,293.1679992675781,297.1499938964844,293.1499938964844,0.0147716319188475,-3726.308349609375,304.0978088378906,0.4355786740779876,0.050000000745058,0.2371911108493805,291.09765625,291.1499938964844,269.9853515625,267.46685791015625,283.327880859375,293.25213623046875,291.1048278808594,1.0,0.3197691142559051,0.8208008408546448,0.8208008408546448,1.0,1.0,-1.3916261196136477,0.5935951471328735,0.7980309724807739,0.2927652895450592,0.0,0.0,0.3969197273254394,79.28466033935547,106.0,29.76507377624512,-10977.916015625,340.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356140136719,307.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.203125,18000.0,0.0,0.0,0.2310080677270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850828409194946,0.3850900530815124,-7.238589205371682e-06,0.0,0.0002344438253203,0.0,0.0,27.34109878540039,0.0,0.0,0.0,0.3867291808128357,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199684143066406,-2651.978515625,304.15350341796875,0.712553083896637,0.1838870048522949,0.1680502146482467,293.2604064941406,297.1499938964844,293.1499938964844,0.040050134062767,-1295.0848388671875,304.1602783203125,0.5395717620849609,0.0830912441015243,0.0820240527391433,293.2251281738281,297.1499938964844,293.1499938964844,0.2458806037902832,-3654.501220703125,304.1556701660156,0.8575778603553772,0.3285233974456787,0.2315391451120376,293.2764587402344,297.1499938964844,293.1499938964844,0.3749487996101379,-6926.4052734375,304.0996398925781,0.9682117700576782,0.4613237380981445,0.4406954646110534,293.1679992675781,297.1499938964844,293.1499938964844,0.0147716319188475,-3726.308349609375,304.0978088378906,0.4355786740779876,0.050000000745058,0.2371911108493805,291.09765625,291.1499938964844,269.9853515625,267.46685791015625,283.327880859375,293.25213623046875,291.1048278808594,1.0,0.3197691142559051,0.8208008408546448,0.8208008408546448,1.0,1.0,-1.3916261196136477,0.5935951471328735,0.7980309724807739,0.2927652895450592,0.0,0.0,0.3969197273254394,79.28466033935547,106.0,29.76507377624512,-10977.916015625,340.6678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0356140136719,307.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.203125,18000.0,0.0,0.0,0.2310080677270889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850828409194946,0.3850900530815124,-7.238589205371682e-06,0.0,0.0002344438253203,0.0,0.0,27.34109878540039,0.0,0.0,0.0,0.3867291808128357,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187879890203476,-2630.409912109375,304.1542663574219,0.6943978667259216,0.1823918372392654,0.1670736074447631,293.2613220214844,297.1499938964844,293.1499938964844,0.0376714169979095,-1253.8455810546875,304.1607971191406,0.5187156200408936,0.0801076218485832,0.0795993208885192,293.2260131835937,297.1499938964844,293.1499938964844,0.2436943501234054,-3627.9892578125,304.1573181152344,0.837819516658783,0.3264411091804504,0.2303816974163055,293.2964172363281,297.1499938964844,293.1499938964844,0.367275983095169,-6801.4560546875,304.1285095214844,0.9388015866279602,0.4540209174156189,0.4328480660915375,293.1724548339844,297.1499938964844,293.1499938964844,0.0148700857535004,-3739.760009765625,304.0793762207031,0.422636330127716,0.050000000745058,0.2389655858278274,291.1318664550781,291.1499938964844,270.0190124511719,267.4979248046875,283.3740539550781,293.26318359375,291.13262939453125,1.0,0.3281373679637909,0.8197895288467407,0.8197895288467407,1.0,1.0,-1.378835678100586,0.5866352915763855,0.7922004461288452,0.2924025058746338,0.0,0.0,0.3961219489574432,88.62239074707031,94.0,26.89064598083496,-10809.44921875,356.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.2306784987449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838059306144714,0.3838131725788116,-7.24924848327646e-06,0.0,0.0002341093495488,0.0,0.0,27.273834228515625,0.0,0.0,0.0,0.3866914510726928,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187879890203476,-2630.409912109375,304.1542663574219,0.6943978667259216,0.1823918372392654,0.1670736074447631,293.2613220214844,297.1499938964844,293.1499938964844,0.0376714169979095,-1253.8455810546875,304.1607971191406,0.5187156200408936,0.0801076218485832,0.0795993208885192,293.2260131835937,297.1499938964844,293.1499938964844,0.2436943501234054,-3627.9892578125,304.1573181152344,0.837819516658783,0.3264411091804504,0.2303816974163055,293.2964172363281,297.1499938964844,293.1499938964844,0.367275983095169,-6801.4560546875,304.1285095214844,0.9388015866279602,0.4540209174156189,0.4328480660915375,293.1724548339844,297.1499938964844,293.1499938964844,0.0148700857535004,-3739.760009765625,304.0793762207031,0.422636330127716,0.050000000745058,0.2389655858278274,291.1318664550781,291.1499938964844,270.0190124511719,267.4979248046875,283.3740539550781,293.26318359375,291.13262939453125,1.0,0.3281373679637909,0.8197895288467407,0.8197895288467407,1.0,1.0,-1.378835678100586,0.5866352915763855,0.7922004461288452,0.2924025058746338,0.0,0.0,0.3961219489574432,88.62239074707031,94.0,26.89064598083496,-10809.44921875,356.6790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,307.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.2306784987449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838059306144714,0.3838131725788116,-7.24924848327646e-06,0.0,0.0002341093495488,0.0,0.0,27.273834228515625,0.0,0.0,0.0,0.3866914510726928,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182053461670875,-2619.880615234375,304.154541015625,0.6899997591972351,0.1816667467355728,0.1664932370185852,293.2616577148437,297.1499938964844,293.1499938964844,0.0364213362336158,-1232.19921875,304.1611328125,0.5125111937522888,0.0786316096782684,0.0782664492726326,293.22637939453125,297.1499938964844,293.1499938964844,0.2426749467849731,-3615.74560546875,304.1578674316406,0.8333196043968201,0.3254086375236511,0.2297220230102539,293.29986572265625,297.1499938964844,293.1499938964844,0.3648180067539215,-6761.77490234375,304.1368408203125,0.9314629435539246,0.4514841735363006,0.4302877485752105,293.174560546875,297.1499938964844,293.1499938964844,0.0148775987327098,-3741.336669921875,304.0698547363281,0.4201222658157348,0.050000000745058,0.2393737286329269,291.1387023925781,291.1499938964844,270.03631591796875,267.5137939453125,283.3944702148437,293.2655334472656,291.1403503417969,1.0,0.3293578028678894,0.8192838430404663,0.8192838430404663,1.0,1.0,-1.373164415359497,0.5835285782814026,0.7896358370780945,0.2922820746898651,0.0,0.0,0.3962171673774719,90.7430419921875,94.0,26.348403930664062,-10751.8212890625,358.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65826416015625,306.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.2306677848100662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384400725364685,0.3844079971313476,-7.251704573718598e-06,0.0,0.0002340984792681,0.0,0.0,27.331039428710938,0.0,0.0,0.0,0.3868311941623688,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175813451409339,-2608.581787109375,304.15484619140625,0.6881535053253174,0.1809806376695633,0.1658822894096374,293.258056640625,297.1499938964844,293.1499938964844,0.035405583679676,-1214.5390625,304.1609191894531,0.5091288685798645,0.0779231861233711,0.0771988779306411,293.2265625,297.1499938964844,293.1499938964844,0.2415816634893417,-3602.59765625,304.1584167480469,0.8315421938896179,0.3244017660617828,0.2290300875902176,293.30145263671875,297.1499938964844,293.1499938964844,0.3625688552856445,-6725.9638671875,304.143310546875,0.9282134771347046,0.449271559715271,0.4280850291252136,293.1764831542969,297.1499938964844,293.1499938964844,0.0148503892123699,-3737.9306640625,304.0606689453125,0.4194624125957489,0.050000000745058,0.2394849956035614,291.1475830078125,291.1499938964844,270.0539855957031,267.5298767089844,283.41314697265625,293.2661437988281,291.1488647460937,1.0,0.3291958570480346,0.8190467357635498,0.8190467357635498,1.0,1.0,-1.3678078651428225,0.5806201696395874,0.7871877551078796,0.2921761572360992,0.0,0.0,0.3954794406890869,91.2820053100586,82.0,24.3151969909668,-10687.0078125,357.6638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5593566894531,306.9041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.2307415902614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839216828346252,0.3839289247989654,-7.251768238347722e-06,0.0,0.0002341733779758,0.0,0.0,27.292068481445312,0.0,0.0,0.0,0.3867205679416656,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164216101169586,-2587.737060546875,304.1551513671875,0.6899338960647583,0.179731085896492,0.164639264345169,293.2410888671875,297.1499938964844,293.1499938964844,0.0353146493434906,-1213.097900390625,304.1573791503906,0.5118950605392456,0.0786095857620239,0.0771704688668251,293.2265014648437,297.1499938964844,293.1499938964844,0.2395572960376739,-3578.44580078125,304.1589660644531,0.833753228187561,0.3224771618843078,0.2276043444871902,293.3018493652344,297.1499938964844,293.1499938964844,0.3586848974227905,-6665.33203125,304.1518859863281,0.9302356243133544,0.4453539252281189,0.4241707026958465,293.17938232421875,297.1499938964844,293.1499938964844,0.0147450575605034,-3724.59423828125,304.0437927246094,0.4220291972160339,0.050000000745058,0.2390623986721038,291.1549072265625,291.1499938964844,270.09039306640625,267.5628662109375,283.4453430175781,293.2638854980469,291.1552124023437,1.0,0.3256538212299347,0.818572461605072,0.818572461605072,1.0,1.0,-1.3593635559082031,0.5759827494621277,0.7833808064460754,0.2921393513679504,0.0,0.0,0.3942154049873352,88.94366455078125,70.0,12.137951850891112,-10569.8232421875,348.26873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,306.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.2309928387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820028901100158,0.3820101320743561,-7.244881999213248e-06,0.0,0.0002344283566344,0.0,0.0,27.111427307128903,0.0,0.0,0.0,0.3862538039684295,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164216101169586,-2587.737060546875,304.1551513671875,0.6899338960647583,0.179731085896492,0.164639264345169,293.2410888671875,297.1499938964844,293.1499938964844,0.0353146493434906,-1213.097900390625,304.1573791503906,0.5118950605392456,0.0786095857620239,0.0771704688668251,293.2265014648437,297.1499938964844,293.1499938964844,0.2395572960376739,-3578.44580078125,304.1589660644531,0.833753228187561,0.3224771618843078,0.2276043444871902,293.3018493652344,297.1499938964844,293.1499938964844,0.3586848974227905,-6665.33203125,304.1518859863281,0.9302356243133544,0.4453539252281189,0.4241707026958465,293.17938232421875,297.1499938964844,293.1499938964844,0.0147450575605034,-3724.59423828125,304.0437927246094,0.4220291972160339,0.050000000745058,0.2390623986721038,291.1549072265625,291.1499938964844,270.09039306640625,267.5628662109375,283.4453430175781,293.2638854980469,291.1552124023437,1.0,0.3256538212299347,0.818572461605072,0.818572461605072,1.0,1.0,-1.3593635559082031,0.5759827494621277,0.7833808064460754,0.2921393513679504,0.0,0.0,0.3942154049873352,88.94366455078125,70.0,12.137951850891112,-10569.8232421875,348.26873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,306.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.2309928387403488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820028901100158,0.3820101320743561,-7.244881999213248e-06,0.0,0.0002344283566344,0.0,0.0,27.111427307128903,0.0,0.0,0.0,0.3862538039684295,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153118386864662,-2567.8134765625,304.1552734375,0.6972741484642029,0.1786349713802337,0.1634202897548675,293.2204284667969,297.1499938964844,293.1499938964844,0.0364941619336605,-1233.7196044921875,304.1529541015625,0.5228644013404846,0.0804885327816009,0.0785327181220054,293.225830078125,297.1499938964844,293.1499938964844,0.2375804185867309,-3554.904052734375,304.1592712402344,0.8418635725975037,0.3206718564033508,0.2261711806058883,293.3003845214844,297.1499938964844,293.1499938964844,0.3550102710723877,-6609.12109375,304.1573181152344,0.9405670166015624,0.4417990446090698,0.4205480217933655,293.1810607910156,297.1499938964844,293.1499938964844,0.0145868258550763,-3703.6171875,304.0292358398437,0.4288533926010132,0.050000000745058,0.2380525171756744,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750061035156,293.2609558105469,291.1592712402344,1.0,0.3189834356307983,0.8180981278419495,0.8180981278419495,1.0,1.0,-1.3522545099258425,0.5720842480659485,0.7801702618598938,0.2920601069927215,0.0,0.0,0.3927590548992157,83.48253631591797,58.0,7.473228931427002,-10475.8251953125,332.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,306.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.2312828153371811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801266849040985,0.3801338970661163,-7.237179488583933e-06,0.0,0.000234722654568,0.0,0.0,26.931983947753903,0.0,0.0,0.0,0.3857682645320892,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153118386864662,-2567.8134765625,304.1552734375,0.6972741484642029,0.1786349713802337,0.1634202897548675,293.2204284667969,297.1499938964844,293.1499938964844,0.0364941619336605,-1233.7196044921875,304.1529541015625,0.5228644013404846,0.0804885327816009,0.0785327181220054,293.225830078125,297.1499938964844,293.1499938964844,0.2375804185867309,-3554.904052734375,304.1592712402344,0.8418635725975037,0.3206718564033508,0.2261711806058883,293.3003845214844,297.1499938964844,293.1499938964844,0.3550102710723877,-6609.12109375,304.1573181152344,0.9405670166015624,0.4417990446090698,0.4205480217933655,293.1810607910156,297.1499938964844,293.1499938964844,0.0145868258550763,-3703.6171875,304.0292358398437,0.4288533926010132,0.050000000745058,0.2380525171756744,291.158935546875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750061035156,293.2609558105469,291.1592712402344,1.0,0.3189834356307983,0.8180981278419495,0.8180981278419495,1.0,1.0,-1.3522545099258425,0.5720842480659485,0.7801702618598938,0.2920601069927215,0.0,0.0,0.3927590548992157,83.48253631591797,58.0,7.473228931427002,-10475.8251953125,332.40008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,306.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.388671875,18000.0,0.0,0.0,0.2312828153371811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801266849040985,0.3801338970661163,-7.237179488583933e-06,0.0,0.000234722654568,0.0,0.0,26.931983947753903,0.0,0.0,0.0,0.3857682645320892,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142434105277061,-2548.607421875,304.1553039550781,0.7092493176460266,0.1776652932167053,0.1622481793165207,293.2002868652344,297.1499938964844,293.1499938964844,0.0380977503955364,-1261.5068359375,304.1493225097656,0.5397554039955139,0.0827890411019325,0.0803482830524444,293.2247619628906,297.1499938964844,293.1499938964844,0.2356233596801757,-3531.585205078125,304.159423828125,0.8552612662315369,0.3189662396907806,0.2247544080018997,293.2980651855469,297.1499938964844,293.1499938964844,0.3513791859149933,-6554.28125,304.160888671875,0.9571157693862916,0.4384573400020599,0.417074054479599,293.1817932128906,297.1499938964844,293.1499938964844,0.0143963014706969,-3677.55908203125,304.01666259765625,0.4400657713413238,0.050000000745058,0.2366782277822494,291.1629943847656,291.1499938964844,270.1683654785156,267.6324157714844,283.5042419433594,293.2591552734375,291.16339111328125,1.0,0.310111254453659,0.8176345229148865,0.8176345229148865,1.0,1.0,-1.3455066680908203,0.568451464176178,0.7770552039146423,0.2917730510234833,0.0,0.0,0.3907545208930969,76.07405853271484,46.0,6.196924686431885,-10389.0,312.3876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,306.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.2314952611923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775064945220947,0.3775137364864349,-7.2268858275492676e-06,0.0,0.0002349382702959,0.0,0.0,26.68389892578125,0.0,0.0,0.0,0.3851026594638824,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142434105277061,-2548.607421875,304.1553039550781,0.7092493176460266,0.1776652932167053,0.1622481793165207,293.2002868652344,297.1499938964844,293.1499938964844,0.0380977503955364,-1261.5068359375,304.1493225097656,0.5397554039955139,0.0827890411019325,0.0803482830524444,293.2247619628906,297.1499938964844,293.1499938964844,0.2356233596801757,-3531.585205078125,304.159423828125,0.8552612662315369,0.3189662396907806,0.2247544080018997,293.2980651855469,297.1499938964844,293.1499938964844,0.3513791859149933,-6554.28125,304.160888671875,0.9571157693862916,0.4384573400020599,0.417074054479599,293.1817932128906,297.1499938964844,293.1499938964844,0.0143963014706969,-3677.55908203125,304.01666259765625,0.4400657713413238,0.050000000745058,0.2366782277822494,291.1629943847656,291.1499938964844,270.1683654785156,267.6324157714844,283.5042419433594,293.2591552734375,291.16339111328125,1.0,0.310111254453659,0.8176345229148865,0.8176345229148865,1.0,1.0,-1.3455066680908203,0.568451464176178,0.7770552039146423,0.2917730510234833,0.0,0.0,0.3907545208930969,76.07405853271484,46.0,6.196924686431885,-10389.0,312.3876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,306.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.71875,18000.0,0.0,0.0,0.2314952611923217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775064945220947,0.3775137364864349,-7.2268858275492676e-06,0.0,0.0002349382702959,0.0,0.0,26.68389892578125,0.0,0.0,0.0,0.3851026594638824,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132152080535888,-2530.086669921875,304.1552429199219,0.7246803641319275,0.1767979264259338,0.1611277759075164,293.1822204589844,297.1499938964844,293.1499938964844,0.0398116670548915,-1291.027099609375,304.146728515625,0.5619465708732605,0.0851826444268226,0.0822738856077194,293.22344970703125,297.1499938964844,293.1499938964844,0.2336849570274353,-3508.456787109375,304.1595153808594,0.8745930790901184,0.3173405528068542,0.223361387848854,293.2952880859375,297.1499938964844,293.1499938964844,0.3477727174758911,-6500.228515625,304.1632385253906,0.9779902100563048,0.4352707862854004,0.4137089252471924,293.181884765625,297.1499938964844,293.1499938964844,0.0141873313114047,-3648.27734375,304.005615234375,0.456739217042923,0.050000000745058,0.2350777387619018,291.1676940917969,291.1499938964844,270.2102966308594,267.66925048828125,283.5335998535156,293.25885009765625,291.1681213378906,1.0,0.2996053695678711,0.8171709179878235,0.8171709179878235,1.0,1.0,-1.3388406038284302,0.5649491548538208,0.7738915085792542,0.2912264168262481,0.0,0.0,0.3880862295627594,67.45185852050781,34.0,6.5236406326293945,-10305.119140625,289.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,306.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.994140625,18000.0,0.0,0.0,0.231517493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740328252315521,0.3740400373935699,-7.213278422568692e-06,0.0,0.0002349608257645,0.0,0.0,26.35675811767578,0.0,0.0,0.0,0.3842245936393738,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132152080535888,-2530.086669921875,304.1552429199219,0.7246803641319275,0.1767979264259338,0.1611277759075164,293.1822204589844,297.1499938964844,293.1499938964844,0.0398116670548915,-1291.027099609375,304.146728515625,0.5619465708732605,0.0851826444268226,0.0822738856077194,293.22344970703125,297.1499938964844,293.1499938964844,0.2336849570274353,-3508.456787109375,304.1595153808594,0.8745930790901184,0.3173405528068542,0.223361387848854,293.2952880859375,297.1499938964844,293.1499938964844,0.3477727174758911,-6500.228515625,304.1632385253906,0.9779902100563048,0.4352707862854004,0.4137089252471924,293.181884765625,297.1499938964844,293.1499938964844,0.0141873313114047,-3648.27734375,304.005615234375,0.456739217042923,0.050000000745058,0.2350777387619018,291.1676940917969,291.1499938964844,270.2102966308594,267.66925048828125,283.5335998535156,293.25885009765625,291.1681213378906,1.0,0.2996053695678711,0.8171709179878235,0.8171709179878235,1.0,1.0,-1.3388406038284302,0.5649491548538208,0.7738915085792542,0.2912264168262481,0.0,0.0,0.3880862295627594,67.45185852050781,34.0,6.5236406326293945,-10305.119140625,289.83575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027587890625,306.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.994140625,18000.0,0.0,0.0,0.231517493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740328252315521,0.3740400373935699,-7.213278422568692e-06,0.0,0.0002349608257645,0.0,0.0,26.35675811767578,0.0,0.0,0.0,0.3842245936393738,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127174571156501,-2521.108154296875,304.1552124023437,0.7338656783103943,0.1763967722654342,0.160587191581726,293.17431640625,297.1499938964844,293.1499938964844,0.040641326457262,-1305.27587890625,304.14581298828125,0.5748171806335449,0.0863321125507354,0.0832032710313797,293.22271728515625,297.1499938964844,293.1499938964844,0.2327262461185455,-3497.00634765625,304.1595458984375,0.8869149088859558,0.3165526092052459,0.222674623131752,293.2937927246094,297.1499938964844,293.1499938964844,0.3459854125976562,-6473.54052734375,304.1640930175781,0.9893024563789368,0.4337258338928222,0.4120624959468841,293.1817626953125,297.1499938964844,293.1499938964844,0.0140791861340403,-3632.89111328125,304.00054931640625,0.4673462212085724,0.050000000745058,0.2342224717140197,291.170166015625,291.1499938964844,270.2320861816406,267.688232421875,283.54833984375,293.2591247558594,291.1706237792969,1.0,0.2938566505908966,0.816939115524292,0.816939115524292,1.0,1.0,-1.335479974746704,0.5632187128067017,0.7722612619400024,0.2908457517623901,0.0,0.0,0.3864899277687073,62.84381866455078,34.0,6.711392879486084,-10263.025390625,277.9547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,306.6075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.763671875,18000.0,0.0,0.0,0.2314270287752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719392418861389,0.3719464242458343,-7.205063411674928e-06,0.0,0.0002348690177313,0.0,0.0,26.16043472290039,0.0,0.0,0.0,0.3836981654167175,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.112233817577362,-2512.37548828125,304.1551208496094,0.744300901889801,0.1760172545909881,0.1600646078586578,293.16717529296875,297.1499938964844,293.1499938964844,0.0414232015609741,-1318.68603515625,304.1451721191406,0.5884252190589905,0.0874240174889564,0.0840793401002883,293.2219543457031,297.1499938964844,293.1499938964844,0.2317777872085571,-3485.67041015625,304.1595153808594,0.9008882641792296,0.315781682729721,0.2219984531402588,293.29205322265625,297.1499938964844,293.1499938964844,0.3431784510612488,-6430.4580078125,304.166748046875,0.9990000128746032,0.4322435557842254,0.4092808365821838,293.1815185546875,297.1499938964844,293.1499938964844,0.0139724593609571,-3617.5478515625,303.99578857421875,0.4770994782447815,0.050000000745058,0.2333652824163437,291.1727905273437,291.1499938964844,270.2544250488281,267.7076110839844,283.5641174316406,293.2594909667969,291.17333984375,1.0,0.2877874970436096,0.8167052268981934,0.8167052268981934,1.0,1.0,-1.3307790756225586,0.5608382821083069,0.7699408531188965,0.2902289032936096,0.0,0.0,0.3847074508666992,58.20623397827149,25.0,7.513936996459961,-10215.76953125,265.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079162597656,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.2312542647123336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696133494377136,0.369620531797409,-7.195927082648268e-06,0.0,0.0002346936817048,0.0,0.0,25.94307518005371,0.0,0.0,0.0,0.3831149637699127,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.111082799732685,-2490.989990234375,304.1553649902344,0.7619541883468628,0.1753160059452057,0.1591828316450119,293.1441955566406,297.1499938964844,293.1499938964844,0.0439091511070728,-1361.0404052734375,304.1425170898437,0.6134471893310547,0.0916196703910827,0.0870643481612205,293.2203369140625,297.1499938964844,293.1499938964844,0.2293549478054046,-3456.039306640625,304.1604309082031,0.9255102872848512,0.3142884075641632,0.2207661420106887,293.264892578125,297.1499938964844,293.1499938964844,0.3126211166381836,-5956.53515625,304.2119445800781,0.9990000128746032,0.4340687096118927,0.3789460659027099,293.18048095703125,297.1499938964844,293.1499938964844,0.0137722883373498,-3585.6513671875,303.9883117675781,0.4903770387172699,0.050000000745058,0.2321510314941406,291.2103881835937,291.1499938964844,270.3009338378906,267.7476501464844,283.615478515625,293.2416381835937,291.21484375,1.0,0.2750017344951629,0.8162375688552856,0.8162375688552856,1.0,1.0,-1.2939512729644775,0.5428909063339233,0.7510603666305542,0.2838956713676452,0.0,0.0,0.3747918307781219,51.20003128051758,25.0,48.96255111694336,-9977.8408203125,235.642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,306.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.828125,18000.0,0.0,0.0,0.2303989678621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598476946353912,0.3598548471927643,-7.166026534832781e-06,0.0,0.0002338256599614,0.0,0.0,25.06698036193848,0.0,0.0,0.0,0.3807263374328613,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.111082799732685,-2490.989990234375,304.1553649902344,0.7619541883468628,0.1753160059452057,0.1591828316450119,293.1441955566406,297.1499938964844,293.1499938964844,0.0439091511070728,-1361.0404052734375,304.1425170898437,0.6134471893310547,0.0916196703910827,0.0870643481612205,293.2203369140625,297.1499938964844,293.1499938964844,0.2293549478054046,-3456.039306640625,304.1604309082031,0.9255102872848512,0.3142884075641632,0.2207661420106887,293.264892578125,297.1499938964844,293.1499938964844,0.3126211166381836,-5956.53515625,304.2119445800781,0.9990000128746032,0.4340687096118927,0.3789460659027099,293.18048095703125,297.1499938964844,293.1499938964844,0.0137722883373498,-3585.6513671875,303.9883117675781,0.4903770387172699,0.050000000745058,0.2321510314941406,291.2103881835937,291.1499938964844,270.3009338378906,267.7476501464844,283.615478515625,293.2416381835937,291.21484375,1.0,0.2750017344951629,0.8162375688552856,0.8162375688552856,1.0,1.0,-1.2939512729644775,0.5428909063339233,0.7510603666305542,0.2838956713676452,0.0,0.0,0.3747918307781219,51.20003128051758,25.0,48.96255111694336,-9977.8408203125,235.642807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,306.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.828125,18000.0,0.0,0.0,0.2303989678621292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598476946353912,0.3598548471927643,-7.166026534832781e-06,0.0,0.0002338256599614,0.0,0.0,25.06698036193848,0.0,0.0,0.0,0.3807263374328613,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101564243435859,-2473.9873046875,304.15509033203125,0.7789550423622131,0.1745908111333847,0.1583468914031982,293.1166687011719,297.1499938964844,293.1499938964844,0.0483739785850048,-1438.25732421875,304.1376037597656,0.6390068531036377,0.0973510444164276,0.0921825096011161,293.2190856933594,297.1499938964844,293.1499938964844,0.2273437827825546,-3431.75439453125,304.1602478027344,0.9490342140197754,0.3127610981464386,0.2195607721805572,293.21044921875,297.1499938964844,293.1499938964844,0.2863015830516815,-5549.16357421875,304.2345275878906,0.9990000128746032,0.4421609044075012,0.3529945313930511,293.1792297363281,297.1499938964844,293.1499938964844,0.0136293526738882,-3563.4296875,303.98150634765625,0.5022104382514954,0.050000000745058,0.2312013506889343,291.23260498046875,291.1499938964844,270.3500061035156,267.7894592285156,283.64385986328125,293.2011108398437,291.2330627441406,1.0,0.2649682462215423,0.8157699108123779,0.8157699108123779,1.0,1.0,-1.2653095722198486,0.5291798114776611,0.7361297607421875,0.2783232629299164,0.0,0.0,0.3617430925369262,45.71327209472656,28.0,25.85043334960937,-9699.4287109375,213.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,306.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.501953125,18000.0,0.0,0.0,0.2282942235469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421177864074707,0.342124879360199,-7.101492428773781e-06,0.0,0.0002316896279808,0.0,0.0,23.47712135314941,0.0,0.0,0.0,0.3765487968921661,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101564243435859,-2473.9873046875,304.15509033203125,0.7789550423622131,0.1745908111333847,0.1583468914031982,293.1166687011719,297.1499938964844,293.1499938964844,0.0483739785850048,-1438.25732421875,304.1376037597656,0.6390068531036377,0.0973510444164276,0.0921825096011161,293.2190856933594,297.1499938964844,293.1499938964844,0.2273437827825546,-3431.75439453125,304.1602478027344,0.9490342140197754,0.3127610981464386,0.2195607721805572,293.21044921875,297.1499938964844,293.1499938964844,0.2863015830516815,-5549.16357421875,304.2345275878906,0.9990000128746032,0.4421609044075012,0.3529945313930511,293.1792297363281,297.1499938964844,293.1499938964844,0.0136293526738882,-3563.4296875,303.98150634765625,0.5022104382514954,0.050000000745058,0.2312013506889343,291.23260498046875,291.1499938964844,270.3500061035156,267.7894592285156,283.64385986328125,293.2011108398437,291.2330627441406,1.0,0.2649682462215423,0.8157699108123779,0.8157699108123779,1.0,1.0,-1.2653095722198486,0.5291798114776611,0.7361297607421875,0.2783232629299164,0.0,0.0,0.3617430925369262,45.71327209472656,28.0,25.85043334960937,-9699.4287109375,213.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,306.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18095.501953125,18000.0,0.0,0.0,0.2282942235469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421177864074707,0.342124879360199,-7.101492428773781e-06,0.0,0.0002316896279808,0.0,0.0,23.47712135314941,0.0,0.0,0.0,0.3765487968921661,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094429790973663,-2461.09375,304.1545715332031,0.7918453812599182,0.1738592088222503,0.1575669348239898,293.0973205566406,297.1499938964844,293.1499938964844,0.0525355972349643,-1511.182373046875,304.1348876953125,0.6611467599868774,0.1021411120891571,0.0968989953398704,293.218017578125,297.1499938964844,293.1499938964844,0.225733533501625,-3412.55078125,304.1595153808594,0.9651843309402466,0.3112286925315857,0.2183987647294998,293.1490173339844,297.1499938964844,293.1499938964844,0.2677646279335022,-5262.69189453125,304.23681640625,0.9990000128746032,0.4530828893184662,0.3348051607608795,293.1780090332031,297.1499938964844,293.1499938964844,0.0135439559817314,-3551.006591796875,303.9747009277344,0.5116196274757385,0.050000000745058,0.2305758893489837,291.2363586425781,291.1499938964844,270.40289306640625,267.8341064453125,283.6754455566406,293.18475341796875,291.2361145019531,1.0,0.2581642270088196,0.815634548664093,0.815634548664093,1.0,1.0,-1.2460509538650513,0.5201284289360046,0.7259225249290466,0.2742162048816681,0.0,0.0,0.3498996794223785,42.08853149414063,46.0,8.314667701721191,-9491.703125,199.0045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,306.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6953125,18000.0,0.0,0.0,0.2249731421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269573152065277,0.3269643485546112,-7.042730430839583e-06,0.0,0.0002283191424794,0.0,0.0,22.14214515686035,0.0,0.0,0.0,0.3729671835899353,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094429790973663,-2461.09375,304.1545715332031,0.7918453812599182,0.1738592088222503,0.1575669348239898,293.0973205566406,297.1499938964844,293.1499938964844,0.0525355972349643,-1511.182373046875,304.1348876953125,0.6611467599868774,0.1021411120891571,0.0968989953398704,293.218017578125,297.1499938964844,293.1499938964844,0.225733533501625,-3412.55078125,304.1595153808594,0.9651843309402466,0.3112286925315857,0.2183987647294998,293.1490173339844,297.1499938964844,293.1499938964844,0.2677646279335022,-5262.69189453125,304.23681640625,0.9990000128746032,0.4530828893184662,0.3348051607608795,293.1780090332031,297.1499938964844,293.1499938964844,0.0135439559817314,-3551.006591796875,303.9747009277344,0.5116196274757385,0.050000000745058,0.2305758893489837,291.2363586425781,291.1499938964844,270.40289306640625,267.8341064453125,283.6754455566406,293.18475341796875,291.2361145019531,1.0,0.2581642270088196,0.815634548664093,0.815634548664093,1.0,1.0,-1.2460509538650513,0.5201284289360046,0.7259225249290466,0.2742162048816681,0.0,0.0,0.3498996794223785,42.08853149414063,46.0,8.314667701721191,-9491.703125,199.0045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956726074219,306.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.6953125,18000.0,0.0,0.0,0.2249731421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269573152065277,0.3269643485546112,-7.042730430839583e-06,0.0,0.0002283191424794,0.0,0.0,22.14214515686035,0.0,0.0,0.0,0.3729671835899353,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090776622295379,-2454.96630859375,304.1536560058594,0.7887220978736877,0.1730809509754181,0.1568995714187622,293.0936584472656,297.1499938964844,293.1499938964844,0.0552077814936637,-1558.6925048828125,304.1355895996094,0.6661434173583984,0.104260616004467,0.0997546315193176,293.2172546386719,297.1499938964844,293.1499938964844,0.2247665375471115,-3401.57861328125,304.15789794921875,0.9611683487892152,0.3096566796302795,0.2173269242048263,293.10467529296875,297.1499938964844,293.1499938964844,0.2692212462425232,-5297.216796875,304.2045593261719,0.9990000128746032,0.4621709287166595,0.337249606847763,293.1768798828125,297.1499938964844,293.1499938964844,0.0135655123740434,-3556.81982421875,303.96759033203125,0.5102869868278503,0.050000000745058,0.230658158659935,291.2149658203125,291.1499938964844,270.4605407714844,267.8824157714844,283.6921691894531,293.1825256347656,291.2104797363281,1.0,0.2600120902061462,0.8154991865158081,0.8154991865158081,1.0,1.0,-1.250410556793213,0.5223594307899475,0.7280511856079102,0.2745493054389953,0.0,0.0,0.3421051502227783,42.57560729980469,64.0,-33.25783157348633,-9398.994140625,201.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7932434082031,306.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.2208103388547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151116967201233,0.3151187002658844,-6.994466275500599e-06,0.0,0.0002240944304503,0.0,0.0,21.115026473999023,0.0,0.0,0.0,0.3702374398708343,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090776622295379,-2454.96630859375,304.1536560058594,0.7887220978736877,0.1730809509754181,0.1568995714187622,293.0936584472656,297.1499938964844,293.1499938964844,0.0552077814936637,-1558.6925048828125,304.1355895996094,0.6661434173583984,0.104260616004467,0.0997546315193176,293.2172546386719,297.1499938964844,293.1499938964844,0.2247665375471115,-3401.57861328125,304.15789794921875,0.9611683487892152,0.3096566796302795,0.2173269242048263,293.10467529296875,297.1499938964844,293.1499938964844,0.2692212462425232,-5297.216796875,304.2045593261719,0.9990000128746032,0.4621709287166595,0.337249606847763,293.1768798828125,297.1499938964844,293.1499938964844,0.0135655123740434,-3556.81982421875,303.96759033203125,0.5102869868278503,0.050000000745058,0.230658158659935,291.2149658203125,291.1499938964844,270.4605407714844,267.8824157714844,283.6921691894531,293.1825256347656,291.2104797363281,1.0,0.2600120902061462,0.8154991865158081,0.8154991865158081,1.0,1.0,-1.250410556793213,0.5223594307899475,0.7280511856079102,0.2745493054389953,0.0,0.0,0.3421051502227783,42.57560729980469,64.0,-33.25783157348633,-9398.994140625,201.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7932434082031,306.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.86328125,18000.0,0.0,0.0,0.2208103388547897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151116967201233,0.3151187002658844,-6.994466275500599e-06,0.0,0.0002240944304503,0.0,0.0,21.115026473999023,0.0,0.0,0.0,0.3702374398708343,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.109044149518013,-2454.820556640625,304.1530456542969,0.7815567851066589,0.1726735830307006,0.1565968245267868,293.099853515625,297.1499938964844,293.1499938964844,0.0554782934486866,-1563.6319580078125,304.1377258300781,0.6607149839401245,0.1037630885839462,0.0998607203364372,293.2170104980469,297.1499938964844,293.1499938964844,0.2245775014162063,-3399.852783203125,304.1568298339844,0.951944887638092,0.3088577389717102,0.2168187797069549,293.0986022949219,297.1499938964844,293.1499938964844,0.2771948873996734,-5429.9794921875,304.1801147460937,0.9990000128746032,0.463945984840393,0.345695286989212,293.17657470703125,297.1499938964844,293.1499938964844,0.0136166960000991,-3566.922119140625,303.9632873535156,0.505850613117218,0.050000000745058,0.2309465855360031,291.1903991699219,291.1499938964844,270.49102783203125,267.9078063964844,283.6932373046875,293.1822204589844,291.185546875,1.0,0.2635497748851776,0.8154314756393433,0.8154314756393433,1.0,1.0,-1.2600449323654177,0.527045726776123,0.7329991459846497,0.2760860025882721,0.0,0.0,0.3418594598770141,44.244239807128906,64.0,-50.61449432373047,-9424.77734375,208.3724060058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714904785156,306.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2186594009399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132544457912445,0.3132614493370056,-6.981545084272511e-06,0.0,0.0002219114976469,0.0,0.0,20.94060707092285,0.0,0.0,0.0,0.3697513341903686,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090319082140922,-2455.057373046875,304.15252685546875,0.7717739939689636,0.1722554117441177,0.156313955783844,293.1112976074219,297.1499938964844,293.1499938964844,0.054889790713787,-1553.1954345703125,304.1410522460937,0.6509096026420593,0.1021559089422226,0.098974585533142,293.216796875,297.1499938964844,293.1499938964844,0.2244211882352829,-3398.49658203125,304.1558532714844,0.9386101961135864,0.3080475032329559,0.2163270711898803,293.1044616699219,297.1499938964844,293.1499938964844,0.289127379655838,-5624.23876953125,304.1529235839844,0.9990000128746032,0.4634623825550079,0.3581177592277527,293.1766662597656,297.1499938964844,293.1499938964844,0.0136807458475232,-3579.10009765625,303.9578552246094,0.4997514188289642,0.050000000745058,0.2313838005065918,291.1651916503906,291.1499938964844,270.5225524902344,267.9340209960937,283.69146728515625,293.18408203125,291.160400390625,1.0,0.2685649693012237,0.8152270317077637,0.8152270317077637,1.0,1.0,-1.2734843492507937,0.5335876941680908,0.7398966550827026,0.2781956195831299,0.0,0.0,0.3433702290058136,46.75883865356445,82.0,-60.29609680175781,-9487.6630859375,218.50564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92333984375,306.7006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96484375,18000.0,0.0,0.0,0.2166414260864257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138432800769806,0.3138502538204193,-6.977661541895941e-06,0.0,0.0002198635047534,0.0,0.0,20.973129272460938,0.0,0.0,0.0,0.3698090016841888,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090618818998336,-2456.507568359375,304.1516418457031,0.7479063868522644,0.1713845133781433,0.1558040082454681,293.14971923828125,297.1499938964844,293.1499938964844,0.0508881472051143,-1482.480712890625,304.1508178710937,0.6217457056045532,0.0953956767916679,0.0940249115228653,293.2167053222656,297.1499938964844,293.1499938964844,0.2241756170988083,-3396.524169921875,304.1543273925781,0.9046207070350648,0.3063780069351196,0.2153799086809158,293.1518859863281,297.1499938964844,293.1499938964844,0.3232313096523285,-6165.5966796875,304.0950622558594,0.9990000128746032,0.4551021456718445,0.3927909135818481,293.1785888671875,297.1499938964844,293.1499938964844,0.0138422651216387,-3608.927734375,303.9422607421875,0.4844502508640289,0.050000000745058,0.2326858639717102,291.11407470703125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753234863281,293.1845092773437,291.10943603515625,1.0,0.2822611331939697,0.8148181438446045,0.8148181438446045,1.0,1.0,-1.3089723587036133,0.5510312914848328,0.7579410672187805,0.2833919823169708,0.0,0.0,0.3515710234642029,54.18402862548828,85.0,-68.31800842285156,-9704.513671875,247.94415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9261474609375,306.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.625,18000.0,0.0,0.0,0.2134670913219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213309049606323,0.3213379085063934,-6.993160241108853e-06,0.0,0.0002166419581044,0.0,0.0,21.57415771484375,0.0,0.0,0.0,0.3713751435279846,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090618818998336,-2456.507568359375,304.1516418457031,0.7479063868522644,0.1713845133781433,0.1558040082454681,293.14971923828125,297.1499938964844,293.1499938964844,0.0508881472051143,-1482.480712890625,304.1508178710937,0.6217457056045532,0.0953956767916679,0.0940249115228653,293.2167053222656,297.1499938964844,293.1499938964844,0.2241756170988083,-3396.524169921875,304.1543273925781,0.9046207070350648,0.3063780069351196,0.2153799086809158,293.1518859863281,297.1499938964844,293.1499938964844,0.3232313096523285,-6165.5966796875,304.0950622558594,0.9990000128746032,0.4551021456718445,0.3927909135818481,293.1785888671875,297.1499938964844,293.1499938964844,0.0138422651216387,-3608.927734375,303.9422607421875,0.4844502508640289,0.050000000745058,0.2326858639717102,291.11407470703125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753234863281,293.1845092773437,291.10943603515625,1.0,0.2822611331939697,0.8148181438446045,0.8148181438446045,1.0,1.0,-1.3089723587036133,0.5510312914848328,0.7579410672187805,0.2833919823169708,0.0,0.0,0.3515710234642029,54.18402862548828,85.0,-68.31800842285156,-9704.513671875,247.94415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9261474609375,306.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.625,18000.0,0.0,0.0,0.2134670913219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213309049606323,0.3213379085063934,-6.993160241108853e-06,0.0,0.0002166419581044,0.0,0.0,21.57415771484375,0.0,0.0,0.0,0.3713751435279846,4.0,0.0,1.0
