time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088603660464286,-2453.295166015625,304.1514587402344,0.7280604839324951,0.1704923510551452,0.1552811414003372,293.2036437988281,297.1499938964844,293.1499938964844,0.0427347496151924,-1340.8748779296875,304.1641845703125,0.5809751152992249,0.08448027074337,0.0847800746560096,293.2167663574219,297.1499938964844,293.1499938964844,0.2234527617692947,-3388.212646484375,304.1541748046875,0.8778946399688721,0.3046759963035583,0.2144120335578918,293.2340087890625,297.1499938964844,293.1499938964844,0.3514550626277923,-6595.94140625,304.0682373046875,0.9962159991264344,0.4384390711784363,0.4200626015663147,293.1817932128906,297.1499938964844,293.1499938964844,0.0139743890613317,-3632.678955078125,303.9227600097656,0.4690626561641693,0.050000000745058,0.234078899025917,291.0846252441406,291.1499938964844,270.6583251953125,268.04620361328125,283.690185546875,293.2156677246094,291.08514404296875,1.0,0.2935821413993835,0.8144092559814453,0.8144092559814453,1.0,1.0,-1.3306375741958618,0.5618727803230286,0.768764853477478,0.285977154970169,0.0,0.0,0.3629337847232818,61.90039443969727,88.0,-30.53597450256348,-9914.2880859375,273.81109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,306.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.3125,18000.0,0.0,0.0,0.2119863927364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354757130146026,0.3354827463626861,-7.037739578663604e-06,0.0,0.0002151392400264,0.0,0.0,22.772611618041992,0.0,0.0,0.0,0.3745301067829132,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088603660464286,-2453.295166015625,304.1514587402344,0.7280604839324951,0.1704923510551452,0.1552811414003372,293.2036437988281,297.1499938964844,293.1499938964844,0.0427347496151924,-1340.8748779296875,304.1641845703125,0.5809751152992249,0.08448027074337,0.0847800746560096,293.2167663574219,297.1499938964844,293.1499938964844,0.2234527617692947,-3388.212646484375,304.1541748046875,0.8778946399688721,0.3046759963035583,0.2144120335578918,293.2340087890625,297.1499938964844,293.1499938964844,0.3514550626277923,-6595.94140625,304.0682373046875,0.9962159991264344,0.4384390711784363,0.4200626015663147,293.1817932128906,297.1499938964844,293.1499938964844,0.0139743890613317,-3632.678955078125,303.9227600097656,0.4690626561641693,0.050000000745058,0.234078899025917,291.0846252441406,291.1499938964844,270.6583251953125,268.04620361328125,283.690185546875,293.2156677246094,291.08514404296875,1.0,0.2935821413993835,0.8144092559814453,0.8144092559814453,1.0,1.0,-1.3306375741958618,0.5618727803230286,0.768764853477478,0.285977154970169,0.0,0.0,0.3629337847232818,61.90039443969727,88.0,-30.53597450256348,-9914.2880859375,273.81109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78729248046875,306.7113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.3125,18000.0,0.0,0.0,0.2119863927364349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354757130146026,0.3354827463626861,-7.037739578663604e-06,0.0,0.0002151392400264,0.0,0.0,22.772611618041992,0.0,0.0,0.0,0.3745301067829132,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078856363892555,-2434.472900390625,304.1526184082031,0.7060675621032715,0.1695563942193985,0.154832512140274,293.23553466796875,297.1499938964844,293.1499938964844,0.0348253883421421,-1203.7412109375,304.1723022460937,0.5362324714660645,0.0765918493270874,0.0764413326978683,293.21697998046875,297.1499938964844,293.1499938964844,0.2210664749145507,-3358.109375,304.15679931640625,0.8504533171653748,0.3029393851757049,0.2135072648525238,293.2813415527344,297.1499938964844,293.1499938964844,0.3385717570781708,-6384.66552734375,304.1160583496094,0.9604780077934264,0.4266038537025451,0.407191663980484,293.1852111816406,297.1499938964844,293.1499938964844,0.0140243349596858,-3637.242431640625,303.9034118652344,0.4475297331809997,0.050000000745058,0.2359104752540588,291.1462097167969,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.2546691894531,291.1512451171875,1.0,0.3015953302383423,0.8135143518447876,0.8135143518447876,1.0,1.0,-1.3056340217590332,0.5499999523162842,0.755634069442749,0.280561625957489,0.0,0.0,0.3600674867630005,71.2921371459961,91.0,57.14492416381836,-9786.5576171875,284.6696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5981750488281,306.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.2117189913988113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379020988941192,0.3379091620445251,-7.065596946631558e-06,0.0,0.0002148678613593,0.0,0.0,23.04269790649414,0.0,0.0,0.0,0.3752359747886657,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078856363892555,-2434.472900390625,304.1526184082031,0.7060675621032715,0.1695563942193985,0.154832512140274,293.23553466796875,297.1499938964844,293.1499938964844,0.0348253883421421,-1203.7412109375,304.1723022460937,0.5362324714660645,0.0765918493270874,0.0764413326978683,293.21697998046875,297.1499938964844,293.1499938964844,0.2210664749145507,-3358.109375,304.15679931640625,0.8504533171653748,0.3029393851757049,0.2135072648525238,293.2813415527344,297.1499938964844,293.1499938964844,0.3385717570781708,-6384.66552734375,304.1160583496094,0.9604780077934264,0.4266038537025451,0.407191663980484,293.1852111816406,297.1499938964844,293.1499938964844,0.0140243349596858,-3637.242431640625,303.9034118652344,0.4475297331809997,0.050000000745058,0.2359104752540588,291.1462097167969,291.1499938964844,270.7313232421875,268.10614013671875,283.7666015625,293.2546691894531,291.1512451171875,1.0,0.3015953302383423,0.8135143518447876,0.8135143518447876,1.0,1.0,-1.3056340217590332,0.5499999523162842,0.755634069442749,0.280561625957489,0.0,0.0,0.3600674867630005,71.2921371459961,91.0,57.14492416381836,-9786.5576171875,284.6696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5981750488281,306.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.341796875,18000.0,0.0,0.0,0.2117189913988113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379020988941192,0.3379091620445251,-7.065596946631558e-06,0.0,0.0002148678613593,0.0,0.0,23.04269790649414,0.0,0.0,0.0,0.3752359747886657,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071670427918434,-2421.082763671875,304.1529235839844,0.6908408403396606,0.1685561090707779,0.1542030870914459,293.24908447265625,297.1499938964844,293.1499938964844,0.0304641295224428,-1126.48193359375,304.1720275878906,0.5109004974365234,0.0716604366898536,0.0716430470347404,293.2175598144531,297.1499938964844,293.1499938964844,0.2193329632282257,-3336.830078125,304.1573791503906,0.8338307738304138,0.3011239767074585,0.2124558687210083,293.294677734375,297.1499938964844,293.1499938964844,0.3325143158435821,-6285.5908203125,304.1369934082031,0.934783935546875,0.4205336272716522,0.4008234143257141,293.1892395019531,297.1499938964844,293.1499938964844,0.0140740377828478,-3645.626220703125,303.8804931640625,0.4351742267608642,0.050000000745058,0.2372428327798843,291.167236328125,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.267578125,291.1683044433594,1.0,0.3077790737152099,0.8126195073127747,0.8126195073127747,1.0,1.0,-1.2918081283569336,0.543637216091156,0.7481709122657776,0.2768500447273254,0.0,0.0,0.3558941781520843,78.17503356933594,79.0,30.81245422363281,-9604.798828125,294.1518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,306.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.36328125,18000.0,0.0,0.0,0.211384430527687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331494927406311,0.3315019607543945,-7.046311111480463e-06,0.0,0.0002145283215213,0.0,0.0,22.49617576599121,0.0,0.0,0.0,0.3738698065280914,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071670427918434,-2421.082763671875,304.1529235839844,0.6908408403396606,0.1685561090707779,0.1542030870914459,293.24908447265625,297.1499938964844,293.1499938964844,0.0304641295224428,-1126.48193359375,304.1720275878906,0.5109004974365234,0.0716604366898536,0.0716430470347404,293.2175598144531,297.1499938964844,293.1499938964844,0.2193329632282257,-3336.830078125,304.1573791503906,0.8338307738304138,0.3011239767074585,0.2124558687210083,293.294677734375,297.1499938964844,293.1499938964844,0.3325143158435821,-6285.5908203125,304.1369934082031,0.934783935546875,0.4205336272716522,0.4008234143257141,293.1892395019531,297.1499938964844,293.1499938964844,0.0140740377828478,-3645.626220703125,303.8804931640625,0.4351742267608642,0.050000000745058,0.2372428327798843,291.167236328125,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.267578125,291.1683044433594,1.0,0.3077790737152099,0.8126195073127747,0.8126195073127747,1.0,1.0,-1.2918081283569336,0.543637216091156,0.7481709122657776,0.2768500447273254,0.0,0.0,0.3558941781520843,78.17503356933594,79.0,30.81245422363281,-9604.798828125,294.1518859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,306.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.36328125,18000.0,0.0,0.0,0.211384430527687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331494927406311,0.3315019607543945,-7.046311111480463e-06,0.0,0.0002145283215213,0.0,0.0,22.49617576599121,0.0,0.0,0.0,0.3738698065280914,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067723557353019,-2413.772705078125,304.1531066894531,0.6876421570777893,0.1680695563554763,0.1538132727146148,293.25408935546875,297.1499938964844,293.1499938964844,0.0283189211040735,-1093.8812255859375,304.1719665527344,0.5033228397369385,0.0694213584065437,0.0695339515805244,293.2177734375,297.1499938964844,293.1499938964844,0.2184489518404007,-3326.004150390625,304.1576538085937,0.8303979635238647,0.3002310991287231,0.2118697017431259,293.2968139648437,297.1499938964844,293.1499938964844,0.3303169012069702,-6250.1328125,304.1433410644531,0.9289446473121644,0.4182809591293335,0.3985723853111267,293.191162109375,297.1499938964844,293.1499938964844,0.0140606351196765,-3644.399658203125,303.8687744140625,0.4330575466156006,0.050000000745058,0.2375033795833587,291.1737670898437,291.1499938964844,270.8462829589844,268.2001037597656,283.83709716796875,293.2703552246094,291.1750183105469,1.0,0.3082007169723511,0.8121720552444458,0.8121720552444458,1.0,1.0,-1.2857156991958618,0.54087233543396,0.7448434233665466,0.275091141462326,0.0,0.0,0.3536603450775146,79.46255493164062,79.0,25.5367374420166,-9534.8046875,294.43511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,306.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0625,18000.0,0.0,0.0,0.211143672466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290521204471588,0.3290591835975647,-7.037529030640144e-06,0.0,0.0002142839948646,0.0,0.0,22.284921646118164,0.0,0.0,0.0,0.3732940256595611,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063563972711563,-2406.08447265625,304.1532897949219,0.6868757009506226,0.1676072478294372,0.1533889770507812,293.25848388671875,297.1499938964844,293.1499938964844,0.0268719494342803,-1059.48095703125,304.17059326171875,0.4977653324604034,0.0672411918640136,0.0674461275339126,293.2178039550781,297.1499938964844,293.1499938964844,0.2175496965646743,-3315.00341796875,304.15789794921875,0.8295581340789795,0.29936283826828,0.2112583965063095,293.2975769042969,297.1499938964844,293.1499938964844,0.3283232450485229,-6218.33251953125,304.1481628417969,0.926994264125824,0.41627037525177,0.3965742290019989,293.1929016113281,297.1499938964844,293.1499938964844,0.0140227451920509,-3639.599609375,303.85723876953125,0.4329845011234283,0.050000000745058,0.2375128120183944,291.1797180175781,291.1499938964844,270.8858642578125,268.2323608398437,283.8576965332031,293.2721862792969,291.1805725097656,1.0,0.3073532283306122,0.8120325803756714,0.8120325803756714,1.0,1.0,-1.2795791625976562,0.5381270051002502,0.7414520978927612,0.2733224928379059,0.0,0.0,0.3510748445987701,79.40861511230469,67.0,20.214868545532227,-9461.4921875,291.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,306.4813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.04296875,18000.0,0.0,0.0,0.2108432650566101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260540068149566,0.3260610401630401,-7.027560059214011e-06,0.0,0.0002139791031368,0.0,0.0,22.02914810180664,0.0,0.0,0.0,0.3726119101047516,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055400520563125,-2391.058349609375,304.153564453125,0.6904939413070679,0.1667709499597549,0.1525107771158218,293.26611328125,297.1499938964844,293.1499938964844,0.0234888829290866,-992.9639892578124,304.1693725585937,0.4901108145713806,0.06294646859169,0.0632589384913444,293.217529296875,297.1499938964844,293.1499938964844,0.2157993167638778,-3293.653076171875,304.1581726074219,0.8333194851875305,0.2977028489112854,0.2100070416927337,293.2970275878906,297.1499938964844,293.1499938964844,0.3246857225894928,-6161.19384765625,304.1547546386719,0.9310806393623352,0.4126425683498382,0.3929452896118164,293.1957397460937,297.1499938964844,293.1499938964844,0.0139021845534443,-3623.520263671875,303.8348693847656,0.4371563196182251,0.050000000745058,0.237009584903717,291.1869506835937,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2742919921875,291.1875305175781,1.0,0.302591323852539,0.8117536902427673,0.8117536902427673,1.0,1.0,-1.2670364379882812,0.5325447916984558,0.7344917058944702,0.2696661949157715,0.0,0.0,0.3456349372863769,76.50980377197266,55.0,12.364593505859377,-9318.3466796875,280.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,306.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.619140625,18000.0,0.0,0.0,0.2099841386079788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195477128028869,0.319554716348648,-7.00517284712987e-06,0.0,0.0002131072105839,0.0,0.0,21.47596549987793,0.0,0.0,0.0,0.3711401224136352,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055400520563125,-2391.058349609375,304.153564453125,0.6904939413070679,0.1667709499597549,0.1525107771158218,293.26611328125,297.1499938964844,293.1499938964844,0.0234888829290866,-992.9639892578124,304.1693725585937,0.4901108145713806,0.06294646859169,0.0632589384913444,293.217529296875,297.1499938964844,293.1499938964844,0.2157993167638778,-3293.653076171875,304.1581726074219,0.8333194851875305,0.2977028489112854,0.2100070416927337,293.2970275878906,297.1499938964844,293.1499938964844,0.3246857225894928,-6161.19384765625,304.1547546386719,0.9310806393623352,0.4126425683498382,0.3929452896118164,293.1957397460937,297.1499938964844,293.1499938964844,0.0139021845534443,-3623.520263671875,303.8348693847656,0.4371563196182251,0.050000000745058,0.237009584903717,291.1869506835937,291.1499938964844,270.9666748046875,268.2980651855469,283.8982849121094,293.2742919921875,291.1875305175781,1.0,0.302591323852539,0.8117536902427673,0.8117536902427673,1.0,1.0,-1.2670364379882812,0.5325447916984558,0.7344917058944702,0.2696661949157715,0.0,0.0,0.3456349372863769,76.50980377197266,55.0,12.364593505859377,-9318.3466796875,280.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,306.4321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.619140625,18000.0,0.0,0.0,0.2099841386079788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195477128028869,0.319554716348648,-7.00517284712987e-06,0.0,0.0002131072105839,0.0,0.0,21.47596549987793,0.0,0.0,0.0,0.3711401224136352,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047349572181701,-2376.240478515625,304.1537170410156,0.6998062133789062,0.1660488247871399,0.1516372114419937,293.27276611328125,297.1499938964844,293.1499938964844,0.0203627925366163,-925.430908203125,304.1681213378906,0.4854543507099151,0.0586546696722507,0.0589904822409153,293.2167663574219,297.1499938964844,293.1499938964844,0.2140581756830215,-3272.4091796875,304.1583557128906,0.8431704640388489,0.2961465716361999,0.2087506502866745,293.29510498046875,297.1499938964844,293.1499938964844,0.3211740851402282,-6106.822265625,304.1589660644531,0.943596124649048,0.4093044102191925,0.3895401358604431,293.19781494140625,297.1499938964844,293.1499938964844,0.0137368449941277,-3600.443359375,303.8137512207031,0.4465471804141998,0.050000000745058,0.2360083609819412,291.1933288574219,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.27545166015625,291.19384765625,1.0,0.2947340309619903,0.8114748001098633,0.8114748001098633,1.0,1.0,-1.2540667057037354,0.5268001556396484,0.7272665500640869,0.265844851732254,0.0,0.0,0.3394268155097961,70.94657897949219,43.0,9.471985816955566,-9176.5595703125,263.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,306.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.13671875,18000.0,0.0,0.0,0.208709254860878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123664557933807,0.3123734593391418,-6.980981652304763e-06,0.0,0.0002118133706972,0.0,0.0,20.873348236083984,0.0,0.0,0.0,0.3695351779460907,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047349572181701,-2376.240478515625,304.1537170410156,0.6998062133789062,0.1660488247871399,0.1516372114419937,293.27276611328125,297.1499938964844,293.1499938964844,0.0203627925366163,-925.430908203125,304.1681213378906,0.4854543507099151,0.0586546696722507,0.0589904822409153,293.2167663574219,297.1499938964844,293.1499938964844,0.2140581756830215,-3272.4091796875,304.1583557128906,0.8431704640388489,0.2961465716361999,0.2087506502866745,293.29510498046875,297.1499938964844,293.1499938964844,0.3211740851402282,-6106.822265625,304.1589660644531,0.943596124649048,0.4093044102191925,0.3895401358604431,293.19781494140625,297.1499938964844,293.1499938964844,0.0137368449941277,-3600.443359375,303.8137512207031,0.4465471804141998,0.050000000745058,0.2360083609819412,291.1933288574219,291.1499938964844,271.04937744140625,268.3651123046875,283.9388732910156,293.27545166015625,291.19384765625,1.0,0.2947340309619903,0.8114748001098633,0.8114748001098633,1.0,1.0,-1.2540667057037354,0.5268001556396484,0.7272665500640869,0.265844851732254,0.0,0.0,0.3394268155097961,70.94657897949219,43.0,9.471985816955566,-9176.5595703125,263.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423583984375,306.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.13671875,18000.0,0.0,0.0,0.208709254860878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123664557933807,0.3123734593391418,-6.980981652304763e-06,0.0,0.0002118133706972,0.0,0.0,20.873348236083984,0.0,0.0,0.0,0.3695351779460907,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039633974432945,-2362.043212890625,304.1537475585937,0.7141151428222656,0.1654253751039505,0.1507913172245025,293.27880859375,297.1499938964844,293.1499938964844,0.0174928866326808,-856.4140014648438,304.1668701171875,0.4831031560897827,0.0543156564235687,0.0546184405684471,293.2156982421875,297.1499938964844,293.1499938964844,0.2123499363660812,-3251.56396484375,304.1584167480469,0.8590911626815796,0.294666975736618,0.2075032591819763,293.2925720214844,297.1499938964844,293.1499938964844,0.3177370727062225,-6054.0947265625,304.16168212890625,0.9627249240875244,0.4061431586742401,0.3862520456314087,293.1991577148437,297.1499938964844,293.1499938964844,0.0135461669415235,-3573.144775390625,303.7938232421875,0.4616150557994842,0.050000000745058,0.2346836477518081,291.1986389160156,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.27618408203125,291.1990966796875,1.0,0.2846045792102813,0.8111552000045776,0.8111552000045776,1.0,1.0,-1.2407686710357666,0.5209341645240784,0.7198344469070435,0.2618847489356994,0.0,0.0,0.3325734436511993,63.65248107910156,31.0,7.737026214599609,-9033.916015625,242.7645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.72265625,18000.0,0.0,0.0,0.2069530338048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045139610767364,0.3045209050178528,-6.9549728323181625e-06,0.0,0.0002100310230161,0.0,0.0,20.22324752807617,0.0,0.0,0.0,0.3678095638751983,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039633974432945,-2362.043212890625,304.1537475585937,0.7141151428222656,0.1654253751039505,0.1507913172245025,293.27880859375,297.1499938964844,293.1499938964844,0.0174928866326808,-856.4140014648438,304.1668701171875,0.4831031560897827,0.0543156564235687,0.0546184405684471,293.2156982421875,297.1499938964844,293.1499938964844,0.2123499363660812,-3251.56396484375,304.1584167480469,0.8590911626815796,0.294666975736618,0.2075032591819763,293.2925720214844,297.1499938964844,293.1499938964844,0.3177370727062225,-6054.0947265625,304.16168212890625,0.9627249240875244,0.4061431586742401,0.3862520456314087,293.1991577148437,297.1499938964844,293.1499938964844,0.0135461669415235,-3573.144775390625,303.7938232421875,0.4616150557994842,0.050000000745058,0.2346836477518081,291.1986389160156,291.1499938964844,271.13360595703125,268.4332275390625,283.9796447753906,293.27618408203125,291.1990966796875,1.0,0.2846045792102813,0.8111552000045776,0.8111552000045776,1.0,1.0,-1.2407686710357666,0.5209341645240784,0.7198344469070435,0.2618847489356994,0.0,0.0,0.3325734436511993,63.65248107910156,31.0,7.737026214599609,-9033.916015625,242.7645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4793395996094,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.72265625,18000.0,0.0,0.0,0.2069530338048935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045139610767364,0.3045209050178528,-6.9549728323181625e-06,0.0,0.0002100310230161,0.0,0.0,20.22324752807617,0.0,0.0,0.0,0.3678095638751983,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031952872872352,-2347.8408203125,304.1537780761719,0.7323169708251953,0.1648837029933929,0.1499818265438079,293.284423828125,297.1499938964844,293.1499938964844,0.0148233287036418,-784.2150268554688,304.16455078125,0.4831478893756866,0.050000000745058,0.0501498840749263,293.21453857421875,297.1499938964844,293.1499938964844,0.2105959802865982,-3230.069091796875,304.1585388183594,0.8823554515838623,0.2932386100292206,0.2062635570764541,293.2897033691406,297.1499938964844,293.1499938964844,0.3142592012882232,-6000.9169921875,304.16357421875,0.9861845970153807,0.4031130075454712,0.3830527663230896,293.199951171875,297.1499938964844,293.1499938964844,0.0133372526615858,-3542.25,303.7750549316406,0.4794200956821441,0.050000000745058,0.2331551760435104,291.2069091796875,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767333984375,291.2078552246094,1.0,0.2727291584014892,0.8108356595039368,0.8108356595039368,1.0,1.0,-1.2272696495056152,0.5150078535079956,0.7122617959976196,0.257826417684555,0.0,0.0,0.3245016634464264,55.268924713134766,25.0,11.606040000915527,-8901.9404296875,220.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55596923828125,306.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.484375,18000.0,0.0,0.0,0.2047198563814163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957905828952789,0.2957974970340729,-6.927385584276635e-06,0.0,0.000207764620427,0.0,0.0,19.513687133789062,0.0,0.0,0.0,0.365928590297699,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031952872872352,-2347.8408203125,304.1537780761719,0.7323169708251953,0.1648837029933929,0.1499818265438079,293.284423828125,297.1499938964844,293.1499938964844,0.0148233287036418,-784.2150268554688,304.16455078125,0.4831478893756866,0.050000000745058,0.0501498840749263,293.21453857421875,297.1499938964844,293.1499938964844,0.2105959802865982,-3230.069091796875,304.1585388183594,0.8823554515838623,0.2932386100292206,0.2062635570764541,293.2897033691406,297.1499938964844,293.1499938964844,0.3142592012882232,-6000.9169921875,304.16357421875,0.9861845970153807,0.4031130075454712,0.3830527663230896,293.199951171875,297.1499938964844,293.1499938964844,0.0133372526615858,-3542.25,303.7750549316406,0.4794200956821441,0.050000000745058,0.2331551760435104,291.2069091796875,291.1499938964844,271.218994140625,268.50213623046875,284.0204467773437,293.2767333984375,291.2078552246094,1.0,0.2727291584014892,0.8108356595039368,0.8108356595039368,1.0,1.0,-1.2272696495056152,0.5150078535079956,0.7122617959976196,0.257826417684555,0.0,0.0,0.3245016634464264,55.268924713134766,25.0,11.606040000915527,-8901.9404296875,220.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55596923828125,306.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.484375,18000.0,0.0,0.0,0.2047198563814163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957905828952789,0.2957974970340729,-6.927385584276635e-06,0.0,0.000207764620427,0.0,0.0,19.513687133789062,0.0,0.0,0.0,0.365928590297699,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028569862246513,-2341.620849609375,304.1537170410156,0.7424206137657166,0.1646338552236557,0.1496070176362991,293.2877502441406,297.1499938964844,293.1499938964844,0.0141866328194737,-765.7362670898438,304.1307983398437,0.4875313341617584,0.050000000745058,0.0490556769073009,293.2139587402344,297.1499938964844,293.1499938964844,0.209780216217041,-3220.115478515625,304.158447265625,0.8956629037857056,0.2925344109535217,0.205658882856369,293.2882080078125,297.1499938964844,293.1499938964844,0.3126038312911987,-5975.8486328125,304.1640930175781,0.9971830248832704,0.4016353785991668,0.3814995288848877,293.2001953125,297.1499938964844,293.1499938964844,0.0132409334182739,-3528.06396484375,303.765869140625,0.4873247742652893,0.050000000745058,0.2324263304471969,291.2095031738281,291.1499938964844,271.26202392578125,268.53680419921875,284.0393371582031,293.2771911621094,291.20880126953125,1.0,0.2671762108802795,0.810675859451294,0.810675859451294,1.0,1.0,-1.2220220565795898,0.5127881765365601,0.709233820438385,0.2560026049613952,0.0,0.0,0.320233553647995,51.28541564941406,25.0,3.287588834762573,-8812.6171875,210.18307495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003112792969,306.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.587890625,18000.0,0.0,0.0,0.2034211605787277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909092903137207,0.2909162044525146,-6.9122202148719225e-06,0.0,0.0002064466243609,0.0,0.0,19.121410369873047,0.0,0.0,0.0,0.3649002909660339,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026161983609199,-2337.298095703125,304.1534729003906,0.7509217262268066,0.1644076555967331,0.1492829322814941,293.2921447753906,297.1499938964844,293.1499938964844,0.0140057187527418,-761.135986328125,304.093017578125,0.4935806095600128,0.050000000745058,0.048884991556406,293.2133483886719,297.1499938964844,293.1499938964844,0.2091221809387207,-3212.205322265625,304.1581115722656,0.906676173210144,0.2918480932712555,0.2050894498825073,293.2835693359375,297.1499938964844,293.1499938964844,0.3033842742443084,-5830.45458984375,304.1786193847656,0.9990000128746032,0.4007876217365265,0.3716450035572052,293.2003173828125,297.1499938964844,293.1499938964844,0.0131717920303344,-3518.489990234375,303.7567749023437,0.4935736954212188,0.050000000745058,0.23188017308712,291.2048034667969,291.1499938964844,271.3052062988281,268.5715637207031,284.06640625,293.2769470214844,291.2052307128906,1.0,0.2615611553192138,0.8105393052101135,0.8105393052101135,1.0,1.0,-1.2082871198654177,0.5064442157745361,0.7018429636955261,0.2529162466526031,0.0,0.0,0.3170680999755859,48.17176055908203,25.0,3.786701917648315,-8718.6884765625,199.1258087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65093994140625,306.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7890625,18000.0,0.0,0.0,0.2019639313220977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868778705596924,0.2868847548961639,-6.897976163600106e-06,0.0,0.0002049677132163,0.0,0.0,18.79511451721192,0.0,0.0,0.0,0.3640431761741638,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018937155604362,-2323.59716796875,304.15350341796875,0.7645787596702576,0.1639659702777862,0.1487308740615844,293.2972717285156,297.1499938964844,293.1499938964844,0.0137135358527302,-753.0684204101562,304.0265808105469,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2072040438652038,-3188.3037109375,304.1585998535156,0.925258219242096,0.2904362380504608,0.2039993554353714,293.2528991699219,297.1499938964844,293.1499938964844,0.2821171879768371,-5495.94482421875,304.2039794921875,0.9990000128746032,0.4035745859146118,0.3504107296466827,293.2003479003906,297.1499938964844,293.1499938964844,0.0130221974104642,-3494.381591796875,303.7401733398437,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2324523925781,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2337951660156,1.0,0.2525084018707275,0.8102661371231079,0.8102661371231079,1.0,1.0,-1.179708480834961,0.4933021068572998,0.6864064335823059,0.2464455515146255,0.0,0.0,0.3042914867401123,43.67204666137695,25.0,24.543014526367188,-8481.728515625,180.81553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77197265625,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.198518618941307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752297222614288,0.275236576795578,-6.867246611363953e-06,0.0,0.0002014711499214,0.0,0.0,17.88985824584961,0.0,0.0,0.0,0.3616631627082824,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018937155604362,-2323.59716796875,304.15350341796875,0.7645787596702576,0.1639659702777862,0.1487308740615844,293.2972717285156,297.1499938964844,293.1499938964844,0.0137135358527302,-753.0684204101562,304.0265808105469,0.5034823417663574,0.050000000745058,0.0487214885652065,293.21240234375,297.1499938964844,293.1499938964844,0.2072040438652038,-3188.3037109375,304.1585998535156,0.925258219242096,0.2904362380504608,0.2039993554353714,293.2528991699219,297.1499938964844,293.1499938964844,0.2821171879768371,-5495.94482421875,304.2039794921875,0.9990000128746032,0.4035745859146118,0.3504107296466827,293.2003479003906,297.1499938964844,293.1499938964844,0.0130221974104642,-3494.381591796875,303.7401733398437,0.5034823417663574,0.050000000745058,0.2311137467622757,291.2324523925781,291.1499938964844,271.3918762207031,268.6412353515625,284.117919921875,293.2654113769531,291.2337951660156,1.0,0.2525084018707275,0.8102661371231079,0.8102661371231079,1.0,1.0,-1.179708480834961,0.4933021068572998,0.6864064335823059,0.2464455515146255,0.0,0.0,0.3042914867401123,43.67204666137695,25.0,24.543014526367188,-8481.728515625,180.81553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77197265625,306.416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.198518618941307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2752297222614288,0.275236576795578,-6.867246611363953e-06,0.0,0.0002014711499214,0.0,0.0,17.88985824584961,0.0,0.0,0.0,0.3616631627082824,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014271453022956,-2314.992431640625,304.1531066894531,0.776764988899231,0.1635559350252151,0.1482377797365188,293.3032531738281,297.1499938964844,293.1499938964844,0.013466496951878,-746.7085571289062,303.9571838378906,0.512506365776062,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2057038247585296,-3169.940673828125,304.1582336425781,0.9414993524551392,0.2889845967292785,0.2029029279947281,293.21014404296875,297.1499938964844,293.1499938964844,0.2650641202926636,-5228.2353515625,304.214111328125,0.9990000128746032,0.4096245765686035,0.3332065045833587,293.200439453125,297.1499938964844,293.1499938964844,0.0129185831174254,-3479.2734375,303.7226867675781,0.512506365776062,0.050000000745058,0.2305258810520172,291.23779296875,291.1499938964844,271.4786376953125,268.7108459472656,284.1632995605469,293.25103759765625,291.238037109375,1.0,0.245129108428955,0.8099930286407471,0.8099930286407471,1.0,1.0,-1.1562937498092651,0.4825983643531799,0.6736953258514404,0.2410619854927063,0.0,0.0,0.2921130359172821,40.20391082763672,28.0,10.531537055969238,-8250.298828125,166.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,306.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.1942003518342971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622527778148651,0.2622596025466919,-6.828620826127008e-06,0.0,0.0001970886805793,0.0,0.0,16.888105392456055,0.0,0.0,0.0,0.3590634167194366,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014271453022956,-2314.992431640625,304.1531066894531,0.776764988899231,0.1635559350252151,0.1482377797365188,293.3032531738281,297.1499938964844,293.1499938964844,0.013466496951878,-746.7085571289062,303.9571838378906,0.512506365776062,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.2057038247585296,-3169.940673828125,304.1582336425781,0.9414993524551392,0.2889845967292785,0.2029029279947281,293.21014404296875,297.1499938964844,293.1499938964844,0.2650641202926636,-5228.2353515625,304.214111328125,0.9990000128746032,0.4096245765686035,0.3332065045833587,293.200439453125,297.1499938964844,293.1499938964844,0.0129185831174254,-3479.2734375,303.7226867675781,0.512506365776062,0.050000000745058,0.2305258810520172,291.23779296875,291.1499938964844,271.4786376953125,268.7108459472656,284.1632995605469,293.25103759765625,291.238037109375,1.0,0.245129108428955,0.8099930286407471,0.8099930286407471,1.0,1.0,-1.1562937498092651,0.4825983643531799,0.6736953258514404,0.2410619854927063,0.0,0.0,0.2921130359172821,40.20391082763672,28.0,10.531537055969238,-8250.298828125,166.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,306.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.1942003518342971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622527778148651,0.2622596025466919,-6.828620826127008e-06,0.0,0.0001970886805793,0.0,0.0,16.888105392456055,0.0,0.0,0.0,0.3590634167194366,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010649725794792,-2308.404541015625,304.1526794433594,0.7852464914321899,0.1631373763084411,0.1477962136268615,293.3145751953125,297.1499938964844,293.1499938964844,0.0132119730114936,-740.4017333984375,303.8718566894531,0.5191067457199097,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043505311012268,-3153.457275390625,304.1577453613281,0.9519243836402892,0.2875077426433563,0.2018219232559204,293.1658935546875,297.1499938964844,293.1499938964844,0.2535720467567444,-5049.05908203125,304.21160888671875,0.9990000128746032,0.4170783460140228,0.321803331375122,293.20074462890625,297.1499938964844,293.1499938964844,0.0128429057076573,-3469.100341796875,303.7043151855469,0.5191067457199097,0.050000000745058,0.2301526218652725,291.2364196777344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124328613281,293.25567626953125,291.23541259765625,1.0,0.2403102964162826,0.8099537491798401,0.8099537491798401,1.0,1.0,-1.1402326822280884,0.4753888845443725,0.664843738079071,0.2371070235967636,0.0,0.0,0.2805387675762176,37.9815559387207,46.0,-2.8565821647644043,-8052.68603515625,157.80052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841369628906,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.740234375,18000.0,0.0,0.0,0.1891878098249435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505543231964111,0.2505611181259155,-6.794535693188664e-06,0.0,0.0001920015638461,0.0,0.0,16.00276756286621,0.0,0.0,0.0,0.3567616045475006,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010649725794792,-2308.404541015625,304.1526794433594,0.7852464914321899,0.1631373763084411,0.1477962136268615,293.3145751953125,297.1499938964844,293.1499938964844,0.0132119730114936,-740.4017333984375,303.8718566894531,0.5191067457199097,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043505311012268,-3153.457275390625,304.1577453613281,0.9519243836402892,0.2875077426433563,0.2018219232559204,293.1658935546875,297.1499938964844,293.1499938964844,0.2535720467567444,-5049.05908203125,304.21160888671875,0.9990000128746032,0.4170783460140228,0.321803331375122,293.20074462890625,297.1499938964844,293.1499938964844,0.0128429057076573,-3469.100341796875,303.7043151855469,0.5191067457199097,0.050000000745058,0.2301526218652725,291.2364196777344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124328613281,293.25567626953125,291.23541259765625,1.0,0.2403102964162826,0.8099537491798401,0.8099537491798401,1.0,1.0,-1.1402326822280884,0.4753888845443725,0.664843738079071,0.2371070235967636,0.0,0.0,0.2805387675762176,37.9815559387207,46.0,-2.8565821647644043,-8052.68603515625,157.80052185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0841369628906,306.4128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.740234375,18000.0,0.0,0.0,0.1891878098249435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505543231964111,0.2505611181259155,-6.794535693188664e-06,0.0,0.0001920015638461,0.0,0.0,16.00276756286621,0.0,0.0,0.0,0.3567616045475006,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.100956380367279,-2306.92529296875,304.1519470214844,0.7784662246704102,0.1625803261995315,0.1473798602819442,293.3387756347656,297.1499938964844,293.1499938964844,0.0129542965441942,-735.0908203125,303.7471008300781,0.5147926807403564,0.050000000745058,0.048569343984127,293.21124267578125,297.1499938964844,293.1499938964844,0.2035514265298843,-3144.262939453125,304.1564636230469,0.9421598315238952,0.2859746217727661,0.2008042186498642,293.14044189453125,297.1499938964844,293.1499938964844,0.2600726187229156,-5162.7666015625,304.1794738769531,0.9990000128746032,0.4219085872173309,0.3291527330875397,293.20123291015625,297.1499938964844,293.1499938964844,0.0128540080040693,-3475.065673828125,303.6843566894531,0.5147926807403564,0.050000000745058,0.2303920686244964,291.2097473144531,291.1499938964844,271.65106201171875,268.8488464355469,284.2420654296875,293.2755432128906,291.20428466796875,1.0,0.2437309175729751,0.8099144697189331,0.8099144697189331,1.0,1.0,-1.1476678848266602,0.4795433580875397,0.6681244969367981,0.2365985065698623,0.0,0.0,0.2738156616687774,39.30818557739258,64.0,-42.524784088134766,-7963.556640625,162.5298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,306.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.990234375,18000.0,0.0,0.0,0.1838203817605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422793060541153,0.2422860711812973,-6.767671038687695e-06,0.0,0.0001865543163148,0.0,0.0,15.37936305999756,0.0,0.0,0.0,0.3551443219184875,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.100956380367279,-2306.92529296875,304.1519470214844,0.7784662246704102,0.1625803261995315,0.1473798602819442,293.3387756347656,297.1499938964844,293.1499938964844,0.0129542965441942,-735.0908203125,303.7471008300781,0.5147926807403564,0.050000000745058,0.048569343984127,293.21124267578125,297.1499938964844,293.1499938964844,0.2035514265298843,-3144.262939453125,304.1564636230469,0.9421598315238952,0.2859746217727661,0.2008042186498642,293.14044189453125,297.1499938964844,293.1499938964844,0.2600726187229156,-5162.7666015625,304.1794738769531,0.9990000128746032,0.4219085872173309,0.3291527330875397,293.20123291015625,297.1499938964844,293.1499938964844,0.0128540080040693,-3475.065673828125,303.6843566894531,0.5147926807403564,0.050000000745058,0.2303920686244964,291.2097473144531,291.1499938964844,271.65106201171875,268.8488464355469,284.2420654296875,293.2755432128906,291.20428466796875,1.0,0.2437309175729751,0.8099144697189331,0.8099144697189331,1.0,1.0,-1.1476678848266602,0.4795433580875397,0.6681244969367981,0.2365985065698623,0.0,0.0,0.2738156616687774,39.30818557739258,64.0,-42.524784088134766,-7963.556640625,162.5298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,306.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.990234375,18000.0,0.0,0.0,0.1838203817605972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422793060541153,0.2422860711812973,-6.767671038687695e-06,0.0,0.0001865543163148,0.0,0.0,15.37936305999756,0.0,0.0,0.0,0.3551443219184875,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010281145572662,-2308.732177734375,304.1514587402344,0.7702097296714783,0.1622730195522308,0.1471771001815796,293.3529357910156,297.1499938964844,293.1499938964844,0.0128544680774211,-733.6442260742188,303.6751708984375,0.509230375289917,0.050000000745058,0.048640314489603,293.2113037109375,297.1499938964844,293.1499938964844,0.2034239023923874,-3143.241455078125,304.155517578125,0.9303960204124452,0.2851870954036712,0.2003130763769149,293.142822265625,297.1499938964844,293.1499938964844,0.2697698175907135,-5322.91943359375,304.1564636230469,0.9990000128746032,0.4215734899044037,0.3392234146595001,293.2017517089844,297.1499938964844,293.1499938964844,0.0128940735012292,-3484.814208984375,303.6729431152344,0.509230375289917,0.050000000745058,0.2307287007570266,291.1817321777344,291.1499938964844,271.69366455078125,268.88287353515625,284.2473449707031,293.28729248046875,291.1755676269531,1.0,0.2479729801416397,0.809894859790802,0.809894859790802,1.0,1.0,-1.1594079732894895,0.4855155348777771,0.6738924384117126,0.2374740540981292,0.0,0.0,0.2744868099689483,41.22380447387695,64.0,-61.19865036010742,-7988.9970703125,169.75413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25860595703125,306.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.1812395900487899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241547480225563,0.2415542304515838,-6.7610994847200345e-06,0.0,0.0001839351461967,0.0,0.0,15.31541347503662,0.0,0.0,0.0,0.3549540042877197,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011313870549202,-2311.142578125,304.1510009765625,0.7599459886550903,0.1619672328233719,0.1469939202070236,293.3653259277344,297.1499938964844,293.1499938964844,0.0127747058868408,-732.8217163085938,303.605224609375,0.502336859703064,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033425420522689,-3142.79296875,304.1546630859375,0.9155606627464294,0.2843855619430542,0.199832797050476,293.15631103515625,297.1499938964844,293.1499938964844,0.2829594016075134,-5537.16650390625,304.1312866210937,0.9990000128746032,0.4190291464328766,0.3527415990829468,293.2026062011719,297.1499938964844,293.1499938964844,0.0129461763426661,-3496.726318359375,303.6604919433594,0.502336859703064,0.050000000745058,0.2311965078115463,291.15167236328125,291.1499938964844,271.7359924316406,268.91668701171875,284.2458190917969,293.2958374023437,291.1453857421875,1.0,0.2536665797233581,0.8097230195999146,0.8097230195999146,1.0,1.0,-1.175513505935669,0.4935974180698395,0.6819160580635071,0.2389574497938156,0.0,0.0,0.2773826420307159,43.89236831665039,82.0,-72.71624755859375,-8057.20361328125,179.9590301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2687072753906,306.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.178906112909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431032210588455,0.2431099861860275,-6.760619271517498e-06,0.0,0.0001815669675124,0.0,0.0,15.419654846191406,0.0,0.0,0.0,0.3551904857158661,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013958901166915,-2317.03173828125,304.1502380371094,0.736527144908905,0.161291629076004,0.1466826796531677,293.3861999511719,297.1499938964844,293.1499938964844,0.0126604922115802,-732.6022338867188,303.4686889648437,0.4863619208335876,0.050000000745058,0.0490168444812297,293.2118835449219,297.1499938964844,293.1499938964844,0.2032413184642791,-3142.605712890625,304.1532897949219,0.8836957812309265,0.2827362418174743,0.1989003866910934,293.21636962890625,297.1499938964844,293.1499938964844,0.3180539608001709,-6094.56396484375,304.0791015625,0.9990000128746032,0.4067829847335815,0.3879952728748321,293.2052917480469,297.1499938964844,293.1499938964844,0.0130810281261801,-3525.815185546875,303.632080078125,0.4863619208335876,0.050000000745058,0.2325147986412048,291.0899353027344,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.31317138671875,291.0841979980469,1.0,0.2687071859836578,0.8093793392181396,0.8093793392181396,1.0,1.0,-1.2181848287582395,0.5147800445556641,0.7034048438072205,0.243678942322731,0.0,0.0,0.2895285785198211,51.41184616088867,85.0,-80.74124145507812,-8295.6865234375,209.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1771545410156,306.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.1754783540964126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524643242359161,0.2524711191654205,-6.776959253329551e-06,0.0,0.0001780882303137,0.0,0.0,16.09334373474121,0.0,0.0,0.0,0.3568773567676544,4.0,0.0,1.0
