time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013958901166915,-2317.03173828125,304.1502380371094,0.736527144908905,0.161291629076004,0.1466826796531677,293.3861999511719,297.1499938964844,293.1499938964844,0.0126604922115802,-732.6022338867188,303.4686889648437,0.4863619208335876,0.050000000745058,0.0490168444812297,293.2118835449219,297.1499938964844,293.1499938964844,0.2032413184642791,-3142.605712890625,304.1532897949219,0.8836957812309265,0.2827362418174743,0.1989003866910934,293.21636962890625,297.1499938964844,293.1499938964844,0.3180539608001709,-6094.56396484375,304.0791015625,0.9990000128746032,0.4067829847335815,0.3879952728748321,293.2052917480469,297.1499938964844,293.1499938964844,0.0130810281261801,-3525.815185546875,303.632080078125,0.4863619208335876,0.050000000745058,0.2325147986412048,291.0899353027344,291.1499938964844,271.8196105957031,268.9833984375,284.233642578125,293.31317138671875,291.0841979980469,1.0,0.2687071859836578,0.8093793392181396,0.8093793392181396,1.0,1.0,-1.2181848287582395,0.5147800445556641,0.7034048438072205,0.243678942322731,0.0,0.0,0.2895285785198211,51.41184616088867,85.0,-80.74124145507812,-8295.6865234375,209.1514587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1771545410156,306.315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.939453125,18000.0,0.0,0.0,0.1754783540964126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524643242359161,0.2524711191654205,-6.776959253329551e-06,0.0,0.0001780882303137,0.0,0.0,16.09334373474121,0.0,0.0,0.0,0.3568773567676544,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009388491511344,-2308.187255859375,304.1510009765625,0.7095534801483154,0.1604377031326294,0.1463511735200882,293.4031677246094,297.1499938964844,293.1499938964844,0.0125212417915463,-729.8966674804688,303.3396301269531,0.4642787277698517,0.050000000745058,0.0494304597377777,293.2122802734375,297.1499938964844,293.1499938964844,0.2018278837203979,-3124.66162109375,304.1546936035156,0.8491742610931396,0.2810878753662109,0.198063924908638,293.2682189941406,297.1499938964844,293.1499938964844,0.3083170354366302,-5929.2724609375,304.118896484375,0.9580746293067932,0.3944737613201141,0.3768068552017212,293.2085266113281,297.1499938964844,293.1499938964844,0.0131751457229256,-3541.814453125,303.6044006347656,0.4642787277698517,0.050000000745058,0.2344768196344375,291.105224609375,291.1499938964844,271.90155029296875,269.0487060546875,284.28485107421875,293.3337097167969,291.112060546875,1.0,0.2799553573131561,0.8090356588363647,0.8090356588363647,1.0,1.0,-1.206409931182861,0.5093746781349182,0.6970351934432983,0.2409135550260543,0.0,0.0,0.2963187992572784,61.7160530090332,73.0,26.813364028930664,-8362.0771484375,226.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532775878906,306.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58203125,18000.0,0.0,0.0,0.1740310490131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631093859672546,0.263116180896759,-6.809629212511936e-06,0.0,0.0001766193890944,0.0,0.0,16.902273178100586,0.0,0.0,0.0,0.3589128851890564,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009388491511344,-2308.187255859375,304.1510009765625,0.7095534801483154,0.1604377031326294,0.1463511735200882,293.4031677246094,297.1499938964844,293.1499938964844,0.0125212417915463,-729.8966674804688,303.3396301269531,0.4642787277698517,0.050000000745058,0.0494304597377777,293.2122802734375,297.1499938964844,293.1499938964844,0.2018278837203979,-3124.66162109375,304.1546936035156,0.8491742610931396,0.2810878753662109,0.198063924908638,293.2682189941406,297.1499938964844,293.1499938964844,0.3083170354366302,-5929.2724609375,304.118896484375,0.9580746293067932,0.3944737613201141,0.3768068552017212,293.2085266113281,297.1499938964844,293.1499938964844,0.0131751457229256,-3541.814453125,303.6044006347656,0.4642787277698517,0.050000000745058,0.2344768196344375,291.105224609375,291.1499938964844,271.90155029296875,269.0487060546875,284.28485107421875,293.3337097167969,291.112060546875,1.0,0.2799553573131561,0.8090356588363647,0.8090356588363647,1.0,1.0,-1.206409931182861,0.5093746781349182,0.6970351934432983,0.2409135550260543,0.0,0.0,0.2963187992572784,61.7160530090332,73.0,26.813364028930664,-8362.0771484375,226.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532775878906,306.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58203125,18000.0,0.0,0.0,0.1740310490131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631093859672546,0.263116180896759,-6.809629212511936e-06,0.0,0.0001766193890944,0.0,0.0,16.902273178100586,0.0,0.0,0.0,0.3589128851890564,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001214534044265,-2292.552490234375,304.1520080566406,0.6986794471740723,0.1595214754343032,0.1456742286682129,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696897014975,-722.8966674804688,303.2122802734375,0.4547664523124695,0.050000000745058,0.0495939962565898,293.2129821777344,297.1499938964844,293.1499938964844,0.199970081448555,-3101.121826171875,304.1561584472656,0.8372347354888916,0.2793683111667633,0.1969897747039795,293.2841796875,297.1499938964844,293.1499938964844,0.3015269041061401,-5818.2626953125,304.1400451660156,0.9379293322563172,0.3882060647010803,0.3700389564037323,293.2124328613281,297.1499938964844,293.1499938964844,0.0131380055099725,-3536.67626953125,303.57476806640625,0.4547664523124695,0.050000000745058,0.235252559185028,291.13702392578125,291.1499938964844,271.9814453125,269.11236572265625,284.33258056640625,293.3482666015625,291.13818359375,1.0,0.2832480669021606,0.8083806037902832,0.8083806037902832,1.0,1.0,-1.1971906423568726,0.5051617622375488,0.6920289397239685,0.2385708093643188,0.0,0.0,0.2952203750610351,65.72113037109375,61.0,26.71332740783692,-8242.5830078125,231.23536682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.1736012697219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619557678699493,0.2619625627994537,-6.814087100792676e-06,0.0,0.0001761832099873,0.0,0.0,16.832984924316406,0.0,0.0,0.0,0.3588351607322693,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001214534044265,-2292.552490234375,304.1520080566406,0.6986794471740723,0.1595214754343032,0.1456742286682129,293.4180603027344,297.1499938964844,293.1499938964844,0.0122696897014975,-722.8966674804688,303.2122802734375,0.4547664523124695,0.050000000745058,0.0495939962565898,293.2129821777344,297.1499938964844,293.1499938964844,0.199970081448555,-3101.121826171875,304.1561584472656,0.8372347354888916,0.2793683111667633,0.1969897747039795,293.2841796875,297.1499938964844,293.1499938964844,0.3015269041061401,-5818.2626953125,304.1400451660156,0.9379293322563172,0.3882060647010803,0.3700389564037323,293.2124328613281,297.1499938964844,293.1499938964844,0.0131380055099725,-3536.67626953125,303.57476806640625,0.4547664523124695,0.050000000745058,0.235252559185028,291.13702392578125,291.1499938964844,271.9814453125,269.11236572265625,284.33258056640625,293.3482666015625,291.13818359375,1.0,0.2832480669021606,0.8083806037902832,0.8083806037902832,1.0,1.0,-1.1971906423568726,0.5051617622375488,0.6920289397239685,0.2385708093643188,0.0,0.0,0.2952203750610351,65.72113037109375,61.0,26.71332740783692,-8242.5830078125,231.23536682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7225036621094,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.1736012697219848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619557678699493,0.2619625627994537,-6.814087100792676e-06,0.0,0.0001761832099873,0.0,0.0,16.832984924316406,0.0,0.0,0.0,0.3588351607322693,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993532687425613,-2278.06591796875,304.1526184082031,0.6989498734474182,0.1587319374084472,0.1449093073606491,293.4311828613281,297.1499938964844,293.1499938964844,0.0119670182466506,-713.94775390625,303.08404541015625,0.4562804102897644,0.050000000745058,0.04956666380167,293.2132873535156,297.1499938964844,293.1499938964844,0.1982215493917465,-3079.181884765625,304.1570129394531,0.83731609582901,0.2777100503444671,0.1958024799823761,293.2879638671875,297.1499938964844,293.1499938964844,0.2972272634506225,-5748.5947265625,304.1503601074219,0.9359958171844482,0.3840262293815613,0.3657314777374267,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342906340956,-3521.9833984375,303.5443725585937,0.4562804102897644,0.050000000745058,0.2351229190826416,291.151611328125,291.1499938964844,272.0589294433594,269.174072265625,284.3768615722656,293.3597412109375,291.1529541015625,1.0,0.2811780869960785,0.8077254891395569,0.8077254891395569,1.0,1.0,-1.189488410949707,0.5016363263130188,0.6878520250320435,0.2366009205579757,0.0,0.0,0.2940697371959686,64.91642761230469,49.0,22.70088195800781,-8147.6923828125,226.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1736277639865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261328250169754,0.2613350450992584,-6.813390882598469e-06,0.0,0.0001762101019266,0.0,0.0,16.78789710998535,0.0,0.0,0.0,0.3587174117565155,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993532687425613,-2278.06591796875,304.1526184082031,0.6989498734474182,0.1587319374084472,0.1449093073606491,293.4311828613281,297.1499938964844,293.1499938964844,0.0119670182466506,-713.94775390625,303.08404541015625,0.4562804102897644,0.050000000745058,0.04956666380167,293.2132873535156,297.1499938964844,293.1499938964844,0.1982215493917465,-3079.181884765625,304.1570129394531,0.83731609582901,0.2777100503444671,0.1958024799823761,293.2879638671875,297.1499938964844,293.1499938964844,0.2972272634506225,-5748.5947265625,304.1503601074219,0.9359958171844482,0.3840262293815613,0.3657314777374267,293.21588134765625,297.1499938964844,293.1499938964844,0.0130342906340956,-3521.9833984375,303.5443725585937,0.4562804102897644,0.050000000745058,0.2351229190826416,291.151611328125,291.1499938964844,272.0589294433594,269.174072265625,284.3768615722656,293.3597412109375,291.1529541015625,1.0,0.2811780869960785,0.8077254891395569,0.8077254891395569,1.0,1.0,-1.189488410949707,0.5016363263130188,0.6878520250320435,0.2366009205579757,0.0,0.0,0.2940697371959686,64.91642761230469,49.0,22.70088195800781,-8147.6923828125,226.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,306.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1736277639865875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261328250169754,0.2613350450992584,-6.813390882598469e-06,0.0,0.0001762101019266,0.0,0.0,16.78789710998535,0.0,0.0,0.0,0.3587174117565155,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989817678928375,-2271.092041015625,304.1528015136719,0.7020544409751892,0.158382847905159,0.144522026181221,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022542446851,-708.8583374023438,303.0198059082031,0.4599506258964538,0.050000000745058,0.0495026372373104,293.2132873535156,297.1499938964844,293.1499938964844,0.1973589062690735,-3068.39404296875,304.1573181152344,0.8404973149299622,0.2769092917442322,0.1951911598443985,293.2881164550781,297.1499938964844,293.1499938964844,0.295385330915451,-5719.15625,304.15362548828125,0.9396796822547911,0.3822467029094696,0.3639154136180877,293.2173156738281,297.1499938964844,293.1499938964844,0.012963798828423,-3511.708251953125,303.5294494628906,0.4599506258964538,0.050000000745058,0.2348192036151886,291.1571350097656,291.1499938964844,272.0966796875,269.2041320800781,284.3984680175781,293.3648681640625,291.1579895019531,1.0,0.278623878955841,0.8073979616165161,0.8073979616165161,1.0,1.0,-1.1856684684753418,0.4998726546764374,0.6857958436012268,0.2356721460819244,0.0,0.0,0.2930303514003753,63.2408561706543,49.0,18.28196144104004,-8095.15478515625,222.15858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,306.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.830078125,18000.0,0.0,0.0,0.1737490147352218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603722810745239,0.2603791058063507,-6.811401362938341e-06,0.0,0.0001763331529218,0.0,0.0,16.717073440551758,0.0,0.0,0.0,0.3585400879383087,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986225381493568,-2264.369873046875,304.1529541015625,0.7068661451339722,0.1580590605735778,0.144134908914566,293.4427185058594,297.1499938964844,293.1499938964844,0.0116327293217182,-703.4974975585938,302.9554138183594,0.4653234183788299,0.050000000745058,0.0494130477309227,293.21319580078125,297.1499938964844,293.1499938964844,0.1965133249759674,-3057.841064453125,304.15753173828125,0.8455458879470825,0.2761264145374298,0.194573700428009,293.2877197265625,297.1499938964844,293.1499938964844,0.29365274310112,-5691.67724609375,304.1560974121094,0.945880651473999,0.3805763721466064,0.3622044622898102,293.2185974121094,297.1499938964844,293.1499938964844,0.0128850750625133,-3500.11767578125,303.51470947265625,0.4653234183788299,0.050000000745058,0.23439422249794,291.1610412597656,291.1499938964844,272.1336975097656,269.2336120605469,284.41961669921875,293.3697204589844,291.1617736816406,1.0,0.2752564549446106,0.8072552680969238,0.8072552680969238,1.0,1.0,-1.1817913055419922,0.498088926076889,0.6837024092674255,0.2347809821367263,0.0,0.0,0.2918961346149444,60.91810607910156,37.0,14.610454559326172,-8044.32568359375,216.1459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38238525390625,305.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.1738997846841812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593042552471161,0.2593110501766205,-6.808761099819094e-06,0.0,0.0001764861808624,0.0,0.0,16.637067794799805,0.0,0.0,0.0,0.3583355844020843,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979155674576759,-2251.1513671875,304.15313720703125,0.7206689119338989,0.1574731916189193,0.1433653384447097,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838083878159,-692.038818359375,302.8265075683594,0.4782395362854004,0.050000000745058,0.049175389111042,293.2127685546875,297.1499938964844,293.1499938964844,0.1948270499706268,-3036.799560546875,304.1578063964844,0.8614211082458496,0.2746073305606842,0.1933300048112869,293.2859802246094,297.1499938964844,293.1499938964844,0.2903183698654175,-5639.205078125,304.1595764160156,0.9645879864692688,0.3774378895759582,0.358955055475235,293.22052001953125,297.1499938964844,293.1499938964844,0.0127074383199214,-3473.358154296875,303.4860534667969,0.4782395362854004,0.050000000745058,0.2332668751478195,291.1678771972656,291.1499938964844,272.205322265625,269.2906494140625,284.4610290527344,293.3787841796875,291.16851806640625,1.0,0.2665128111839294,0.8069698810577393,0.8069698810577393,1.0,1.0,-1.173836350440979,0.4944042563438415,0.6794320344924927,0.2330459058284759,0.0,0.0,0.2890487015247345,54.79200744628906,25.0,10.675848960876465,-7945.2138671875,201.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1741996705532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567007541656494,0.2567075490951538,-6.8021781771676615e-06,0.0,0.0001767905196174,0.0,0.0,16.442184448242188,0.0,0.0,0.0,0.3578327000141144,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979155674576759,-2251.1513671875,304.15313720703125,0.7206689119338989,0.1574731916189193,0.1433653384447097,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838083878159,-692.038818359375,302.8265075683594,0.4782395362854004,0.050000000745058,0.049175389111042,293.2127685546875,297.1499938964844,293.1499938964844,0.1948270499706268,-3036.799560546875,304.1578063964844,0.8614211082458496,0.2746073305606842,0.1933300048112869,293.2859802246094,297.1499938964844,293.1499938964844,0.2903183698654175,-5639.205078125,304.1595764160156,0.9645879864692688,0.3774378895759582,0.358955055475235,293.22052001953125,297.1499938964844,293.1499938964844,0.0127074383199214,-3473.358154296875,303.4860534667969,0.4782395362854004,0.050000000745058,0.2332668751478195,291.1678771972656,291.1499938964844,272.205322265625,269.2906494140625,284.4610290527344,293.3787841796875,291.16851806640625,1.0,0.2665128111839294,0.8069698810577393,0.8069698810577393,1.0,1.0,-1.173836350440979,0.4944042563438415,0.6794320344924927,0.2330459058284759,0.0,0.0,0.2890487015247345,54.79200744628906,25.0,10.675848960876465,-7945.2138671875,201.2072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2810974121094,305.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.642578125,18000.0,0.0,0.0,0.1741996705532074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567007541656494,0.2567075490951538,-6.8021781771676615e-06,0.0,0.0001767905196174,0.0,0.0,16.442184448242188,0.0,0.0,0.0,0.3578327000141144,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972242429852485,-2238.233154296875,304.1532592773437,0.740181565284729,0.1569511145353317,0.1426057070493698,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308687970042,-679.9151000976562,302.6971435546875,0.4936132729053497,0.050000000745058,0.0488828048110008,293.2121887207031,297.1499938964844,293.1499938964844,0.1931532323360443,-3015.9072265625,304.1579895019531,0.8864896893501282,0.2731395661830902,0.1920837014913559,293.2835998535156,297.1499938964844,293.1499938964844,0.2870837748050689,-5588.64892578125,304.1617736816406,0.9892174005508424,0.3744737505912781,0.3558382093906402,293.2218322753906,297.1499938964844,293.1499938964844,0.0125130768865346,-3443.359619140625,303.45849609375,0.4936132729053497,0.050000000745058,0.2318789809942245,291.1738586425781,291.1499938964844,272.2735290527344,269.3450012207031,284.5013427734375,293.3871154785156,291.1744079589844,1.0,0.2556048631668091,0.8066844344139099,0.8066844344139099,1.0,1.0,-1.1656702756881714,0.4905942678451538,0.6750760078430176,0.2313598394393921,0.0,0.0,0.2854611575603485,47.275150299072266,25.0,8.670286178588867,-7847.49072265625,183.63531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,305.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.1743627041578292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533795535564422,0.2533863484859466,-6.793690317863366e-06,0.0,0.0001769559748936,0.0,0.0,16.194372177124023,0.0,0.0,0.0,0.3571944236755371,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972242429852485,-2238.233154296875,304.1532592773437,0.740181565284729,0.1569511145353317,0.1426057070493698,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308687970042,-679.9151000976562,302.6971435546875,0.4936132729053497,0.050000000745058,0.0488828048110008,293.2121887207031,297.1499938964844,293.1499938964844,0.1931532323360443,-3015.9072265625,304.1579895019531,0.8864896893501282,0.2731395661830902,0.1920837014913559,293.2835998535156,297.1499938964844,293.1499938964844,0.2870837748050689,-5588.64892578125,304.1617736816406,0.9892174005508424,0.3744737505912781,0.3558382093906402,293.2218322753906,297.1499938964844,293.1499938964844,0.0125130768865346,-3443.359619140625,303.45849609375,0.4936132729053497,0.050000000745058,0.2318789809942245,291.1738586425781,291.1499938964844,272.2735290527344,269.3450012207031,284.5013427734375,293.3871154785156,291.1744079589844,1.0,0.2556048631668091,0.8066844344139099,0.8066844344139099,1.0,1.0,-1.1656702756881714,0.4905942678451538,0.6750760078430176,0.2313598394393921,0.0,0.0,0.2854611575603485,47.275150299072266,25.0,8.670286178588867,-7847.49072265625,183.63531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.224853515625,305.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.1743627041578292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533795535564422,0.2533863484859466,-6.793690317863366e-06,0.0,0.0001769559748936,0.0,0.0,16.194372177124023,0.0,0.0,0.0,0.3571944236755371,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966307371854782,-2227.11962890625,304.15313720703125,0.755850613117218,0.1564630419015884,0.1419806778430938,293.4703369140625,297.1499938964844,293.1499938964844,0.010623900219798,-669.1536865234375,302.56695556640625,0.5055030584335327,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915749609470367,-2996.18310546875,304.157958984375,0.906315803527832,0.2717015445232391,0.1909381598234176,293.278076171875,297.1499938964844,293.1499938964844,0.2778624296188354,-5442.00927734375,304.1741943359375,0.9990000128746032,0.372183084487915,0.3463847935199737,293.22265625,297.1499938964844,293.1499938964844,0.0123649081215262,-3420.429443359375,303.4317626953125,0.5055030584335327,0.050000000745058,0.2309748083353042,291.1808166503906,291.1499938964844,272.337890625,269.3963317871094,284.54736328125,293.3959045410156,291.1828308105469,1.0,0.2473419308662414,0.8064217567443848,0.8064217567443848,1.0,1.0,-1.1508196592330933,0.4835424721240997,0.6672771573066711,0.2287707030773162,0.0,0.0,0.280972808599472,42.264442443847656,25.0,16.029130935668945,-7732.9365234375,169.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,305.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.174252837896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494151890277862,0.2494219690561294,-6.783580374758458e-06,0.0,0.0001768444781191,0.0,0.0,15.900083541870115,0.0,0.0,0.0,0.3564343750476837,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966307371854782,-2227.11962890625,304.15313720703125,0.755850613117218,0.1564630419015884,0.1419806778430938,293.4703369140625,297.1499938964844,293.1499938964844,0.010623900219798,-669.1536865234375,302.56695556640625,0.5055030584335327,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915749609470367,-2996.18310546875,304.157958984375,0.906315803527832,0.2717015445232391,0.1909381598234176,293.278076171875,297.1499938964844,293.1499938964844,0.2778624296188354,-5442.00927734375,304.1741943359375,0.9990000128746032,0.372183084487915,0.3463847935199737,293.22265625,297.1499938964844,293.1499938964844,0.0123649081215262,-3420.429443359375,303.4317626953125,0.5055030584335327,0.050000000745058,0.2309748083353042,291.1808166503906,291.1499938964844,272.337890625,269.3963317871094,284.54736328125,293.3959045410156,291.1828308105469,1.0,0.2473419308662414,0.8064217567443848,0.8064217567443848,1.0,1.0,-1.1508196592330933,0.4835424721240997,0.6672771573066711,0.2287707030773162,0.0,0.0,0.280972808599472,42.264442443847656,25.0,16.029130935668945,-7732.9365234375,169.24740600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,305.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.174252837896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494151890277862,0.2494219690561294,-6.783580374758458e-06,0.0,0.0001768444781191,0.0,0.0,15.900083541870115,0.0,0.0,0.0,0.3564343750476837,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959445610642433,-2213.9404296875,304.1532287597656,0.7667845487594604,0.1560047268867492,0.1414525210857391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103331888094544,-658.2920532226562,302.43780517578125,0.5140864253044128,0.050000000745058,0.048578143119812,293.2110595703125,297.1499938964844,293.1499938964844,0.1897098571062088,-2972.483154296875,304.1584167480469,0.9205573201179504,0.2702339887619018,0.1898411512374878,293.2545471191406,297.1499938964844,293.1499938964844,0.2619282901287079,-5186.89794921875,304.1923522949219,0.9990000128746032,0.3736807703971863,0.3303942084312439,293.2231140136719,297.1499938964844,293.1499938964844,0.0122296223416924,-3397.568603515625,303.4070129394531,0.5140864253044128,0.050000000745058,0.2304337918758392,291.2093811035156,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.41217041015625,291.211669921875,1.0,0.2404913008213043,0.8061590790748596,0.8061590790748596,1.0,1.0,-1.1289583444595337,0.4731444418430328,0.6558139324188232,0.2251172214746475,0.0,0.0,0.2711587846279144,39.11148834228516,25.0,30.66059303283692,-7551.84326171875,156.77317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,305.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.1735897958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415996640920639,0.2416064292192459,-6.767128525098087e-06,0.0,0.000176171583007,0.0,0.0,15.332148551940918,0.0,0.0,0.0,0.3549902737140655,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959445610642433,-2213.9404296875,304.1532287597656,0.7667845487594604,0.1560047268867492,0.1414525210857391,293.4783020019531,297.1499938964844,293.1499938964844,0.0103331888094544,-658.2920532226562,302.43780517578125,0.5140864253044128,0.050000000745058,0.048578143119812,293.2110595703125,297.1499938964844,293.1499938964844,0.1897098571062088,-2972.483154296875,304.1584167480469,0.9205573201179504,0.2702339887619018,0.1898411512374878,293.2545471191406,297.1499938964844,293.1499938964844,0.2619282901287079,-5186.89794921875,304.1923522949219,0.9990000128746032,0.3736807703971863,0.3303942084312439,293.2231140136719,297.1499938964844,293.1499938964844,0.0122296223416924,-3397.568603515625,303.4070129394531,0.5140864253044128,0.050000000745058,0.2304337918758392,291.2093811035156,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.41217041015625,291.211669921875,1.0,0.2404913008213043,0.8061590790748596,0.8061590790748596,1.0,1.0,-1.1289583444595337,0.4731444418430328,0.6558139324188232,0.2251172214746475,0.0,0.0,0.2711587846279144,39.11148834228516,25.0,30.66059303283692,-7551.84326171875,156.77317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,305.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.1735897958278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415996640920639,0.2416064292192459,-6.767128525098087e-06,0.0,0.000176171583007,0.0,0.0,15.332148551940918,0.0,0.0,0.0,0.3549902737140655,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956786200404167,-2208.898681640625,304.15313720703125,0.7718151807785034,0.1557984948158264,0.1412150114774704,293.4822692871094,297.1499938964844,293.1499938964844,0.0101984702050685,-653.2977905273438,302.3717041015625,0.518106997013092,0.050000000745058,0.048530463129282,293.2093505859375,297.1499938964844,293.1499938964844,0.1889637410640716,-2963.109375,304.1582336425781,0.9272451400756836,0.2697935998439789,0.1893574446439743,293.2387084960937,297.1499938964844,293.1499938964844,0.2550463378429413,-5077.1083984375,304.1971130371094,0.9990000128746032,0.3754641413688659,0.323474645614624,293.22320556640625,297.1499938964844,293.1499938964844,0.0121739218011498,-3388.61376953125,303.3945617675781,0.518106997013092,0.050000000745058,0.230207622051239,291.2176208496094,291.1499938964844,272.4264831542969,269.4671630859375,284.6307983398437,293.4188232421875,291.2187805175781,1.0,0.2375359982252121,0.8060277104377747,0.8060277104377747,1.0,1.0,-1.1194578409194946,0.4686326682567596,0.6508252024650574,0.223526582121849,0.0,0.0,0.2657983005046844,37.79018783569336,25.0,24.098752975463867,-7454.748046875,151.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,305.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.462890625,18000.0,0.0,0.0,0.1729399114847183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366465628147125,0.2366533279418945,-6.755126378266141e-06,0.0,0.0001755120320012,0.0,0.0,14.97171688079834,0.0,0.0,0.0,0.3540817499160766,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954626649618148,-2204.854736328125,304.1529541015625,0.7766541242599487,0.1556051820516586,0.1409946680068969,293.4861755371094,297.1499938964844,293.1499938964844,0.0100696962326765,-648.554443359375,302.3044128417969,0.5220128893852234,0.050000000745058,0.048487152904272,293.2047424316406,297.1499938964844,293.1499938964844,0.1887217462062835,-2960.245361328125,304.1571655273437,0.9342727065086364,0.2699449062347412,0.189239352941513,293.2214660644531,297.1499938964844,293.1499938964844,0.2487218677997589,-4976.2216796875,304.2000427246094,0.9990000128746032,0.3777273595333099,0.3170588612556457,293.223388671875,297.1499938964844,293.1499938964844,0.0121244629845023,-3381.050048828125,303.3816833496094,0.5220128893852234,0.050000000745058,0.2300021797418594,291.22137451171875,291.1499938964844,272.4537048339844,269.489013671875,284.6531066894531,293.422119140625,291.2218017578125,1.0,0.2348572015762329,0.8059852123260498,0.8059852123260498,1.0,1.0,-1.1110514402389526,0.4646525084972381,0.6463989615440369,0.2221212834119796,0.0,0.0,0.2606448829174042,36.59323501586914,28.0,15.945149421691896,-7366.6630859375,146.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,305.7596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.029296875,18000.0,0.0,0.0,0.1720635592937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318985760211944,0.2319053262472152,-6.742898676748155e-06,0.0,0.0001746226334944,0.0,0.0,14.626891136169434,0.0,0.0,0.0,0.353203535079956,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950461477041244,-2197.18017578125,304.1526794433594,0.7829485535621643,0.1548786461353302,0.1404695063829422,293.4940185546875,297.1499938964844,293.1499938964844,0.0098311966285109,-639.8617553710938,302.1664733886719,0.527511477470398,0.050000000745058,0.0484306178987026,293.1942138671875,297.1499938964844,293.1499938964844,0.1892068833112716,-2966.92724609375,304.1539611816406,0.944936454296112,0.2706964015960693,0.1896636188030243,293.1876525878906,297.1499938964844,293.1499938964844,0.2402030080556869,-4841.75146484375,304.1972961425781,0.9990000128746032,0.3827767968177795,0.3084823489189148,293.2237243652344,297.1499938964844,293.1499938964844,0.01204873342067,-3370.634033203125,303.3551940917969,0.527511477470398,0.050000000745058,0.2297340035438537,291.2191162109375,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095764160156,291.21746826171875,1.0,0.2314686626195907,0.8059002161026001,0.8059002161026001,1.0,1.0,-1.1002435684204102,0.4595600962638855,0.6406834125518799,0.220253437757492,0.0,0.0,0.2513885498046875,35.03208541870117,31.0,-5.0313496589660645,-7227.67431640625,141.15354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,305.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.1697105765342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233222424983978,0.2233289629220962,-6.720284545735922e-06,0.0,0.0001722346642054,0.0,0.0,14.008504867553713,0.0,0.0,0.0,0.3516246974468231,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950461477041244,-2197.18017578125,304.1526794433594,0.7829485535621643,0.1548786461353302,0.1404695063829422,293.4940185546875,297.1499938964844,293.1499938964844,0.0098311966285109,-639.8617553710938,302.1664733886719,0.527511477470398,0.050000000745058,0.0484306178987026,293.1942138671875,297.1499938964844,293.1499938964844,0.1892068833112716,-2966.92724609375,304.1539611816406,0.944936454296112,0.2706964015960693,0.1896636188030243,293.1876525878906,297.1499938964844,293.1499938964844,0.2402030080556869,-4841.75146484375,304.1972961425781,0.9990000128746032,0.3827767968177795,0.3084823489189148,293.2237243652344,297.1499938964844,293.1499938964844,0.01204873342067,-3370.634033203125,303.3551940917969,0.527511477470398,0.050000000745058,0.2297340035438537,291.2191162109375,291.1499938964844,272.5044860839844,269.5298156738281,284.6781311035156,293.4095764160156,291.21746826171875,1.0,0.2314686626195907,0.8059002161026001,0.8059002161026001,1.0,1.0,-1.1002435684204102,0.4595600962638855,0.6406834125518799,0.220253437757492,0.0,0.0,0.2513885498046875,35.03208541870117,31.0,-5.0313496589660645,-7227.67431640625,141.15354919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,305.7503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.408203125,18000.0,0.0,0.0,0.1697105765342712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233222424983978,0.2233289629220962,-6.720284545735922e-06,0.0,0.0001722346642054,0.0,0.0,14.008504867553713,0.0,0.0,0.0,0.3516246974468231,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.093995101749897,-2177.765869140625,304.153564453125,0.7834329605102539,0.153201162815094,0.1390330493450164,293.5018005371094,297.1499938964844,293.1499938964844,0.009614816866815,-632.1401977539062,302.0234069824219,0.5299880504608154,0.050000000745058,0.0484066754579544,293.18719482421875,297.1499938964844,293.1499938964844,0.189819723367691,-2975.209716796875,304.15167236328125,0.94978004693985,0.2710097134113312,0.1899723410606384,293.1623229980469,297.1499938964844,293.1499938964844,0.2365280091762542,-4786.3076171875,304.18756103515625,0.9990000128746032,0.3869854807853699,0.3047757446765899,293.2239990234375,297.1499938964844,293.1499938964844,0.0120013477280735,-3366.1630859375,303.327880859375,0.5299880504608154,0.050000000745058,0.2296204268932342,291.20196533203125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.388916015625,291.2002868652344,1.0,0.2298678010702133,0.8058152794837952,0.8058152794837952,1.0,1.0,-1.094274401664734,0.4567512273788452,0.6375231146812439,0.2192066609859466,0.0,0.0,0.2456130534410476,34.35432815551758,34.0,-18.11521339416504,-7147.85791015625,138.31275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60955810546875,305.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.302734375,18000.0,0.0,0.0,0.1667924374341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176692336797714,0.2176759392023086,-6.703642611682881e-06,0.0,0.0001692731166258,0.0,0.0,13.601365089416504,0.0,0.0,0.0,0.3505710661411285,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.093995101749897,-2177.765869140625,304.153564453125,0.7834329605102539,0.153201162815094,0.1390330493450164,293.5018005371094,297.1499938964844,293.1499938964844,0.009614816866815,-632.1401977539062,302.0234069824219,0.5299880504608154,0.050000000745058,0.0484066754579544,293.18719482421875,297.1499938964844,293.1499938964844,0.189819723367691,-2975.209716796875,304.15167236328125,0.94978004693985,0.2710097134113312,0.1899723410606384,293.1623229980469,297.1499938964844,293.1499938964844,0.2365280091762542,-4786.3076171875,304.18756103515625,0.9990000128746032,0.3869854807853699,0.3047757446765899,293.2239990234375,297.1499938964844,293.1499938964844,0.0120013477280735,-3366.1630859375,303.327880859375,0.5299880504608154,0.050000000745058,0.2296204268932342,291.20196533203125,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.388916015625,291.2002868652344,1.0,0.2298678010702133,0.8058152794837952,0.8058152794837952,1.0,1.0,-1.094274401664734,0.4567512273788452,0.6375231146812439,0.2192066609859466,0.0,0.0,0.2456130534410476,34.35432815551758,34.0,-18.11521339416504,-7147.85791015625,138.31275939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60955810546875,305.76824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.302734375,18000.0,0.0,0.0,0.1667924374341964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176692336797714,0.2176759392023086,-6.703642611682881e-06,0.0,0.0001692731166258,0.0,0.0,13.601365089416504,0.0,0.0,0.0,0.3505710661411285,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938172340393066,-2174.81689453125,304.1526184082031,0.7831901907920837,0.1531883627176284,0.1386857777833938,293.5032043457031,297.1499938964844,293.1499938964844,0.0094362935051321,-625.6605224609375,301.8952331542969,0.5303168892860413,0.050000000745058,0.0484035648405551,293.17999267578125,297.1499938964844,293.1499938964844,0.1905173659324646,-2984.426025390625,304.14996337890625,0.9510353803634644,0.271542489528656,0.1903519481420517,293.1445007324219,297.1499938964844,293.1499938964844,0.2359132319688797,-4780.28125,304.176025390625,0.9990000128746032,0.3903139531612396,0.3042902946472168,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011297985911,-3368.0625,303.3172302246094,0.5303168892860413,0.050000000745058,0.2296056598424911,291.186279296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.1842956542969,1.0,0.229760468006134,0.8056773543357849,0.8056773543357849,1.0,1.0,-1.0937070846557615,0.4564943313598633,0.6372126936912537,0.2190351337194442,0.0,0.0,0.2417782992124557,34.26727294921875,52.0,-22.44752311706543,-7104.90966796875,138.00230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164611816406,305.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.163659006357193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139785289764404,0.2139852195978164,-6.692994247714523e-06,0.0,0.0001660930865909,0.0,0.0,13.337714195251465,0.0,0.0,0.0,0.3498892486095428,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938172340393066,-2174.81689453125,304.1526184082031,0.7831901907920837,0.1531883627176284,0.1386857777833938,293.5032043457031,297.1499938964844,293.1499938964844,0.0094362935051321,-625.6605224609375,301.8952331542969,0.5303168892860413,0.050000000745058,0.0484035648405551,293.17999267578125,297.1499938964844,293.1499938964844,0.1905173659324646,-2984.426025390625,304.14996337890625,0.9510353803634644,0.271542489528656,0.1903519481420517,293.1445007324219,297.1499938964844,293.1499938964844,0.2359132319688797,-4780.28125,304.176025390625,0.9990000128746032,0.3903139531612396,0.3042902946472168,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011297985911,-3368.0625,303.3172302246094,0.5303168892860413,0.050000000745058,0.2296056598424911,291.186279296875,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.1842956542969,1.0,0.229760468006134,0.8056773543357849,0.8056773543357849,1.0,1.0,-1.0937070846557615,0.4564943313598633,0.6372126936912537,0.2190351337194442,0.0,0.0,0.2417782992124557,34.26727294921875,52.0,-22.44752311706543,-7104.90966796875,138.00230407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164611816406,305.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.163659006357193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139785289764404,0.2139852195978164,-6.692994247714523e-06,0.0,0.0001660930865909,0.0,0.0,13.337714195251465,0.0,0.0,0.0,0.3498892486095428,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256399869918,-2177.3974609375,304.1515808105469,0.7689653635025024,0.1528316289186477,0.1385421752929687,293.5064697265625,297.1499938964844,293.1499938964844,0.0092865899205207,-620.7160034179688,301.7588195800781,0.5196763873100281,0.050000000745058,0.0485127829015255,293.1839294433594,297.1499938964844,293.1499938964844,0.1903623640537262,-2982.791748046875,304.1502990722656,0.9310327768325806,0.2700187563896179,0.1898041516542434,293.1488342285156,297.1499938964844,293.1499938964844,0.2513355016708374,-5038.33642578125,304.1410217285156,0.9990000128746032,0.3896448016166687,0.320862352848053,293.21490478515625,297.1499938964844,293.1499938964844,0.012042592279613,-3379.076416015625,303.30084228515625,0.5196763873100281,0.050000000745058,0.23012375831604,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037475585937,291.1529541015625,1.0,0.2370973229408264,0.8055394291877747,0.8055394291877747,1.0,1.0,-1.113510251045227,0.4659779369831085,0.6475322842597961,0.2219162732362747,0.0,0.0,0.242274984717369,37.25704193115234,70.0,-44.83250427246094,-7143.2734375,148.9283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756042480469,305.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.1606622636318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130328565835952,0.2130395472049713,-6.687606855848571e-06,0.0,0.000163051779964,0.0,0.0,13.265241622924805,0.0,0.0,0.0,0.3496935367584228,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939256399869918,-2177.3974609375,304.1515808105469,0.7689653635025024,0.1528316289186477,0.1385421752929687,293.5064697265625,297.1499938964844,293.1499938964844,0.0092865899205207,-620.7160034179688,301.7588195800781,0.5196763873100281,0.050000000745058,0.0485127829015255,293.1839294433594,297.1499938964844,293.1499938964844,0.1903623640537262,-2982.791748046875,304.1502990722656,0.9310327768325806,0.2700187563896179,0.1898041516542434,293.1488342285156,297.1499938964844,293.1499938964844,0.2513355016708374,-5038.33642578125,304.1410217285156,0.9990000128746032,0.3896448016166687,0.320862352848053,293.21490478515625,297.1499938964844,293.1499938964844,0.012042592279613,-3379.076416015625,303.30084228515625,0.5196763873100281,0.050000000745058,0.23012375831604,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037475585937,291.1529541015625,1.0,0.2370973229408264,0.8055394291877747,0.8055394291877747,1.0,1.0,-1.113510251045227,0.4659779369831085,0.6475322842597961,0.2219162732362747,0.0,0.0,0.242274984717369,37.25704193115234,70.0,-44.83250427246094,-7143.2734375,148.9283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7756042480469,305.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0,18000.0,0.0,0.0,0.1606622636318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130328565835952,0.2130395472049713,-6.687606855848571e-06,0.0,0.000163051779964,0.0,0.0,13.265241622924805,0.0,0.0,0.0,0.3496935367584228,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940891578793525,-2180.857421875,304.1509704589844,0.757973849773407,0.1528817266225814,0.1385199427604675,293.5087585449219,297.1499938964844,293.1499938964844,0.009226226247847,-619.0547485351562,301.6864624023437,0.5114893317222595,0.050000000745058,0.0486108809709548,293.1909484863281,297.1499938964844,293.1499938964844,0.1896294355392456,-2973.69140625,304.151611328125,0.9138286113739014,0.2682106792926788,0.1888660341501236,293.1651611328125,297.1499938964844,293.1499938964844,0.2649367749691009,-5261.197265625,304.117919921875,0.9990000128746032,0.3864684700965881,0.3350496590137481,293.2142028808594,297.1499938964844,293.1499938964844,0.0120848417282104,-3389.19384765625,303.289794921875,0.5114893317222595,0.050000000745058,0.2305890768766403,291.13458251953125,291.1499938964844,272.6561279296875,269.6546936035156,284.7236633300781,293.4324645996094,291.12969970703125,1.0,0.2430267333984375,0.8054704666137695,0.8054704666137695,1.0,1.0,-1.1300591230392456,0.4738873839378357,0.6561717987060547,0.2244248241186142,0.0,0.0,0.2456317842006683,39.93317031860352,70.0,-53.902957916259766,-7210.44873046875,158.66856384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763671875,305.7572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.159399077296257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149267047643661,0.2149333953857422,-6.689072506560478e-06,0.0,0.0001617697998881,0.0,0.0,13.392348289489746,0.0,0.0,0.0,0.3499949276447296,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.094571441411972,-2190.302734375,304.1499328613281,0.7465111613273621,0.1532567143440246,0.1388873010873794,293.5114440917969,297.1499938964844,293.1499938964844,0.0091702407225966,-617.5850830078125,301.6124267578125,0.5025994181632996,0.050000000745058,0.048735175281763,293.1993103027344,297.1499938964844,293.1499938964844,0.188395157456398,-2958.199951171875,304.153564453125,0.8954954743385315,0.2660454511642456,0.1875241547822952,293.192626953125,297.1499938964844,293.1499938964844,0.2815791368484497,-5529.95263671875,304.0934753417969,0.9990000128746032,0.3808902502059936,0.352206140756607,293.2141418457031,297.1499938964844,293.1499938964844,0.0121340909972786,-3400.60595703125,303.2772216796875,0.5025994181632996,0.050000000745058,0.2311786860227584,291.1117858886719,291.1499938964844,272.6771850585937,269.6725769042969,284.717529296875,293.44366455078125,291.1067199707031,1.0,0.2502351999282837,0.8052459955215454,0.8052459955215454,1.0,1.0,-1.1503359079360962,0.4835572838783264,0.666778564453125,0.2275616079568863,0.0,0.0,0.2504587769508362,43.32081985473633,73.0,-60.45563888549805,-7308.91162109375,171.1649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75115966796875,305.7449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.30078125,18000.0,0.0,0.0,0.15841905772686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218274250626564,0.21828094124794,-6.694236162729794e-06,0.0,0.0001607752055861,0.0,0.0,13.622648239135742,0.0,0.0,0.0,0.3505556285381317,4.0,0.0,1.0
