time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949959978461265,-2198.461669921875,304.1493530273437,0.7221205234527588,0.153034821152687,0.1392590105533599,293.5176086425781,297.1499938964844,293.1499938964844,0.009056651033461,-613.9221801757812,301.4656982421875,0.4843721091747284,0.050000000745058,0.0490557216107845,293.2074279785156,297.1499938964844,293.1499938964844,0.1860830634832382,-2928.967041015625,304.1562194824219,0.8596552610397339,0.2631341516971588,0.185434028506279,293.24981689453125,297.1499938964844,293.1499938964844,0.2827686071395874,-5540.5166015625,304.11279296875,0.9696080684661864,0.368135392665863,0.3518947660923004,293.2151184082031,297.1499938964844,293.1499938964844,0.0122247822582721,-3419.62158203125,303.2508544921875,0.4843721091747284,0.050000000745058,0.2326992154121399,291.0928649902344,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.4296264648437,291.0985107421875,1.0,0.260832667350769,0.8047971129417419,0.8047971129417419,1.0,1.0,-1.1501946449279783,0.4833745956420898,0.6668200492858887,0.2277017831802368,0.0,0.0,0.2606161534786224,51.44164657592773,76.0,2.521052837371826,-7440.80615234375,187.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222839355469,305.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.998046875,18000.0,0.0,0.0,0.1575330942869186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280029505491256,0.2280096709728241,-6.7150153881812e-06,0.0,0.0001598760718479,0.0,0.0,14.308714866638184,0.0,0.0,0.0,0.3522418141365051,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949959978461265,-2198.461669921875,304.1493530273437,0.7221205234527588,0.153034821152687,0.1392590105533599,293.5176086425781,297.1499938964844,293.1499938964844,0.009056651033461,-613.9221801757812,301.4656982421875,0.4843721091747284,0.050000000745058,0.0490557216107845,293.2074279785156,297.1499938964844,293.1499938964844,0.1860830634832382,-2928.967041015625,304.1562194824219,0.8596552610397339,0.2631341516971588,0.185434028506279,293.24981689453125,297.1499938964844,293.1499938964844,0.2827686071395874,-5540.5166015625,304.11279296875,0.9696080684661864,0.368135392665863,0.3518947660923004,293.2151184082031,297.1499938964844,293.1499938964844,0.0122247822582721,-3419.62158203125,303.2508544921875,0.4843721091747284,0.050000000745058,0.2326992154121399,291.0928649902344,291.1499938964844,272.7190856933594,269.70867919921875,284.7262878417969,293.4296264648437,291.0985107421875,1.0,0.260832667350769,0.8047971129417419,0.8047971129417419,1.0,1.0,-1.1501946449279783,0.4833745956420898,0.6668200492858887,0.2277017831802368,0.0,0.0,0.2606161534786224,51.44164657592773,76.0,2.521052837371826,-7440.80615234375,187.00135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222839355469,305.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.998046875,18000.0,0.0,0.0,0.1575330942869186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280029505491256,0.2280096709728241,-6.7150153881812e-06,0.0,0.0001598760718479,0.0,0.0,14.308714866638184,0.0,0.0,0.0,0.3522418141365051,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943610444664955,-2185.8798828125,304.1506042480469,0.7018964290618896,0.152237519621849,0.1388946920633316,293.525146484375,297.1499938964844,293.1499938964844,0.0088918479159474,-606.6564331054688,301.326171875,0.4691364169120788,0.050000000745058,0.0493467859923839,293.2106628417969,297.1499938964844,293.1499938964844,0.1837401539087295,-2898.734619140625,304.157958984375,0.8353718519210815,0.2610215544700622,0.1840870678424835,293.2702941894531,297.1499938964844,293.1499938964844,0.2754603624343872,-5418.416015625,304.1368103027344,0.9341539144515992,0.3614071905612945,0.3446534872055053,293.21759033203125,297.1499938964844,293.1499938964844,0.0122334780171513,-3420.35009765625,303.22442626953125,0.4691364169120788,0.050000000745058,0.2340799123048782,291.1363525390625,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4306640625,291.1381225585937,1.0,0.2692038714885711,0.8043482303619385,0.8043482303619385,1.0,1.0,-1.1413904428482056,0.4790925681591034,0.6622979044914246,0.2263709157705307,0.0,0.0,0.2590349614620209,58.70842361450195,64.0,30.151350021362305,-7376.17529296875,198.38536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46148681640625,305.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1575810015201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282324433326721,0.2282391637563705,-6.72410033075721e-06,0.0,0.0001599246752448,0.0,0.0,14.342781066894531,0.0,0.0,0.0,0.3523986935615539,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943610444664955,-2185.8798828125,304.1506042480469,0.7018964290618896,0.152237519621849,0.1388946920633316,293.525146484375,297.1499938964844,293.1499938964844,0.0088918479159474,-606.6564331054688,301.326171875,0.4691364169120788,0.050000000745058,0.0493467859923839,293.2106628417969,297.1499938964844,293.1499938964844,0.1837401539087295,-2898.734619140625,304.157958984375,0.8353718519210815,0.2610215544700622,0.1840870678424835,293.2702941894531,297.1499938964844,293.1499938964844,0.2754603624343872,-5418.416015625,304.1368103027344,0.9341539144515992,0.3614071905612945,0.3446534872055053,293.21759033203125,297.1499938964844,293.1499938964844,0.0122334780171513,-3420.35009765625,303.22442626953125,0.4691364169120788,0.050000000745058,0.2340799123048782,291.1363525390625,291.1499938964844,272.7607421875,269.7450866699219,284.7553100585937,293.4306640625,291.1381225585937,1.0,0.2692038714885711,0.8043482303619385,0.8043482303619385,1.0,1.0,-1.1413904428482056,0.4790925681591034,0.6622979044914246,0.2263709157705307,0.0,0.0,0.2590349614620209,58.70842361450195,64.0,30.151350021362305,-7376.17529296875,198.38536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46148681640625,305.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1575810015201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282324433326721,0.2282391637563705,-6.72410033075721e-06,0.0,0.0001599246752448,0.0,0.0,14.342781066894531,0.0,0.0,0.0,0.3523986935615539,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936976298689842,-2173.21533203125,304.1515197753906,0.6953327059745789,0.1514154076576233,0.1382251977920532,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902789771556,-597.8502807617188,301.1761474609375,0.4642263650894165,0.050000000745058,0.0494318045675754,293.2113647460937,297.1499938964844,293.1499938964844,0.1819959431886673,-2876.579345703125,304.158203125,0.8280476331710815,0.259329229593277,0.1828684210777282,293.2759094238281,297.1499938964844,293.1499938964844,0.2713086307048797,-5349.6923828125,304.1479187011719,0.9218013286590576,0.3572024703025818,0.3403517603874206,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863167732954,-3413.867919921875,303.19451904296875,0.4642263650894165,0.050000000745058,0.2344831973314285,291.1501159667969,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.439697265625,291.1518249511719,1.0,0.2705559730529785,0.8039537072181702,0.8039537072181702,1.0,1.0,-1.1345471143722534,0.4757322072982788,0.6588149070739746,0.2254177778959274,0.0,0.0,0.2581164538860321,60.78353500366211,52.0,24.0855770111084,-7308.58642578125,200.19854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,305.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1578866690397262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275402098894119,0.2275469303131103,-6.723162186972331e-06,0.0,0.0001602348929736,0.0,0.0,14.294736862182615,0.0,0.0,0.0,0.3522878587245941,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936976298689842,-2173.21533203125,304.1515197753906,0.6953327059745789,0.1514154076576233,0.1382251977920532,293.5334777832031,297.1499938964844,293.1499938964844,0.0086902789771556,-597.8502807617188,301.1761474609375,0.4642263650894165,0.050000000745058,0.0494318045675754,293.2113647460937,297.1499938964844,293.1499938964844,0.1819959431886673,-2876.579345703125,304.158203125,0.8280476331710815,0.259329229593277,0.1828684210777282,293.2759094238281,297.1499938964844,293.1499938964844,0.2713086307048797,-5349.6923828125,304.1479187011719,0.9218013286590576,0.3572024703025818,0.3403517603874206,293.2203369140625,297.1499938964844,293.1499938964844,0.0121863167732954,-3413.867919921875,303.19451904296875,0.4642263650894165,0.050000000745058,0.2344831973314285,291.1501159667969,291.1499938964844,272.8021850585937,269.78179931640625,284.7868347167969,293.439697265625,291.1518249511719,1.0,0.2705559730529785,0.8039537072181702,0.8039537072181702,1.0,1.0,-1.1345471143722534,0.4757322072982788,0.6588149070739746,0.2254177778959274,0.0,0.0,0.2581164538860321,60.78353500366211,52.0,24.0855770111084,-7308.58642578125,200.19854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,305.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1578866690397262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275402098894119,0.2275469303131103,-6.723162186972331e-06,0.0,0.0001602348929736,0.0,0.0,14.294736862182615,0.0,0.0,0.0,0.3522878587245941,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929843336343765,-2159.674072265625,304.1521911621094,0.6987708210945129,0.1506944894790649,0.137482687830925,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556322544813,-587.070068359375,301.0230407714844,0.4686231017112732,0.050000000745058,0.0493560209870338,293.2080383300781,297.1499938964844,293.1499938964844,0.1807781308889389,-2861.214599609375,304.157470703125,0.8318877816200256,0.2584448456764221,0.1820687800645828,293.2763977050781,297.1499938964844,293.1499938964844,0.2679474055767059,-5294.90869140625,304.15411376953125,0.9251849055290222,0.3539098799228668,0.337016224861145,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790973305702,-3396.95947265625,303.1650695800781,0.4686231017112732,0.050000000745058,0.2341237068176269,291.1624755859375,291.1499938964844,272.8434143066406,269.8187561035156,284.8204040527344,293.4526672363281,291.163330078125,1.0,0.2671080529689789,0.8035591840744019,0.8035591840744019,1.0,1.0,-1.1281700134277344,0.4725805222988128,0.6555895209312439,0.2245838642120361,0.0,0.0,0.255544364452362,58.7939567565918,40.0,16.986677169799805,-7229.57421875,194.33038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.859375,18000.0,0.0,0.0,0.1582809686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255628705024719,0.2255695909261703,-6.719560587953311e-06,0.0,0.0001606350560905,0.0,0.0,14.15581226348877,0.0,0.0,0.0,0.3519448339939117,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929843336343765,-2159.674072265625,304.1521911621094,0.6987708210945129,0.1506944894790649,0.137482687830925,293.5418395996094,297.1499938964844,293.1499938964844,0.0084556322544813,-587.070068359375,301.0230407714844,0.4686231017112732,0.050000000745058,0.0493560209870338,293.2080383300781,297.1499938964844,293.1499938964844,0.1807781308889389,-2861.214599609375,304.157470703125,0.8318877816200256,0.2584448456764221,0.1820687800645828,293.2763977050781,297.1499938964844,293.1499938964844,0.2679474055767059,-5294.90869140625,304.15411376953125,0.9251849055290222,0.3539098799228668,0.337016224861145,293.2225646972656,297.1499938964844,293.1499938964844,0.0120790973305702,-3396.95947265625,303.1650695800781,0.4686231017112732,0.050000000745058,0.2341237068176269,291.1624755859375,291.1499938964844,272.8434143066406,269.8187561035156,284.8204040527344,293.4526672363281,291.163330078125,1.0,0.2671080529689789,0.8035591840744019,0.8035591840744019,1.0,1.0,-1.1281700134277344,0.4725805222988128,0.6555895209312439,0.2245838642120361,0.0,0.0,0.255544364452362,58.7939567565918,40.0,16.986677169799805,-7229.57421875,194.33038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,305.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.859375,18000.0,0.0,0.0,0.1582809686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255628705024719,0.2255695909261703,-6.719560587953311e-06,0.0,0.0001606350560905,0.0,0.0,14.15581226348877,0.0,0.0,0.0,0.3519448339939117,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926392674446106,-2153.1650390625,304.15240478515625,0.7033935189247131,0.1503694355487823,0.1371039003133773,293.5459289550781,297.1499938964844,293.1499938964844,0.0083315474912524,-581.2340087890625,300.9452209472656,0.4730417430400848,0.050000000745058,0.0492752380669117,293.2056579589844,297.1499938964844,293.1499938964844,0.1803505569696426,-2855.876953125,304.1568908691406,0.8370559811592102,0.2581756114959717,0.1817875653505325,293.2758178710937,297.1499938964844,293.1499938964844,0.2664244771003723,-5270.349609375,304.1561279296875,0.931282639503479,0.3524238765239715,0.3354945480823517,293.2234191894531,297.1499938964844,293.1499938964844,0.0120124574750661,-3386.30908203125,303.15057373046875,0.4730417430400848,0.050000000745058,0.2337405234575271,291.1661682128906,291.1499938964844,272.86395263671875,269.8373107910156,284.837646484375,293.4598388671875,291.1669006347656,1.0,0.2640024721622467,0.8033618927001953,0.8033618927001953,1.0,1.0,-1.1249945163726809,0.4710053503513336,0.6539892554283142,0.2241867184638977,0.0,0.0,0.2540895938873291,56.7138900756836,40.0,13.571399688720703,-7190.2021484375,189.34518432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.087890625,18000.0,0.0,0.0,0.1584494560956955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243543416261673,0.2243610620498657,-6.716862571920501e-06,0.0,0.0001608060556463,0.0,0.0,14.070051193237305,0.0,0.0,0.0,0.351729542016983,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922956243157386,-2146.693115234375,304.152587890625,0.709776759147644,0.1500643491744995,0.1367236077785492,293.54986572265625,297.1499938964844,293.1499938964844,0.0082048969343304,-575.166748046875,300.8669128417969,0.478392481803894,0.050000000745058,0.0491727218031883,293.2030944824219,297.1499938964844,293.1499938964844,0.1799837499856948,-2851.307861328125,304.15631103515625,0.8442750573158264,0.2579792439937591,0.1815496832132339,293.2749328613281,297.1499938964844,293.1499938964844,0.2649442553520202,-5246.5908203125,304.15771484375,0.94000643491745,0.3510033786296844,0.3340245485305786,293.2240905761719,297.1499938964844,293.1499938964844,0.0119389845058321,-3374.38671875,303.13641357421875,0.478392481803894,0.050000000745058,0.2332542240619659,291.1694641113281,291.1499938964844,272.8844299316406,269.8558959960937,284.8549499511719,293.4671325683594,291.17010498046875,1.0,0.2601475417613983,0.8032511472702026,0.8032511472702026,1.0,1.0,-1.121781587600708,0.4694163799285888,0.6523652076721191,0.2238029986619949,0.0,0.0,0.2524639070034027,54.08343124389648,28.0,11.289874076843262,-7151.291015625,183.32432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865539550781,305.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.1585770100355148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230343073606491,0.2230410277843475,-6.713874427077826e-06,0.0,0.0001609355094842,0.0,0.0,13.976442337036133,0.0,0.0,0.0,0.3514930605888366,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916156470775604,-2133.91015625,304.1528625488281,0.7266865968704224,0.1495041400194168,0.1359640508890152,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475045204162,-562.512939453125,300.7091979980469,0.4916724860668182,0.050000000745058,0.0489179119467735,293.19757080078125,297.1499938964844,293.1499938964844,0.1793829202651977,-2843.83837890625,304.1552124023437,0.8656436800956726,0.2577519714832306,0.1811656355857849,293.2726135253906,297.1499938964844,293.1499938964844,0.262069821357727,-5200.68212890625,304.159912109375,0.9643286466598512,0.3483034372329712,0.331185907125473,293.2249450683594,297.1499938964844,293.1499938964844,0.0117776049301028,-3347.7158203125,303.1089782714844,0.4916724860668182,0.050000000745058,0.232045516371727,291.1750793457031,291.1499938964844,272.9252624511719,269.89324951171875,284.8899230957031,293.4819030761719,291.17559814453125,1.0,0.2505505084991455,0.8030295372009277,0.8030295372009277,1.0,1.0,-1.115245342254639,0.4661762714385986,0.6490691304206848,0.2230535298585891,0.0,0.0,0.2487305849790573,47.56178665161133,25.0,8.279293060302734,-7073.00927734375,168.9561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,305.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.1586536765098571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199884802103042,0.2199951857328415,-6.706970907544019e-06,0.0,0.0001610133185749,0.0,0.0,13.761031150817873,0.0,0.0,0.0,0.3509498238563537,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916156470775604,-2133.91015625,304.1528625488281,0.7266865968704224,0.1495041400194168,0.1359640508890152,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475045204162,-562.512939453125,300.7091979980469,0.4916724860668182,0.050000000745058,0.0489179119467735,293.19757080078125,297.1499938964844,293.1499938964844,0.1793829202651977,-2843.83837890625,304.1552124023437,0.8656436800956726,0.2577519714832306,0.1811656355857849,293.2726135253906,297.1499938964844,293.1499938964844,0.262069821357727,-5200.68212890625,304.159912109375,0.9643286466598512,0.3483034372329712,0.331185907125473,293.2249450683594,297.1499938964844,293.1499938964844,0.0117776049301028,-3347.7158203125,303.1089782714844,0.4916724860668182,0.050000000745058,0.232045516371727,291.1750793457031,291.1499938964844,272.9252624511719,269.89324951171875,284.8899230957031,293.4819030761719,291.17559814453125,1.0,0.2505505084991455,0.8030295372009277,0.8030295372009277,1.0,1.0,-1.115245342254639,0.4661762714385986,0.6490691304206848,0.2230535298585891,0.0,0.0,0.2487305849790573,47.56178665161133,25.0,8.279293060302734,-7073.00927734375,168.9561309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,305.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.369140625,18000.0,0.0,0.0,0.1586536765098571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199884802103042,0.2199951857328415,-6.706970907544019e-06,0.0,0.0001610133185749,0.0,0.0,13.761031150817873,0.0,0.0,0.0,0.3509498238563537,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910114198923111,-2122.590087890625,304.1529235839844,0.7435181140899658,0.148978129029274,0.1352813690900802,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063529752194,-550.3773193359375,300.5498962402344,0.5049631595611572,0.050000000745058,0.0487002432346344,293.1921691894531,297.1499938964844,293.1499938964844,0.1789799928665161,-2838.879638671875,304.1541442871094,0.8886734843254089,0.2576420605182647,0.1809166222810745,293.2699890136719,297.1499938964844,293.1499938964844,0.2593716979026794,-5157.8193359375,304.1610717773437,0.9857478141784668,0.345731109380722,0.328521728515625,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363819688558,-3324.358154296875,303.0823974609375,0.5049631595611572,0.050000000745058,0.2310129851102829,291.1790466308594,291.1499938964844,272.96588134765625,269.93072509765625,284.92413330078125,293.4963073730469,291.1792907714844,1.0,0.2423129230737686,0.8028079867362976,0.8028079867362976,1.0,1.0,-1.1094282865524292,0.4632676243782043,0.6461606621742249,0.2224520295858383,0.0,0.0,0.2445697784423828,41.99005889892578,25.0,5.35090970993042,-6997.5068359375,156.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.1584266275167465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165555506944656,0.2165622562170028,-6.699054210912436e-06,0.0,0.0001607828889973,0.0,0.0,13.518964767456056,0.0,0.0,0.0,0.3503397405147552,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910114198923111,-2122.590087890625,304.1529235839844,0.7435181140899658,0.148978129029274,0.1352813690900802,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063529752194,-550.3773193359375,300.5498962402344,0.5049631595611572,0.050000000745058,0.0487002432346344,293.1921691894531,297.1499938964844,293.1499938964844,0.1789799928665161,-2838.879638671875,304.1541442871094,0.8886734843254089,0.2576420605182647,0.1809166222810745,293.2699890136719,297.1499938964844,293.1499938964844,0.2593716979026794,-5157.8193359375,304.1610717773437,0.9857478141784668,0.345731109380722,0.328521728515625,293.2253112792969,297.1499938964844,293.1499938964844,0.0116363819688558,-3324.358154296875,303.0823974609375,0.5049631595611572,0.050000000745058,0.2310129851102829,291.1790466308594,291.1499938964844,272.96588134765625,269.93072509765625,284.92413330078125,293.4963073730469,291.1792907714844,1.0,0.2423129230737686,0.8028079867362976,0.8028079867362976,1.0,1.0,-1.1094282865524292,0.4632676243782043,0.6461606621742249,0.2224520295858383,0.0,0.0,0.2445697784423828,41.99005889892578,25.0,5.35090970993042,-6997.5068359375,156.74322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.1584266275167465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165555506944656,0.2165622562170028,-6.699054210912436e-06,0.0,0.0001607828889973,0.0,0.0,13.518964767456056,0.0,0.0,0.0,0.3503397405147552,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904707089066505,-2112.492919921875,304.15283203125,0.7580429911613464,0.1484456807374954,0.1346587091684341,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848039075732,-539.0123291015625,300.3886413574219,0.5168402194976807,0.050000000745058,0.0485452339053154,293.1873779296875,297.1499938964844,293.1499938964844,0.1786898821592331,-2835.3369140625,304.1532592773437,0.9085747599601746,0.2575444877147674,0.1807301789522171,293.2671203613281,297.1499938964844,293.1499938964844,0.2561692595481872,-5106.1396484375,304.1628723144531,0.9990000128746032,0.3432713747024536,0.3251895010471344,293.2254638671875,297.1499938964844,293.1499938964844,0.0115232011303305,-3305.907470703125,303.0560607910156,0.5168402194976807,0.050000000745058,0.2302776873111724,291.1810913085937,291.1499938964844,273.0063171386719,269.9682922363281,284.958251953125,293.51025390625,291.1813049316406,1.0,0.2360336184501648,0.8026068210601807,0.8026068210601807,1.0,1.0,-1.1034765243530271,0.4602774679660797,0.6431990265846252,0.2218891531229019,0.0,0.0,0.2402809113264084,38.00495147705078,25.0,3.595787763595581,-6925.40380859375,147.58416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.1578575372695922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130292803049087,0.2130359709262848,-6.69077144266339e-06,0.0,0.0001602053380338,0.0,0.0,13.271117210388184,0.0,0.0,0.0,0.3497140407562256,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904707089066505,-2112.492919921875,304.15283203125,0.7580429911613464,0.1484456807374954,0.1346587091684341,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848039075732,-539.0123291015625,300.3886413574219,0.5168402194976807,0.050000000745058,0.0485452339053154,293.1873779296875,297.1499938964844,293.1499938964844,0.1786898821592331,-2835.3369140625,304.1532592773437,0.9085747599601746,0.2575444877147674,0.1807301789522171,293.2671203613281,297.1499938964844,293.1499938964844,0.2561692595481872,-5106.1396484375,304.1628723144531,0.9990000128746032,0.3432713747024536,0.3251895010471344,293.2254638671875,297.1499938964844,293.1499938964844,0.0115232011303305,-3305.907470703125,303.0560607910156,0.5168402194976807,0.050000000745058,0.2302776873111724,291.1810913085937,291.1499938964844,273.0063171386719,269.9682922363281,284.958251953125,293.51025390625,291.1813049316406,1.0,0.2360336184501648,0.8026068210601807,0.8026068210601807,1.0,1.0,-1.1034765243530271,0.4602774679660797,0.6431990265846252,0.2218891531229019,0.0,0.0,0.2402809113264084,38.00495147705078,25.0,3.595787763595581,-6925.40380859375,147.58416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.029296875,18000.0,0.0,0.0,0.1578575372695922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130292803049087,0.2130359709262848,-6.69077144266339e-06,0.0,0.0001602053380338,0.0,0.0,13.271117210388184,0.0,0.0,0.0,0.3497140407562256,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898831859230995,-2101.31103515625,304.15289306640625,0.7669448256492615,0.1479296535253524,0.1341069191694259,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776633314788,-527.9072265625,300.2297668457031,0.5245491862297058,0.050000000745058,0.0484605506062507,293.1801147460937,297.1499938964844,293.1499938964844,0.1785926967859268,-2834.06640625,304.1523132324219,0.9225587248802184,0.2580624222755432,0.1808802187442779,293.2544250488281,297.1499938964844,293.1499938964844,0.2442354261875152,-4913.35302734375,304.1783142089844,0.9990000128746032,0.3428460657596588,0.3130410015583038,293.225341796875,297.1499938964844,293.1499938964844,0.0114270746707916,-3289.13037109375,303.0315246582031,0.5245491862297058,0.050000000745058,0.2298759967088699,291.1957092285156,291.1499938964844,273.04656982421875,270.00592041015625,285.0120849609375,293.5375671386719,291.1982727050781,1.0,0.2308475226163864,0.8024056553840637,0.8024056553840637,1.0,1.0,-1.0875214338302612,0.45247882604599,0.6350425481796265,0.2199154198169708,0.0,0.0,0.2334984540939331,35.689002990722656,25.0,21.56488800048828,-6812.47119140625,139.0475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.1568858027458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208396777510643,0.2084034532308578,-6.68154780214536e-06,0.0,0.0001592191547388,0.0,0.0,12.950329780578612,0.0,0.0,0.0,0.3489069044589996,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898831859230995,-2101.31103515625,304.15289306640625,0.7669448256492615,0.1479296535253524,0.1341069191694259,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776633314788,-527.9072265625,300.2297668457031,0.5245491862297058,0.050000000745058,0.0484605506062507,293.1801147460937,297.1499938964844,293.1499938964844,0.1785926967859268,-2834.06640625,304.1523132324219,0.9225587248802184,0.2580624222755432,0.1808802187442779,293.2544250488281,297.1499938964844,293.1499938964844,0.2442354261875152,-4913.35302734375,304.1783142089844,0.9990000128746032,0.3428460657596588,0.3130410015583038,293.225341796875,297.1499938964844,293.1499938964844,0.0114270746707916,-3289.13037109375,303.0315246582031,0.5245491862297058,0.050000000745058,0.2298759967088699,291.1957092285156,291.1499938964844,273.04656982421875,270.00592041015625,285.0120849609375,293.5375671386719,291.1982727050781,1.0,0.2308475226163864,0.8024056553840637,0.8024056553840637,1.0,1.0,-1.0875214338302612,0.45247882604599,0.6350425481796265,0.2199154198169708,0.0,0.0,0.2334984540939331,35.689002990722656,25.0,21.56488800048828,-6812.47119140625,139.0475311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.92578125,18000.0,0.0,0.0,0.1568858027458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208396777510643,0.2084034532308578,-6.68154780214536e-06,0.0,0.0001592191547388,0.0,0.0,12.950329780578612,0.0,0.0,0.0,0.3489069044589996,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895993709564209,-2095.892822265625,304.1528625488281,0.7711023092269897,0.1476973891258239,0.1338546723127365,293.5805969238281,297.1499938964844,293.1499938964844,0.0071752434596419,-522.29443359375,300.1505126953125,0.5281909108161926,0.050000000745058,0.0484240315854549,293.1759033203125,297.1499938964844,293.1499938964844,0.1787429898977279,-2835.970703125,304.151611328125,0.9295636415481568,0.2585098147392273,0.1811379641294479,293.24371337890625,297.1499938964844,293.1499938964844,0.2388973236083984,-4825.3779296875,304.182861328125,0.9990000128746032,0.3436271250247955,0.3074568212032318,293.22515869140625,297.1499938964844,293.1499938964844,0.0113804144784808,-3280.837158203125,303.01983642578125,0.5281909108161926,0.050000000745058,0.2297027558088302,291.205322265625,291.1499938964844,273.066650390625,270.0247497558594,285.0354919433594,293.5471496582031,291.20672607421875,1.0,0.228608950972557,0.8023050427436829,0.8023050427436829,1.0,1.0,-1.0807970762252808,0.4491921663284302,0.6316048502922058,0.2190871387720108,0.0,0.0,0.228824570775032,34.6923942565918,25.0,20.21459007263184,-6741.2119140625,135.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,305.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.466796875,18000.0,0.0,0.0,0.1561876684427261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048594057559967,0.2048660814762115,-6.67469930704101e-06,0.0,0.0001585106365382,0.0,0.0,12.706918716430664,0.0,0.0,0.0,0.3483093380928039,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893746167421341,-2091.674072265625,304.1527709960937,0.7749641537666321,0.1474402397871017,0.1336166858673095,293.58367919921875,297.1499938964844,293.1499938964844,0.007077198009938,-516.9691772460938,300.069091796875,0.5316049456596375,0.050000000745058,0.0483915507793426,293.171875,297.1499938964844,293.1499938964844,0.1790348291397094,-2839.76318359375,304.1507873535156,0.9361527562141418,0.2589746117591858,0.1814328730106353,293.2314147949219,297.1499938964844,293.1499938964844,0.2340082973241806,-4746.03173828125,304.1857604980469,0.9990000128746032,0.3448530435562134,0.3024039566516876,293.2250671386719,297.1499938964844,293.1499938964844,0.0113406954333186,-3274.3115234375,303.0074462890625,0.5316049456596375,0.050000000745058,0.2295486778020858,291.2089233398437,291.1499938964844,273.086669921875,270.0435791015625,285.0517272949219,293.5458068847656,291.2090759277344,1.0,0.2265719920396804,0.8022527098655701,0.8022527098655701,1.0,1.0,-1.0745763778686523,0.4461389183998108,0.6284373998641968,0.2183742076158523,0.0,0.0,0.2245064377784729,33.804935455322266,25.0,12.164373397827148,-6673.81103515625,132.21315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.1553228348493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013123929500579,0.2013190537691116,-6.666920398856746e-06,0.0,0.0001576329232193,0.0,0.0,12.462181091308594,0.0,0.0,0.0,0.3477048873901367,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884847119450569,-2075.09130859375,304.1533508300781,0.780373752117157,0.1459147632122039,0.1324947774410247,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904371000826,-506.8581237792969,299.9012756347656,0.5376869440078735,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1798128932714462,-2849.9296875,304.1492614746094,0.947666585445404,0.2598755657672882,0.1820277869701385,293.2050476074219,297.1499938964844,293.1499938964844,0.2258079349994659,-4613.31005859375,304.1873779296875,0.9990000128746032,0.3481361865997314,0.2937904298305511,293.2250671386719,297.1499938964844,293.1499938964844,0.0112754218280315,-3264.77197265625,302.9810485839844,0.5376869440078735,0.050000000745058,0.229291945695877,291.2040710449219,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2032470703125,1.0,0.223018541932106,0.8021479845046997,0.8021479845046997,1.0,1.0,-1.0632320642471311,0.4405509829521179,0.6226810812950134,0.2171392142772674,0.0,0.0,0.2175215035676956,32.31802749633789,28.0,-3.345798254013061,-6569.177734375,126.66458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.841796875,18000.0,0.0,0.0,0.1531563401222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955226212739944,0.1955292820930481,-6.652805495832581e-06,0.0,0.0001554342161398,0.0,0.0,12.062440872192385,0.0,0.0,0.0,0.3466995656490326,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884847119450569,-2075.09130859375,304.1533508300781,0.780373752117157,0.1459147632122039,0.1324947774410247,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904371000826,-506.8581237792969,299.9012756347656,0.5376869440078735,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1798128932714462,-2849.9296875,304.1492614746094,0.947666585445404,0.2598755657672882,0.1820277869701385,293.2050476074219,297.1499938964844,293.1499938964844,0.2258079349994659,-4613.31005859375,304.1873779296875,0.9990000128746032,0.3481361865997314,0.2937904298305511,293.2250671386719,297.1499938964844,293.1499938964844,0.0112754218280315,-3264.77197265625,302.9810485839844,0.5376869440078735,0.050000000745058,0.229291945695877,291.2040710449219,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2032470703125,1.0,0.223018541932106,0.8021479845046997,0.8021479845046997,1.0,1.0,-1.0632320642471311,0.4405509829521179,0.6226810812950134,0.2171392142772674,0.0,0.0,0.2175215035676956,32.31802749633789,28.0,-3.345798254013061,-6569.177734375,126.66458129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474853515625,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.841796875,18000.0,0.0,0.0,0.1531563401222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955226212739944,0.1955292820930481,-6.652805495832581e-06,0.0,0.0001554342161398,0.0,0.0,12.062440872192385,0.0,0.0,0.0,0.3466995656490326,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871983096003532,-2051.1474609375,304.15435791015625,0.7808799743652344,0.1442969590425491,0.1308790892362594,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121461033821,-497.0403137207031,299.7308044433594,0.5407230257987976,0.050000000745058,0.0483120158314704,293.1619567871094,297.1499938964844,293.1499938964844,0.1803386062383651,-2856.75146484375,304.148681640625,0.9532613158226012,0.2600807547569275,0.1823625266551971,293.181884765625,297.1499938964844,293.1499938964844,0.2217284590005874,-4548.96630859375,304.1815490722656,0.9990000128746032,0.35144904255867,0.2896565496921539,293.2252197265625,297.1499938964844,293.1499938964844,0.0112223336473107,-3257.63818359375,302.9539489746094,0.5407230257987976,0.050000000745058,0.2291713953018188,291.1966552734375,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.19537353515625,1.0,0.2212899029254913,0.8020432591438293,0.8020432591438293,1.0,1.0,-1.0565552711486816,0.4371907711029053,0.6193645596504211,0.2165997326374054,0.0,0.0,0.2117502093315124,31.610658645629883,46.0,-10.596678733825684,-6493.02685546875,123.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5803527832031,305.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.236328125,18000.0,0.0,0.0,0.1505865752696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909621804952621,0.1909688264131546,-6.641856543865288e-06,0.0,0.0001528262218926,0.0,0.0,11.749919891357422,0.0,0.0,0.0,0.3459113538265228,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871983096003532,-2051.1474609375,304.15435791015625,0.7808799743652344,0.1442969590425491,0.1308790892362594,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121461033821,-497.0403137207031,299.7308044433594,0.5407230257987976,0.050000000745058,0.0483120158314704,293.1619567871094,297.1499938964844,293.1499938964844,0.1803386062383651,-2856.75146484375,304.148681640625,0.9532613158226012,0.2600807547569275,0.1823625266551971,293.181884765625,297.1499938964844,293.1499938964844,0.2217284590005874,-4548.96630859375,304.1815490722656,0.9990000128746032,0.35144904255867,0.2896565496921539,293.2252197265625,297.1499938964844,293.1499938964844,0.0112223336473107,-3257.63818359375,302.9539489746094,0.5407230257987976,0.050000000745058,0.2291713953018188,291.1966552734375,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844665527344,291.19537353515625,1.0,0.2212899029254913,0.8020432591438293,0.8020432591438293,1.0,1.0,-1.0565552711486816,0.4371907711029053,0.6193645596504211,0.2165997326374054,0.0,0.0,0.2117502093315124,31.610658645629883,46.0,-10.596678733825684,-6493.02685546875,123.74940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5803527832031,305.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.236328125,18000.0,0.0,0.0,0.1505865752696991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909621804952621,0.1909688264131546,-6.641856543865288e-06,0.0,0.0001528262218926,0.0,0.0,11.749919891357422,0.0,0.0,0.0,0.3459113538265228,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866763666272163,-2041.8902587890625,304.1537475585937,0.7671648859977722,0.1433551609516143,0.1300307810306549,293.601318359375,297.1499938964844,293.1499938964844,0.0065588783472776,-488.8586120605469,299.5520324707031,0.5310147404670715,0.050000000745058,0.0483970865607261,293.16552734375,297.1499938964844,293.1499938964844,0.1802537590265274,-2855.904052734375,304.1492614746094,0.9361130595207214,0.2590659260749817,0.1819299161434173,293.1791687011719,297.1499938964844,293.1499938964844,0.2341462820768356,-4760.34716796875,304.149658203125,0.9990000128746032,0.3512673377990722,0.3032657206058502,293.2257995605469,297.1499938964844,293.1499938964844,0.0112225273624062,-3262.11767578125,302.9239807128906,0.5310147404670715,0.050000000745058,0.2295749485492706,291.172119140625,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1670837402344,1.0,0.2273111194372177,0.8019570708274841,0.8019570708274841,1.0,1.0,-1.0719276666641235,0.4443847835063934,0.6275429129600525,0.219228595495224,0.0,0.0,0.2100080549716949,33.943851470947266,49.0,-40.12360763549805,-6493.44775390625,131.79629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6616516113281,305.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.337890625,18000.0,0.0,0.0,0.1478761583566665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884628534317016,0.1884694844484329,-6.634037163166795e-06,0.0,0.0001500755024608,0.0,0.0,11.576292037963867,0.0,0.0,0.0,0.3454709947109222,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866763666272163,-2041.8902587890625,304.1537475585937,0.7671648859977722,0.1433551609516143,0.1300307810306549,293.601318359375,297.1499938964844,293.1499938964844,0.0065588783472776,-488.8586120605469,299.5520324707031,0.5310147404670715,0.050000000745058,0.0483970865607261,293.16552734375,297.1499938964844,293.1499938964844,0.1802537590265274,-2855.904052734375,304.1492614746094,0.9361130595207214,0.2590659260749817,0.1819299161434173,293.1791687011719,297.1499938964844,293.1499938964844,0.2341462820768356,-4760.34716796875,304.149658203125,0.9990000128746032,0.3512673377990722,0.3032657206058502,293.2257995605469,297.1499938964844,293.1499938964844,0.0112225273624062,-3262.11767578125,302.9239807128906,0.5310147404670715,0.050000000745058,0.2295749485492706,291.172119140625,291.1499938964844,273.2059936523437,270.15625,285.0846862792969,293.4915466308594,291.1670837402344,1.0,0.2273111194372177,0.8019570708274841,0.8019570708274841,1.0,1.0,-1.0719276666641235,0.4443847835063934,0.6275429129600525,0.219228595495224,0.0,0.0,0.2100080549716949,33.943851470947266,49.0,-40.12360763549805,-6493.44775390625,131.79629516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6616516113281,305.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.337890625,18000.0,0.0,0.0,0.1478761583566665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884628534317016,0.1884694844484329,-6.634037163166795e-06,0.0,0.0001500755024608,0.0,0.0,11.576292037963867,0.0,0.0,0.0,0.3454709947109222,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864323899149894,-2037.919189453125,304.15289306640625,0.7535966038703918,0.142813578248024,0.1294552534818649,293.6070556640625,297.1499938964844,293.1499938964844,0.006413057912141,-481.04388427734375,299.3672180175781,0.5209684371948242,0.050000000745058,0.0484985820949077,293.1714172363281,297.1499938964844,293.1499938964844,0.179611399769783,-2847.965087890625,304.1506042480469,0.916271984577179,0.2574768662452698,0.1809422075748443,293.2060241699219,297.1499938964844,293.1499938964844,0.2490465342998504,-5007.02685546875,304.1253356933594,0.9990000128746032,0.3451252579689026,0.3187472224235534,293.22705078125,297.1499938964844,293.1499938964844,0.0112317260354757,-3268.982177734375,302.8907775878906,0.5209684371948242,0.050000000745058,0.2300564050674438,291.13751220703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.1359558105469,1.0,0.2332884818315506,0.8018709421157837,0.8018709421157837,1.0,1.0,-1.0893360376358032,0.452530950307846,0.6368051171302795,0.2222577035427093,0.0,0.0,0.2143798768520355,36.720970153808594,52.0,-34.44179916381836,-6573.0185546875,141.4088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,305.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1455456316471099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910339742898941,0.1910406202077865,-6.635561021539616e-06,0.0,0.0001477103069191,0.0,0.0,11.743626594543455,0.0,0.0,0.0,0.3458433747291565,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864323899149894,-2037.919189453125,304.15289306640625,0.7535966038703918,0.142813578248024,0.1294552534818649,293.6070556640625,297.1499938964844,293.1499938964844,0.006413057912141,-481.04388427734375,299.3672180175781,0.5209684371948242,0.050000000745058,0.0484985820949077,293.1714172363281,297.1499938964844,293.1499938964844,0.179611399769783,-2847.965087890625,304.1506042480469,0.916271984577179,0.2574768662452698,0.1809422075748443,293.2060241699219,297.1499938964844,293.1499938964844,0.2490465342998504,-5007.02685546875,304.1253356933594,0.9990000128746032,0.3451252579689026,0.3187472224235534,293.22705078125,297.1499938964844,293.1499938964844,0.0112317260354757,-3268.982177734375,302.8907775878906,0.5209684371948242,0.050000000745058,0.2300564050674438,291.13751220703125,291.1499938964844,273.2454833984375,270.1935729980469,285.1128234863281,293.541748046875,291.1359558105469,1.0,0.2332884818315506,0.8018709421157837,0.8018709421157837,1.0,1.0,-1.0893360376358032,0.452530950307846,0.6368051171302795,0.2222577035427093,0.0,0.0,0.2143798768520355,36.720970153808594,52.0,-34.44179916381836,-6573.0185546875,141.4088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6832580566406,305.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1455456316471099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910339742898941,0.1910406202077865,-6.635561021539616e-06,0.0,0.0001477103069191,0.0,0.0,11.743626594543455,0.0,0.0,0.0,0.3458433747291565,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865972563624382,-2041.1624755859373,304.1520690917969,0.7479169368743896,0.1431480944156646,0.1296175867319107,293.6098937988281,297.1499938964844,293.1499938964844,0.0063372929580509,-476.6963195800781,299.27813720703125,0.5161747336387634,0.050000000745058,0.0485530979931354,293.1755065917969,297.1499938964844,293.1499938964844,0.1789527982473373,-2839.5087890625,304.1517028808594,0.9066709876060486,0.2564039528369903,0.1803165674209594,293.22540283203125,297.1499938964844,293.1499938964844,0.2552285194396972,-5106.66845703125,304.11871337890625,0.9987810850143432,0.3406111001968384,0.3250660300254822,293.2279052734375,297.1499938964844,293.1499938964844,0.0112262228503823,-3269.6279296875,302.8746032714844,0.5161747336387634,0.050000000745058,0.2303149998188018,291.1319580078125,291.1499938964844,273.26519775390625,270.2121887207031,285.13201904296875,293.57342529296875,291.13104248046875,1.0,0.2363011389970779,0.8018278479576111,0.8018278479576111,1.0,1.0,-1.0968400239944458,0.4560243785381317,0.6408155560493469,0.2236263453960418,0.0,0.0,0.2161531597375869,38.19297790527344,52.0,-24.350488662719727,-6605.29638671875,146.1376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6664428710937,305.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0859375,18000.0,0.0,0.0,0.1446618139743805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192450076341629,0.1924567073583603,-6.6384768615535e-06,0.0,0.0001468133559683,0.0,0.0,11.839559555053713,0.0,0.0,0.0,0.346076488494873,4.0,0.0,1.0
