time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869220867753028,-2047.2835693359373,304.151123046875,0.7396484017372131,0.143445074558258,0.1300341486930847,293.6126708984375,297.1499938964844,293.1499938964844,0.0062652411870658,-472.4242858886719,299.1910400390625,0.5090380311012268,0.050000000745058,0.0486432835459709,293.1780090332031,297.1499938964844,293.1499938964844,0.1781801283359527,-2829.517333984375,304.1527709960937,0.8935991525650024,0.2555847764015198,0.1796931475400924,293.2409973144531,297.1499938964844,293.1499938964844,0.2517418265342712,-5047.8369140625,304.1307067871094,0.98576420545578,0.3365857005119324,0.3211041986942291,293.22869873046875,297.1499938964844,293.1499938964844,0.0112274019047617,-3270.9130859375,302.85894775390625,0.5090380311012268,0.050000000745058,0.230742797255516,291.132568359375,291.1499938964844,273.28485107421875,270.2307434082031,285.15313720703125,293.58502197265625,291.1346130371094,1.0,0.2390279769897461,0.8016124367713928,0.8016124367713928,1.0,1.0,-1.0923676490783691,0.4537555873394012,0.6386120319366455,0.2232464700937271,0.0,0.0,0.2173229455947876,40.43295669555664,55.0,-1.9660539627075195,-6607.1025390625,149.10983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,305.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.1439562439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936615705490112,0.1936682015657425,-6.641379968641559e-06,0.0,0.0001460972853237,0.0,0.0,11.922476768493652,0.0,0.0,0.0,0.3462807834148407,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868212953209877,-2045.0977783203125,304.15093994140625,0.7256152033805847,0.1431146562099456,0.1301192343235016,293.6183776855469,297.1499938964844,293.1499938964844,0.0061110369861125,-462.7976684570313,299.0235290527344,0.498155802488327,0.050000000745058,0.0488056540489196,293.1778869628906,297.1499938964844,293.1499938964844,0.1771683245897293,-2816.309326171875,304.1534729003906,0.8738126158714294,0.2548950612545013,0.1791530847549438,293.2550048828125,297.1499938964844,293.1499938964844,0.2464288622140884,-4958.20556640625,304.1456604003906,0.9613345265388488,0.3314068913459778,0.3155886232852936,293.2304382324219,297.1499938964844,293.1499938964844,0.0112039307132363,-3267.17529296875,302.8291015625,0.498155802488327,0.050000000745058,0.2315130084753036,291.1551513671875,291.1499938964844,273.3240966796875,270.2676696777344,285.1855773925781,293.59259033203125,291.1564636230469,1.0,0.2441361844539642,0.8011816143989563,0.8011816143989563,1.0,1.0,-1.0863198041915894,0.4506233632564544,0.6356964707374573,0.222859114408493,0.0,0.0,0.2150386124849319,44.48807144165039,58.0,17.31432342529297,-6555.8359375,154.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,305.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1428892910480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928655803203582,0.1928722262382507,-6.642871085205115e-06,0.0,0.0001450144627597,0.0,0.0,11.873926162719728,0.0,0.0,0.0,0.3461838960647583,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868212953209877,-2045.0977783203125,304.15093994140625,0.7256152033805847,0.1431146562099456,0.1301192343235016,293.6183776855469,297.1499938964844,293.1499938964844,0.0061110369861125,-462.7976684570313,299.0235290527344,0.498155802488327,0.050000000745058,0.0488056540489196,293.1778869628906,297.1499938964844,293.1499938964844,0.1771683245897293,-2816.309326171875,304.1534729003906,0.8738126158714294,0.2548950612545013,0.1791530847549438,293.2550048828125,297.1499938964844,293.1499938964844,0.2464288622140884,-4958.20556640625,304.1456604003906,0.9613345265388488,0.3314068913459778,0.3155886232852936,293.2304382324219,297.1499938964844,293.1499938964844,0.0112039307132363,-3267.17529296875,302.8291015625,0.498155802488327,0.050000000745058,0.2315130084753036,291.1551513671875,291.1499938964844,273.3240966796875,270.2676696777344,285.1855773925781,293.59259033203125,291.1564636230469,1.0,0.2441361844539642,0.8011816143989563,0.8011816143989563,1.0,1.0,-1.0863198041915894,0.4506233632564544,0.6356964707374573,0.222859114408493,0.0,0.0,0.2150386124849319,44.48807144165039,58.0,17.31432342529297,-6555.8359375,154.96678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563232421875,305.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.1428892910480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928655803203582,0.1928722262382507,-6.642871085205115e-06,0.0,0.0001450144627597,0.0,0.0,11.873926162719728,0.0,0.0,0.0,0.3461838960647583,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864246934652328,-2037.5970458984373,304.1513061523437,0.7132128477096558,0.1424392610788345,0.1296933591365814,293.6239929199219,297.1499938964844,293.1499938964844,0.0059596956707537,-453.43658447265625,298.8480529785156,0.4897390902042389,0.050000000745058,0.0489536225795745,293.17633056640625,297.1499938964844,293.1499938964844,0.1768334209918975,-2812.0966796875,304.1528625488281,0.8587987422943115,0.254506915807724,0.1789691895246505,293.2585754394531,297.1499938964844,293.1499938964844,0.243276908993721,-4905.7587890625,304.1522216796875,0.9398643374443054,0.3280104696750641,0.3122276663780212,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884893849492,-3266.40625,302.7967834472656,0.4897390902042389,0.050000000745058,0.2322148978710174,291.1611328125,291.1499938964844,273.3632202148437,270.3043212890625,285.2172241210937,293.6033020019531,291.16162109375,1.0,0.2489044517278671,0.8007507920265198,0.8007507920265198,1.0,1.0,-1.082573652267456,0.4485867321491241,0.6339868903160095,0.2228295058012008,0.0,0.0,0.2130807638168335,48.2052116394043,61.0,10.177081108093262,-6496.37158203125,160.77952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.1420454531908035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912769675254821,0.1912835985422134,-6.6397346927260514e-06,0.0,0.0001441580825485,0.0,0.0,11.76644515991211,0.0,0.0,0.0,0.3459258377552032,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864246934652328,-2037.5970458984373,304.1513061523437,0.7132128477096558,0.1424392610788345,0.1296933591365814,293.6239929199219,297.1499938964844,293.1499938964844,0.0059596956707537,-453.43658447265625,298.8480529785156,0.4897390902042389,0.050000000745058,0.0489536225795745,293.17633056640625,297.1499938964844,293.1499938964844,0.1768334209918975,-2812.0966796875,304.1528625488281,0.8587987422943115,0.254506915807724,0.1789691895246505,293.2585754394531,297.1499938964844,293.1499938964844,0.243276908993721,-4905.7587890625,304.1522216796875,0.9398643374443054,0.3280104696750641,0.3122276663780212,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884893849492,-3266.40625,302.7967834472656,0.4897390902042389,0.050000000745058,0.2322148978710174,291.1611328125,291.1499938964844,273.3632202148437,270.3043212890625,285.2172241210937,293.6033020019531,291.16162109375,1.0,0.2489044517278671,0.8007507920265198,0.8007507920265198,1.0,1.0,-1.082573652267456,0.4485867321491241,0.6339868903160095,0.2228295058012008,0.0,0.0,0.2130807638168335,48.2052116394043,61.0,10.177081108093262,-6496.37158203125,160.77952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,305.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.1420454531908035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912769675254821,0.1912835985422134,-6.6397346927260514e-06,0.0,0.0001441580825485,0.0,0.0,11.76644515991211,0.0,0.0,0.0,0.3459258377552032,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859836637973785,-2029.3175048828125,304.1515808105469,0.701448917388916,0.1417309790849685,0.1291918605566024,293.62939453125,297.1499938964844,293.1499938964844,0.0058091268874704,-443.9756774902344,298.6701965332031,0.4824209213256836,0.050000000745058,0.0490941181778907,293.1749572753906,297.1499938964844,293.1499938964844,0.1765706241130828,-2808.81103515625,304.15234375,0.8463903665542603,0.2541181147098541,0.1788064241409301,293.2584533691406,297.1499938964844,293.1499938964844,0.2408501207828521,-4865.8876953125,304.15545654296875,0.9210270643234252,0.3252821862697601,0.3096821308135986,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717889085412,-3265.63623046875,302.7637939453125,0.4824209213256836,0.050000000745058,0.2328813523054123,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.24566650390625,293.6111145019531,291.1643371582031,1.0,0.2534141540527344,0.800584077835083,0.800584077835083,1.0,1.0,-1.0796895027160645,0.4469808638095855,0.6327086687088013,0.2229669392108917,0.0,0.0,0.2109248340129852,51.74333953857422,49.0,4.655688762664795,-6442.193359375,166.46823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,305.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1413620710372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897182762622833,0.1897249221801757,-6.636495072598336e-06,0.0,0.0001434645382687,0.0,0.0,11.66090202331543,0.0,0.0,0.0,0.3456639051437378,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859836637973785,-2029.3175048828125,304.1515808105469,0.701448917388916,0.1417309790849685,0.1291918605566024,293.62939453125,297.1499938964844,293.1499938964844,0.0058091268874704,-443.9756774902344,298.6701965332031,0.4824209213256836,0.050000000745058,0.0490941181778907,293.1749572753906,297.1499938964844,293.1499938964844,0.1765706241130828,-2808.81103515625,304.15234375,0.8463903665542603,0.2541181147098541,0.1788064241409301,293.2584533691406,297.1499938964844,293.1499938964844,0.2408501207828521,-4865.8876953125,304.15545654296875,0.9210270643234252,0.3252821862697601,0.3096821308135986,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717889085412,-3265.63623046875,302.7637939453125,0.4824209213256836,0.050000000745058,0.2328813523054123,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.24566650390625,293.6111145019531,291.1643371582031,1.0,0.2534141540527344,0.800584077835083,0.800584077835083,1.0,1.0,-1.0796895027160645,0.4469808638095855,0.6327086687088013,0.2229669392108917,0.0,0.0,0.2109248340129852,51.74333953857422,49.0,4.655688762664795,-6442.193359375,166.46823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43798828125,305.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.341796875,18000.0,0.0,0.0,0.1413620710372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897182762622833,0.1897249221801757,-6.636495072598336e-06,0.0,0.0001434645382687,0.0,0.0,11.66090202331543,0.0,0.0,0.0,0.3456639051437378,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856781080365181,-2023.60791015625,304.1517944335937,0.6998963952064514,0.1413221508264541,0.1288278400897979,293.63250732421875,297.1499938964844,293.1499938964844,0.0057103475555777,-437.6543273925781,298.56231689453125,0.4818335175514221,0.050000000745058,0.0491056181490421,293.17413330078125,297.1499938964844,293.1499938964844,0.1763738840818405,-2806.333984375,304.1521911621094,0.8452316522598267,0.2538979649543762,0.1786528676748275,293.25762939453125,297.1499938964844,293.1499938964844,0.239499494433403,-4843.8623046875,304.1567077636719,0.9181665778160096,0.3237955868244171,0.3082551062107086,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375339329242,-3260.69970703125,302.74371337890625,0.4818335175514221,0.050000000745058,0.2329359203577041,291.1644897460937,291.1499938964844,273.4256286621094,270.3623046875,285.2630920410156,293.6153564453125,291.1645812988281,1.0,0.2531582713127136,0.8004840612411499,0.8004840612411499,1.0,1.0,-1.0774353742599487,0.4457626640796661,0.6316727995872498,0.2229855209589004,0.0,0.0,0.2097481042146682,52.01746368408203,49.0,2.851693153381348,-6410.61767578125,166.3257293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,305.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.998046875,18000.0,0.0,0.0,0.1410081088542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888320595026016,0.1888386905193328,-6.63452192384284e-06,0.0,0.0001431052951375,0.0,0.0,11.600754737854004,0.0,0.0,0.0,0.3455141186714172,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854520201683044,-2019.376708984375,304.1519470214844,0.7010951638221741,0.1410446614027023,0.1285640150308609,293.63446044921875,297.1499938964844,293.1499938964844,0.0056407991796731,-433.1340026855469,298.49053955078125,0.483006864786148,0.050000000745058,0.0490826740860939,293.1734619140625,297.1499938964844,293.1499938964844,0.1762273758649826,-2804.472900390625,304.15216064453125,0.8469269871711731,0.2537849247455597,0.1785449832677841,293.25689697265625,297.1499938964844,293.1499938964844,0.2385963052511215,-4829.15625,304.1573791503906,0.9195283651351928,0.3228495121002197,0.3073202669620514,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037082970142,-3255.242431640625,302.7304382324219,0.483006864786148,0.050000000745058,0.2328270822763443,291.1651611328125,291.1499938964844,273.441162109375,270.3766784667969,285.2732849121094,293.6154479980469,291.1654052734375,1.0,0.2520617544651031,0.8004173636436462,0.8004173636436462,1.0,1.0,-1.0757092237472534,0.4448429644107818,0.630866289138794,0.2229669094085693,0.0,0.0,0.208867534995079,51.42265701293945,37.0,2.8368589878082275,-6389.93603515625,164.7437286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,305.2766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0859375,18000.0,0.0,0.0,0.1407884061336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882331669330597,0.1882397979497909,-6.63326500216499e-06,0.0,0.0001428823306923,0.0,0.0,11.560274124145508,0.0,0.0,0.0,0.3454127907752991,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851165950298309,-2013.102783203125,304.1522216796875,0.7045093178749084,0.1406238079071045,0.1281691044569015,293.6368103027344,297.1499938964844,293.1499938964844,0.0055517791770398,-427.2883911132813,298.4007568359375,0.4858278930187225,0.050000000745058,0.0490278787910938,293.1724548339844,297.1499938964844,293.1499938964844,0.1760570406913757,-2802.313720703125,304.1520690917969,0.8513270020484924,0.2536847591400146,0.1784186363220214,293.2557983398437,297.1499938964844,293.1499938964844,0.2374818474054336,-4811.046875,304.1580505371094,0.9242042303085328,0.3217088878154754,0.3061691224575043,293.2362976074219,297.1499938964844,293.1499938964844,0.0110529894009232,-3246.77734375,302.71392822265625,0.4858278930187225,0.050000000745058,0.2325671464204788,291.1659851074219,291.1499938964844,273.4606018066406,270.39453125,285.28472900390625,293.6125793457031,291.1661071777344,1.0,0.2497709095478058,0.8003340363502502,0.8003340363502502,1.0,1.0,-1.07332444190979,0.4435834884643554,0.6297409534454346,0.2229137122631073,0.0,0.0,0.2077147513628006,50.01539611816406,37.0,2.1506216526031494,-6363.06591796875,161.49649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703918457031,305.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.478515625,18000.0,0.0,0.0,0.1405257433652877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874114573001861,0.1874181032180786,-6.631606083828956e-06,0.0,0.0001426157687092,0.0,0.0,11.50489330291748,0.0,0.0,0.0,0.3452760875225067,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847177803516388,-2005.6510009765625,304.15252685546875,0.709880530834198,0.140162706375122,0.1276966631412506,293.6390380859375,297.1499938964844,293.1499938964844,0.005460615735501,-421.2374877929688,298.310791015625,0.490008533000946,0.050000000745058,0.0489486567676067,293.1712951660156,297.1499938964844,293.1499938964844,0.1759060174226761,-2800.405517578125,304.1519775390625,0.8582146763801575,0.253630131483078,0.178305834531784,293.25457763671875,297.1499938964844,293.1499938964844,0.2363833934068679,-4793.22802734375,304.1585998535156,0.9320359826087952,0.3206105828285217,0.3050353229045868,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946066513657,-3236.794921875,302.69757080078125,0.490008533000946,0.050000000745058,0.2321913391351699,291.1665344238281,291.1499938964844,273.4800109863281,270.4122619628906,285.296630859375,293.6099853515625,291.16668701171875,1.0,0.2465922236442566,0.8002461791038513,0.8002461791038513,1.0,1.0,-1.070715308189392,0.4422153830528259,0.6284998655319214,0.2228299230337143,0.0,0.0,0.2065571248531341,47.98717498779297,25.0,2.0494515895843506,-6336.23095703125,157.06922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,305.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.623046875,18000.0,0.0,0.0,0.1402683109045028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865801513195037,0.186586782336235,-6.629876679653535e-06,0.0,0.0001423545036232,0.0,0.0,11.448830604553224,0.0,0.0,0.0,0.3451374769210815,4.0,0.0,1.0
737220,293.1767578125,297.1499938964844,293.1499938964844,0.0838229730725288,-1988.9423828125,304.1531677246094,0.7256504893302917,0.139220580458641,0.1266488283872604,293.64306640625,297.1499938964844,293.1499938964844,0.0052743037231266,-408.65576171875,298.1313781738281,0.5027818083763123,0.050000000745058,0.0487327426671981,293.1685791015625,297.1499938964844,293.1499938964844,0.1756408661603927,-2797.042236328125,304.1517639160156,0.8801878690719604,0.2536398470401764,0.1781258732080459,293.2518005371094,297.1499938964844,293.1499938964844,0.2342015653848648,-4757.85009765625,304.15936279296875,0.9565801620483398,0.3185224831104278,0.3028194308280945,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594642952084,-3212.927001953125,302.6654663085937,0.5027818083763123,0.050000000745058,0.2311671525239944,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.32110595703125,293.6049194335937,291.16912841796875,1.0,0.2380031049251556,0.8000704646110535,0.8000704646110535,1.0,1.0,-1.0650938749313354,0.4392846822738647,0.6258091926574707,0.2226089239120483,0.0,0.0,0.2039100974798202,42.4714469909668,25.0,3.1952593326568604,-6281.04345703125,145.52395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1397415548563003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847656965255737,0.184772327542305,-6.626235972362338e-06,0.0,0.0001418199099134,0.0,0.0,11.326881408691406,0.0,0.0,0.0,0.3448359072208404,4.0,0.0,1.0
737280,293.1767578125,297.1499938964844,293.1499938964844,0.0838229730725288,-1988.9423828125,304.1531677246094,0.7256504893302917,0.139220580458641,0.1266488283872604,293.64306640625,297.1499938964844,293.1499938964844,0.0052743037231266,-408.65576171875,298.1313781738281,0.5027818083763123,0.050000000745058,0.0487327426671981,293.1685791015625,297.1499938964844,293.1499938964844,0.1756408661603927,-2797.042236328125,304.1517639160156,0.8801878690719604,0.2536398470401764,0.1781258732080459,293.2518005371094,297.1499938964844,293.1499938964844,0.2342015653848648,-4757.85009765625,304.15936279296875,0.9565801620483398,0.3185224831104278,0.3028194308280945,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594642952084,-3212.927001953125,302.6654663085937,0.5027818083763123,0.050000000745058,0.2311671525239944,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.32110595703125,293.6049194335937,291.16912841796875,1.0,0.2380031049251556,0.8000704646110535,0.8000704646110535,1.0,1.0,-1.0650938749313354,0.4392846822738647,0.6258091926574707,0.2226089239120483,0.0,0.0,0.2039100974798202,42.4714469909668,25.0,3.1952593326568604,-6281.04345703125,145.52395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1397415548563003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847656965255737,0.184772327542305,-6.626235972362338e-06,0.0,0.0001418199099134,0.0,0.0,11.326881408691406,0.0,0.0,0.0,0.3448359072208404,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829710438847541,-1973.0914306640625,304.1535339355469,0.7390218377113342,0.1382873207330703,0.1256538182497024,293.6466064453125,297.1499938964844,293.1499938964844,0.0050990427844226,-396.630126953125,297.95184326171875,0.5148579478263855,0.050000000745058,0.048569019883871,293.1658935546875,297.1499938964844,293.1499938964844,0.1755122542381286,-2795.4462890625,304.1513671875,0.9004985094070435,0.253713309764862,0.1780542731285095,293.2488708496094,297.1499938964844,293.1499938964844,0.2321699261665344,-4724.98974609375,304.1596069335937,0.9759690761566162,0.31653493642807,0.3007643818855285,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449423521757,-3192.788330078125,302.6337585449219,0.5148579478263855,0.050000000745058,0.2303905189037323,291.1708068847656,291.1499938964844,273.55743408203125,270.4821472167969,285.3450012207031,293.6002197265625,291.1708679199219,1.0,0.2315921485424041,0.7998947501182556,0.7998947501182556,1.0,1.0,-1.0602179765701294,0.436711311340332,0.6235066652297974,0.2224963307380676,0.0,0.0,0.2009760737419128,38.28557586669922,25.0,2.092742681503296,-6225.650390625,136.6840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.20703125,18000.0,0.0,0.0,0.1391552686691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826994568109512,0.1827060878276825,-6.622084583796095e-06,0.0,0.0001412249112036,0.0,0.0,11.188309669494627,0.0,0.0,0.0,0.34449502825737,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829710438847541,-1973.0914306640625,304.1535339355469,0.7390218377113342,0.1382873207330703,0.1256538182497024,293.6466064453125,297.1499938964844,293.1499938964844,0.0050990427844226,-396.630126953125,297.95184326171875,0.5148579478263855,0.050000000745058,0.048569019883871,293.1658935546875,297.1499938964844,293.1499938964844,0.1755122542381286,-2795.4462890625,304.1513671875,0.9004985094070435,0.253713309764862,0.1780542731285095,293.2488708496094,297.1499938964844,293.1499938964844,0.2321699261665344,-4724.98974609375,304.1596069335937,0.9759690761566162,0.31653493642807,0.3007643818855285,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449423521757,-3192.788330078125,302.6337585449219,0.5148579478263855,0.050000000745058,0.2303905189037323,291.1708068847656,291.1499938964844,273.55743408203125,270.4821472167969,285.3450012207031,293.6002197265625,291.1708679199219,1.0,0.2315921485424041,0.7998947501182556,0.7998947501182556,1.0,1.0,-1.0602179765701294,0.436711311340332,0.6235066652297974,0.2224963307380676,0.0,0.0,0.2009760737419128,38.28557586669922,25.0,2.092742681503296,-6225.650390625,136.6840057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1768493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.20703125,18000.0,0.0,0.0,0.1391552686691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826994568109512,0.1827060878276825,-6.622084583796095e-06,0.0,0.0001412249112036,0.0,0.0,11.188309669494627,0.0,0.0,0.0,0.34449502825737,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821690633893013,-1958.2264404296875,304.1536865234375,0.7500922679901123,0.1373629570007324,0.1247090697288513,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325926229357,-385.0522766113281,297.7713928222656,0.5255154967308044,0.050000000745058,0.0484507493674755,293.16375732421875,297.1499938964844,293.1499938964844,0.1754277348518371,-2794.41748046875,304.15106201171875,0.9185490608215332,0.2537460327148437,0.1779977828264236,293.2460327148437,297.1499938964844,293.1499938964844,0.2302665561437606,-4694.24853515625,304.1595764160156,0.9896253943443298,0.3146058022975921,0.2988164722919464,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482850387692,-3176.055908203125,302.6019287109375,0.5255154967308044,0.050000000745058,0.2298294901847839,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.5962219238281,291.1712646484375,1.0,0.2266218215227127,0.7997587323188782,0.7997587323188782,1.0,1.0,-1.0558630228042605,0.4343898296356201,0.6214731335639954,0.2224661707878112,0.0,0.0,0.1981115937232971,35.256561279296875,25.0,0.9339234828948976,-6174.45654296875,130.1291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.1384792774915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806755810976028,0.1806821972131729,-6.617841791012324e-06,0.0,0.0001405388611601,0.0,0.0,11.052608489990234,0.0,0.0,0.0,0.3441593050956726,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821690633893013,-1958.2264404296875,304.1536865234375,0.7500922679901123,0.1373629570007324,0.1247090697288513,293.6497802734375,297.1499938964844,293.1499938964844,0.0049325926229357,-385.0522766113281,297.7713928222656,0.5255154967308044,0.050000000745058,0.0484507493674755,293.16375732421875,297.1499938964844,293.1499938964844,0.1754277348518371,-2794.41748046875,304.15106201171875,0.9185490608215332,0.2537460327148437,0.1779977828264236,293.2460327148437,297.1499938964844,293.1499938964844,0.2302665561437606,-4694.24853515625,304.1595764160156,0.9896253943443298,0.3146058022975921,0.2988164722919464,293.2388000488281,297.1499938964844,293.1499938964844,0.0106482850387692,-3176.055908203125,302.6019287109375,0.5255154967308044,0.050000000745058,0.2298294901847839,291.1712341308594,291.1499938964844,273.5960388183594,270.51629638671875,285.3685913085937,293.5962219238281,291.1712646484375,1.0,0.2266218215227127,0.7997587323188782,0.7997587323188782,1.0,1.0,-1.0558630228042605,0.4343898296356201,0.6214731335639954,0.2224661707878112,0.0,0.0,0.1981115937232971,35.256561279296875,25.0,0.9339234828948976,-6174.45654296875,130.1291961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.025390625,18000.0,0.0,0.0,0.1384792774915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806755810976028,0.1806821972131729,-6.617841791012324e-06,0.0,0.0001405388611601,0.0,0.0,11.052608489990234,0.0,0.0,0.0,0.3441593050956726,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813981220126152,-1943.9677734375,304.1537475585937,0.7592267990112305,0.1364476233720779,0.1238028854131698,293.6526184082031,297.1499938964844,293.1499938964844,0.00477259978652,-373.7597351074219,297.5906677246094,0.5347105264663696,0.050000000745058,0.0483633652329444,293.1620788574219,297.1499938964844,293.1499938964844,0.1753385215997696,-2793.310546875,304.1508483886719,0.9344781041145324,0.2537371516227722,0.177933394908905,293.2432556152344,297.1499938964844,293.1499938964844,0.2282844334840774,-4662.1064453125,304.15972900390625,0.9990034103393556,0.3127354383468628,0.2967716753482818,293.2392578125,297.1499938964844,293.1499938964844,0.010562801733613,-3161.3759765625,302.5699462890625,0.5347105264663696,0.050000000745058,0.2294149845838546,291.17156982421875,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.592529296875,291.1716003417969,1.0,0.2227477133274078,0.7996227145195007,0.7996227145195007,1.0,1.0,-1.0516421794891355,0.432132214307785,0.6195099949836731,0.2224572449922561,0.0,0.0,0.1952143758535385,33.011268615722656,25.0,0.5791475176811218,-6125.3828125,125.06084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.1377081125974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786646246910095,0.1786712408065796,-6.613685854972573e-06,0.0,0.0001397562155034,0.0,0.0,10.918188095092772,0.0,0.0,0.0,0.3438271582126617,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813981220126152,-1943.9677734375,304.1537475585937,0.7592267990112305,0.1364476233720779,0.1238028854131698,293.6526184082031,297.1499938964844,293.1499938964844,0.00477259978652,-373.7597351074219,297.5906677246094,0.5347105264663696,0.050000000745058,0.0483633652329444,293.1620788574219,297.1499938964844,293.1499938964844,0.1753385215997696,-2793.310546875,304.1508483886719,0.9344781041145324,0.2537371516227722,0.177933394908905,293.2432556152344,297.1499938964844,293.1499938964844,0.2282844334840774,-4662.1064453125,304.15972900390625,0.9990034103393556,0.3127354383468628,0.2967716753482818,293.2392578125,297.1499938964844,293.1499938964844,0.010562801733613,-3161.3759765625,302.5699462890625,0.5347105264663696,0.050000000745058,0.2294149845838546,291.17156982421875,291.1499938964844,273.6346130371094,270.5498962402344,285.3921203613281,293.592529296875,291.1716003417969,1.0,0.2227477133274078,0.7996227145195007,0.7996227145195007,1.0,1.0,-1.0516421794891355,0.432132214307785,0.6195099949836731,0.2224572449922561,0.0,0.0,0.1952143758535385,33.011268615722656,25.0,0.5791475176811218,-6125.3828125,125.06084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,305.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96484375,18000.0,0.0,0.0,0.1377081125974655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786646246910095,0.1786712408065796,-6.613685854972573e-06,0.0,0.0001397562155034,0.0,0.0,10.918188095092772,0.0,0.0,0.0,0.3438271582126617,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810123011469841,-1936.8240966796875,304.1537475585937,0.7620804309844971,0.1359651088714599,0.1233590096235275,293.6539306640625,297.1499938964844,293.1499938964844,0.004695457406342,-368.2443237304688,297.50067138671875,0.5378848910331726,0.050000000745058,0.0483357422053813,293.1610717773437,297.1499938964844,293.1499938964844,0.1753005683422088,-2792.82568359375,304.1507873535156,0.9398584365844728,0.2537800073623657,0.1779200881719589,293.24072265625,297.1499938964844,293.1499938964844,0.2252732217311859,-4612.0146484375,304.1634521484375,0.9990000128746032,0.3120502829551697,0.2935166656970978,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249090120196,-3154.852294921875,302.5540466308594,0.5378848910331726,0.050000000745058,0.2292839437723159,291.17254638671875,291.1499938964844,273.65386962890625,270.56646728515625,285.40557861328125,293.5887145996094,291.1731262207031,1.0,0.2210726290941238,0.799554705619812,0.799554705619812,1.0,1.0,-1.04700767993927,0.4297942817211151,0.6172133684158325,0.2220927029848098,0.0,0.0,0.1936225295066833,32.26774215698242,25.0,3.692538738250733,-6095.74853515625,122.6061019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.18359375,18000.0,0.0,0.0,0.1372837722301483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776317656040191,0.177638366818428,-6.611620392504847e-06,0.0,0.000139325580676,0.0,0.0,10.849380493164062,0.0,0.0,0.0,0.343656986951828,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805613473057746,-1928.4288330078125,304.1539001464844,0.7642389535903931,0.1353828758001327,0.1228627786040306,293.6551513671875,297.1499938964844,293.1499938964844,0.0046185017563402,-362.66497802734375,297.4122009277344,0.540577232837677,0.050000000745058,0.048313207924366,293.15966796875,297.1499938964844,293.1499938964844,0.1752894818782806,-2792.650146484375,304.1506652832031,0.9444544911384584,0.2539196312427521,0.1779685020446777,293.23590087890625,297.1499938964844,293.1499938964844,0.2217901647090912,-4554.224609375,304.1673278808594,0.9990000128746032,0.3118459284305572,0.2898527383804321,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863103479146,-3147.905517578125,302.5384521484375,0.540577232837677,0.050000000745058,0.2291770577430725,291.1765441894531,291.1499938964844,273.6731262207031,270.5828552246094,285.4175109863281,293.5807189941406,291.1776428222656,1.0,0.2195304334163665,0.7994953393936157,0.7994953393936157,1.0,1.0,-1.0419073104858398,0.4272425472736358,0.6146647930145264,0.2216413021087646,0.0,0.0,0.1914635002613067,31.64753150939941,25.0,8.177624702453613,-6061.669921875,120.28073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,305.1302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.759765625,18000.0,0.0,0.0,0.1368221640586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763590574264526,0.1763656735420227,-6.609382580791134e-06,0.0,0.0001388570963172,0.0,0.0,10.76519775390625,0.0,0.0,0.0,0.3434501588344574,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079496331512928,-1908.6832275390625,304.15435791015625,0.7673947215080261,0.1340794414281845,0.1216536164283752,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671921059489,-351.6269226074219,297.234130859375,0.545404314994812,0.050000000745058,0.0482746660709381,293.1575012207031,297.1499938964844,293.1499938964844,0.1753934770822525,-2793.958740234375,304.1502685546875,0.9526103734970092,0.2541170120239258,0.1781349033117294,293.22222900390625,297.1499938964844,293.1499938964844,0.2157046496868133,-4453.47705078125,304.17156982421875,0.9990000128746032,0.3124360144138336,0.2834738790988922,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134585708379,-3135.043212890625,302.50689697265625,0.545404314994812,0.050000000745058,0.2289942353963852,291.18267822265625,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587463378906,291.182861328125,1.0,0.2168166488409042,0.7993766069412231,0.7993766069412231,1.0,1.0,-1.0327335596084597,0.4226372838020324,0.6100962162017822,0.2208741754293441,0.0,0.0,0.1866089701652526,30.583740234375,28.0,5.858998775482178,-5985.3359375,116.23737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.1357467025518417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731321066617965,0.1731387078762054,-6.603468136745505e-06,0.0,0.0001377656444674,0.0,0.0,10.551892280578612,0.0,0.0,0.0,0.3429336249828338,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079496331512928,-1908.6832275390625,304.15435791015625,0.7673947215080261,0.1340794414281845,0.1216536164283752,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671921059489,-351.6269226074219,297.234130859375,0.545404314994812,0.050000000745058,0.0482746660709381,293.1575012207031,297.1499938964844,293.1499938964844,0.1753934770822525,-2793.958740234375,304.1502685546875,0.9526103734970092,0.2541170120239258,0.1781349033117294,293.22222900390625,297.1499938964844,293.1499938964844,0.2157046496868133,-4453.47705078125,304.17156982421875,0.9990000128746032,0.3124360144138336,0.2834738790988922,293.2401428222656,297.1499938964844,293.1499938964844,0.0104134585708379,-3135.043212890625,302.50689697265625,0.545404314994812,0.050000000745058,0.2289942353963852,291.18267822265625,291.1499938964844,273.7115783691406,270.6151733398437,285.4365539550781,293.5587463378906,291.182861328125,1.0,0.2168166488409042,0.7993766069412231,0.7993766069412231,1.0,1.0,-1.0327335596084597,0.4226372838020324,0.6100962162017822,0.2208741754293441,0.0,0.0,0.1866089701652526,30.583740234375,28.0,5.858998775482178,-5985.3359375,116.23737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680725097656,305.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.443359375,18000.0,0.0,0.0,0.1357467025518417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731321066617965,0.1731387078762054,-6.603468136745505e-06,0.0,0.0001377656444674,0.0,0.0,10.551892280578612,0.0,0.0,0.0,0.3429336249828338,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787606611847877,-1895.2220458984373,304.15411376953125,0.7677812576293945,0.1332182139158249,0.1207765862345695,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207765556871,-340.9207458496094,297.05126953125,0.5473187565803528,0.050000000745058,0.0482599958777427,293.1596069335937,297.1499938964844,293.1499938964844,0.1750739514827728,-2789.839111328125,304.1507263183594,0.9550415873527528,0.2535059750080108,0.1778334379196167,293.2088317871094,297.1499938964844,293.1499938964844,0.2132528275251388,-4414.2666015625,304.1683044433594,0.9990000128746032,0.313332736492157,0.2810035943984985,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544872254133,-3125.578857421875,302.4740905761719,0.5473187565803528,0.050000000745058,0.2289246469736099,291.18084716796875,291.1499938964844,273.75,270.64678955078125,285.45135498046875,293.5391845703125,291.1800537109375,1.0,0.215783342719078,0.7992578744888306,0.7992578744888306,1.0,1.0,-1.028250813484192,0.4202772974967956,0.6079735159873962,0.2207772731781005,0.0,0.0,0.1825239658355713,30.17580223083496,31.0,-3.2191271781921387,-5925.82666015625,114.48037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1344610452651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702145338058471,0.170221135020256,-6.597291758225765e-06,0.0,0.0001364608760923,0.0,0.0,10.358404159545898,0.0,0.0,0.0,0.3424581289291382,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787606611847877,-1895.2220458984373,304.15411376953125,0.7677812576293945,0.1332182139158249,0.1207765862345695,293.6598205566406,297.1499938964844,293.1499938964844,0.0043207765556871,-340.9207458496094,297.05126953125,0.5473187565803528,0.050000000745058,0.0482599958777427,293.1596069335937,297.1499938964844,293.1499938964844,0.1750739514827728,-2789.839111328125,304.1507263183594,0.9550415873527528,0.2535059750080108,0.1778334379196167,293.2088317871094,297.1499938964844,293.1499938964844,0.2132528275251388,-4414.2666015625,304.1683044433594,0.9990000128746032,0.313332736492157,0.2810035943984985,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544872254133,-3125.578857421875,302.4740905761719,0.5473187565803528,0.050000000745058,0.2289246469736099,291.18084716796875,291.1499938964844,273.75,270.64678955078125,285.45135498046875,293.5391845703125,291.1800537109375,1.0,0.215783342719078,0.7992578744888306,0.7992578744888306,1.0,1.0,-1.028250813484192,0.4202772974967956,0.6079735159873962,0.2207772731781005,0.0,0.0,0.1825239658355713,30.17580223083496,31.0,-3.2191271781921387,-5925.82666015625,114.48037719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.892578125,18000.0,0.0,0.0,0.1344610452651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702145338058471,0.170221135020256,-6.597291758225765e-06,0.0,0.0001364608760923,0.0,0.0,10.358404159545898,0.0,0.0,0.0,0.3424581289291382,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769910737872123,-1862.680419921875,304.1557312011719,0.7614577412605286,0.1304233819246292,0.1186346113681793,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483431123197,-328.1907958984375,296.831298828125,0.5457887053489685,0.050000000745058,0.0482717156410217,293.1725158691406,297.1499938964844,293.1499938964844,0.1731463372707367,-2764.859375,304.1537475585937,0.949258029460907,0.2506253123283386,0.176121786236763,293.2142333984375,297.1499938964844,293.1499938964844,0.2149083763360977,-4444.115234375,304.15936279296875,0.9990000128746032,0.3107548356056213,0.2829757034778595,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409198880195,-3107.80126953125,302.4064636230469,0.5457887053489685,0.050000000745058,0.2289802432060241,291.175048828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.5372009277344,291.1745910644531,1.0,0.2160703092813491,0.7991946935653687,0.7991946935653687,1.0,1.0,-1.0260728597640991,0.4189789891242981,0.6070939302444458,0.2211360931396484,0.0,0.0,0.1796206682920456,30.464092254638672,34.0,-5.708049774169922,-5884.52783203125,114.48063659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1330586224794387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681728363037109,0.1681794375181198,-6.592566933250055e-06,0.0,0.0001350375823676,0.0,0.0,10.2227783203125,0.0,0.0,0.0,0.342118352651596,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769910737872123,-1862.680419921875,304.1557312011719,0.7614577412605286,0.1304233819246292,0.1186346113681793,293.67437744140625,297.1499938964844,293.1499938964844,0.0041483431123197,-328.1907958984375,296.831298828125,0.5457887053489685,0.050000000745058,0.0482717156410217,293.1725158691406,297.1499938964844,293.1499938964844,0.1731463372707367,-2764.859375,304.1537475585937,0.949258029460907,0.2506253123283386,0.176121786236763,293.2142333984375,297.1499938964844,293.1499938964844,0.2149083763360977,-4444.115234375,304.15936279296875,0.9990000128746032,0.3107548356056213,0.2829757034778595,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409198880195,-3107.80126953125,302.4064636230469,0.5457887053489685,0.050000000745058,0.2289802432060241,291.175048828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4742736816406,293.5372009277344,291.1745910644531,1.0,0.2160703092813491,0.7991946935653687,0.7991946935653687,1.0,1.0,-1.0260728597640991,0.4189789891242981,0.6070939302444458,0.2211360931396484,0.0,0.0,0.1796206682920456,30.464092254638672,34.0,-5.708049774169922,-5884.52783203125,114.48063659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43505859375,305.0760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.859375,18000.0,0.0,0.0,0.1330586224794387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681728363037109,0.1681794375181198,-6.592566933250055e-06,0.0,0.0001350375823676,0.0,0.0,10.2227783203125,0.0,0.0,0.0,0.342118352651596,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755338370800018,-1836.1307373046875,304.1562194824219,0.7539577484130859,0.1286093890666961,0.1168794408440589,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878636598587,-316.2110290527344,296.61590576171875,0.54244464635849,0.050000000745058,0.0482980646193027,293.1778259277344,297.1499938964844,293.1499938964844,0.1716755777597427,-2746.01171875,304.1548767089844,0.9411561489105223,0.2489684224128723,0.1748160272836685,293.2249450683594,297.1499938964844,293.1499938964844,0.2188671231269836,-4511.8916015625,304.149658203125,0.9990000128746032,0.3069668412208557,0.2873570919036865,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531082764267,-3094.33056640625,302.3443298339844,0.54244464635849,0.050000000745058,0.2291052192449569,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5382080078125,291.1675720214844,1.0,0.2174689769744873,0.7991315722465515,0.7991315722465515,1.0,1.0,-1.027838110923767,0.4194821119308471,0.6083559989929199,0.2222844660282135,0.0,0.0,0.1774903535842895,31.170772552490234,37.0,-10.052891731262209,-5856.56982421875,116.1247787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1316465139389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665719598531723,0.1665785461664199,-6.588941687368788e-06,0.0,0.0001336044806521,0.0,0.0,10.116786003112791,0.0,0.0,0.0,0.3418560624122619,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755338370800018,-1836.1307373046875,304.1562194824219,0.7539577484130859,0.1286093890666961,0.1168794408440589,293.6852722167969,297.1499938964844,293.1499938964844,0.0039878636598587,-316.2110290527344,296.61590576171875,0.54244464635849,0.050000000745058,0.0482980646193027,293.1778259277344,297.1499938964844,293.1499938964844,0.1716755777597427,-2746.01171875,304.1548767089844,0.9411561489105223,0.2489684224128723,0.1748160272836685,293.2249450683594,297.1499938964844,293.1499938964844,0.2188671231269836,-4511.8916015625,304.149658203125,0.9990000128746032,0.3069668412208557,0.2873570919036865,293.2626037597656,297.1499938964844,293.1499938964844,0.0101531082764267,-3094.33056640625,302.3443298339844,0.54244464635849,0.050000000745058,0.2291052192449569,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.4962463378906,293.5382080078125,291.1675720214844,1.0,0.2174689769744873,0.7991315722465515,0.7991315722465515,1.0,1.0,-1.027838110923767,0.4194821119308471,0.6083559989929199,0.2222844660282135,0.0,0.0,0.1774903535842895,31.170772552490234,37.0,-10.052891731262209,-5856.56982421875,116.1247787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1316465139389038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665719598531723,0.1665785461664199,-6.588941687368788e-06,0.0,0.0001336044806521,0.0,0.0,10.116786003112791,0.0,0.0,0.0,0.3418560624122619,4.0,0.0,1.0
