time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749516412615776,-1825.6058349609373,304.1561584472656,0.7497371435165405,0.1278292089700698,0.1161679849028587,293.6896667480469,297.1499938964844,293.1499938964844,0.0039098188281059,-310.3526306152344,296.5087280273437,0.5400000810623169,0.050000000745058,0.0483180209994316,293.1788330078125,297.1499938964844,293.1499938964844,0.1712122559547424,-2740.169189453125,304.15484619140625,0.9361767768859864,0.2484155893325805,0.1743815541267395,293.2324523925781,297.1499938964844,293.1499938964844,0.2210501432418823,-4548.70361328125,304.14581298828125,0.9990000128746032,0.3045414090156555,0.2896769940853119,293.2662048339844,297.1499938964844,293.1499938964844,0.010114942677319,-3088.727294921875,302.3145446777344,0.5400000810623169,0.050000000745058,0.2291998863220214,291.1639709472656,291.1499938964844,273.8523254394531,270.7250671386719,285.5092468261719,293.5426940917969,291.1629333496094,1.0,0.2185194045305252,0.7990999817848206,0.7990999817848206,1.0,1.0,-1.029386043548584,0.4200189113616943,0.6093670725822449,0.2230431735515594,0.0,0.0,0.1770320236682891,31.705223083496094,37.0,-11.170247077941896,-5849.23046875,117.42140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.859375,18000.0,0.0,0.0,0.1309708356857299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661466360092163,0.166153222322464,-6.58768612993299e-06,0.0,0.0001329187507508,0.0,0.0,10.088220596313477,0.0,0.0,0.0,0.3417825698852539,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744051486253738,-1815.705322265625,304.156005859375,0.7434619069099426,0.1270983070135116,0.115526370704174,293.6934509277344,297.1499938964844,293.1499938964844,0.0038344599306583,-304.6321105957031,296.4039001464844,0.5355349779129028,0.050000000745058,0.0483561605215072,293.17877197265625,297.1499938964844,293.1499938964844,0.1708713322877884,-2735.87744140625,304.1545715332031,0.9279910922050476,0.2480625212192535,0.1740928888320922,293.2386169433594,297.1499938964844,293.1499938964844,0.2193486541509628,-4519.72216796875,304.1496887207031,0.99239981174469,0.3022838532924652,0.2877086699008941,293.26922607421875,297.1499938964844,293.1499938964844,0.0100817792117595,-3083.777587890625,302.28594970703125,0.5355349779129028,0.050000000745058,0.229380801320076,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5273132324219,293.5451965332031,291.1624450683594,1.0,0.219652310013771,0.7990247011184692,0.7990247011184692,1.0,1.0,-1.0261712074279783,0.4182734191417694,0.6078977584838867,0.2231171876192093,0.0,0.0,0.1764793545007705,32.648223876953125,40.0,-3.1356852054595947,-5834.369140625,118.31600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1303305178880691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658625602722168,0.1658691465854644,-6.586895324289799e-06,0.0,0.0001322689058724,0.0,0.0,10.069221496582031,0.0,0.0,0.0,0.3417311906814575,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733087062835693,-1795.72021484375,304.1558532714844,0.7315022349357605,0.1257163137197494,0.1143386214971542,293.69970703125,297.1499938964844,293.1499938964844,0.0036830049939453,-292.92254638671875,296.2038879394531,0.5268602967262268,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702876985073089,-2728.3916015625,304.1540222167969,0.9124441742897034,0.2475055009126663,0.1737488210201263,293.2433776855469,297.1499938964844,293.1499938964844,0.2161794155836105,-4466.16455078125,304.1549377441406,0.9775676727294922,0.2990599274635315,0.284390926361084,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106131285429,-3071.62890625,302.2325134277344,0.5268602967262268,0.050000000745058,0.229765847325325,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5386962890625,291.1718139648437,1.0,0.2222593128681183,0.7988741397857666,0.7988741397857666,1.0,1.0,-1.0209109783172607,0.4153120815753937,0.6055988669395447,0.2235097885131836,0.0,0.0,0.1730356067419052,34.672306060791016,43.0,6.858668327331543,-5783.3623046875,120.60101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,305.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1291185319423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640697121620178,0.1640762984752655,-6.584487437066855e-06,0.0,0.0001310388906858,0.0,0.0,9.953323364257812,0.0,0.0,0.0,0.3414546847343445,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733087062835693,-1795.72021484375,304.1558532714844,0.7315022349357605,0.1257163137197494,0.1143386214971542,293.69970703125,297.1499938964844,293.1499938964844,0.0036830049939453,-292.92254638671875,296.2038879394531,0.5268602967262268,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702876985073089,-2728.3916015625,304.1540222167969,0.9124441742897034,0.2475055009126663,0.1737488210201263,293.2433776855469,297.1499938964844,293.1499938964844,0.2161794155836105,-4466.16455078125,304.1549377441406,0.9775676727294922,0.2990599274635315,0.284390926361084,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106131285429,-3071.62890625,302.2325134277344,0.5268602967262268,0.050000000745058,0.229765847325325,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,285.557373046875,293.5386962890625,291.1718139648437,1.0,0.2222593128681183,0.7988741397857666,0.7988741397857666,1.0,1.0,-1.0209109783172607,0.4153120815753937,0.6055988669395447,0.2235097885131836,0.0,0.0,0.1730356067419052,34.672306060791016,43.0,6.858668327331543,-5783.3623046875,120.60101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,305.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1291185319423675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640697121620178,0.1640762984752655,-6.584487437066855e-06,0.0,0.0001310388906858,0.0,0.0,9.953323364257812,0.0,0.0,0.0,0.3414546847343445,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723423436284065,-1778.2724609375,304.1554870605469,0.719957172870636,0.1244257986545562,0.113242320716381,293.7034606933594,297.1499938964844,293.1499938964844,0.003538766875863,-281.7685241699219,296.00421142578125,0.518610417842865,0.050000000745058,0.0485250987112522,293.177734375,297.1499938964844,293.1499938964844,0.1697869896888733,-2722.052001953125,304.1535339355469,0.8983359932899475,0.2468396127223968,0.1733695268630981,293.2435913085937,297.1499938964844,293.1499938964844,0.2139964550733566,-4429.75341796875,304.1568603515625,0.9618401527404784,0.2966447472572326,0.2820604741573334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501824006438,-3062.1767578125,302.17974853515625,0.518610417842865,0.050000000745058,0.2301821708679199,291.17291259765625,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.52716064453125,291.1728820800781,1.0,0.2252535670995712,0.7987236380577087,0.7987236380577087,1.0,1.0,-1.016947865486145,0.4129197597503662,0.604028046131134,0.2242232412099838,0.0,0.0,0.1698071956634521,36.880653381347656,46.0,2.519447088241577,-5728.578125,123.48731231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.1279200464487075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619206070899963,0.1619271785020828,-6.580393801414175e-06,0.0,0.0001298225834034,0.0,0.0,9.812883377075195,0.0,0.0,0.0,0.341116189956665,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723423436284065,-1778.2724609375,304.1554870605469,0.719957172870636,0.1244257986545562,0.113242320716381,293.7034606933594,297.1499938964844,293.1499938964844,0.003538766875863,-281.7685241699219,296.00421142578125,0.518610417842865,0.050000000745058,0.0485250987112522,293.177734375,297.1499938964844,293.1499938964844,0.1697869896888733,-2722.052001953125,304.1535339355469,0.8983359932899475,0.2468396127223968,0.1733695268630981,293.2435913085937,297.1499938964844,293.1499938964844,0.2139964550733566,-4429.75341796875,304.1568603515625,0.9618401527404784,0.2966447472572326,0.2820604741573334,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501824006438,-3062.1767578125,302.17974853515625,0.518610417842865,0.050000000745058,0.2301821708679199,291.17291259765625,291.1499938964844,273.96484375,270.8028259277344,285.584228515625,293.52716064453125,291.1728820800781,1.0,0.2252535670995712,0.7987236380577087,0.7987236380577087,1.0,1.0,-1.016947865486145,0.4129197597503662,0.604028046131134,0.2242232412099838,0.0,0.0,0.1698071956634521,36.880653381347656,46.0,2.519447088241577,-5728.578125,123.48731231689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8515625,18000.0,0.0,0.0,0.1279200464487075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619206070899963,0.1619271785020828,-6.580393801414175e-06,0.0,0.0001298225834034,0.0,0.0,9.812883377075195,0.0,0.0,0.0,0.341116189956665,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714720040559768,-1762.6385498046875,304.1551208496094,0.7081020474433899,0.1232425346970558,0.1122432574629783,293.7002258300781,297.1499938964844,293.1499938964844,0.0034092776477336,-271.7103576660156,295.8209533691406,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1776733398437,297.1499938964844,293.1499938964844,0.1692806333303451,-2715.634765625,304.1531982421875,0.8849457502365112,0.2461483925580978,0.1729546189308166,293.24224853515625,297.1499938964844,293.1499938964844,0.2121877968311309,-4399.8095703125,304.1575927734375,0.9451969265937804,0.2945454716682434,0.2801220715045929,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957465961575,-3053.9775390625,302.1280212402344,0.5108261704444885,0.050000000745058,0.2306316941976547,291.1722717285156,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097045898437,291.17205810546875,1.0,0.2285425812005996,0.7986518740653992,0.7986518740653992,1.0,1.0,-1.013577580451965,0.4107777774333954,0.6027998328208923,0.2251321524381637,0.0,0.0,0.1668687909841537,39.27503204345703,49.0,-0.4868498146533966,-5680.7177734375,126.81306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1267381310462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600450277328491,0.1600515991449356,-6.576630312338239e-06,0.0,0.000128623083583,0.0,0.0,9.6903076171875,0.0,0.0,0.0,0.3408156931400299,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714720040559768,-1762.6385498046875,304.1551208496094,0.7081020474433899,0.1232425346970558,0.1122432574629783,293.7002258300781,297.1499938964844,293.1499938964844,0.0034092776477336,-271.7103576660156,295.8209533691406,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1776733398437,297.1499938964844,293.1499938964844,0.1692806333303451,-2715.634765625,304.1531982421875,0.8849457502365112,0.2461483925580978,0.1729546189308166,293.24224853515625,297.1499938964844,293.1499938964844,0.2121877968311309,-4399.8095703125,304.1575927734375,0.9451969265937804,0.2945454716682434,0.2801220715045929,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957465961575,-3053.9775390625,302.1280212402344,0.5108261704444885,0.050000000745058,0.2306316941976547,291.1722717285156,291.1499938964844,274.01190185546875,270.83349609375,285.6078186035156,293.5097045898437,291.17205810546875,1.0,0.2285425812005996,0.7986518740653992,0.7986518740653992,1.0,1.0,-1.013577580451965,0.4107777774333954,0.6027998328208923,0.2251321524381637,0.0,0.0,0.1668687909841537,39.27503204345703,49.0,-0.4868498146533966,-5680.7177734375,126.81306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529724121094,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.107421875,18000.0,0.0,0.0,0.1267381310462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600450277328491,0.1600515991449356,-6.576630312338239e-06,0.0,0.000128623083583,0.0,0.0,9.6903076171875,0.0,0.0,0.0,0.3408156931400299,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707016736268997,-1748.864990234375,304.1546936035156,0.6960698962211609,0.1221712082624435,0.111351765692234,293.6922607421875,297.1499938964844,293.1499938964844,0.003291382221505,-262.517578125,295.65118408203125,0.5036043524742126,0.050000000745058,0.0487205609679222,293.1766662597656,297.1499938964844,293.1499938964844,0.1689092218875885,-2710.980712890625,304.1527404785156,0.8723059296607971,0.2456485033035278,0.1726363748311996,293.2408447265625,297.1499938964844,293.1499938964844,0.2104955911636352,-4371.86669921875,304.1578674316406,0.9282323122024536,0.2924924790859222,0.278291791677475,293.2822570800781,297.1499938964844,293.1499938964844,0.009846325032413,-3046.775634765625,302.07733154296875,0.5036043524742126,0.050000000745058,0.2311093658208847,291.1702575683594,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4893798828125,291.16998291015625,1.0,0.2320480495691299,0.7985801696777344,0.7985801696777344,1.0,1.0,-1.0106232166290283,0.408803790807724,0.6018194556236267,0.226180225610733,0.0,0.0,0.1642937064170837,41.82601165771485,52.0,-2.3972201347351074,-5637.64306640625,130.4862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.125597283244133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583884805440902,0.1583950519561767,-6.573269729415188e-06,0.0,0.0001274652749998,0.0,0.0,9.582207679748535,0.0,0.0,0.0,0.340550810098648,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707016736268997,-1748.864990234375,304.1546936035156,0.6960698962211609,0.1221712082624435,0.111351765692234,293.6922607421875,297.1499938964844,293.1499938964844,0.003291382221505,-262.517578125,295.65118408203125,0.5036043524742126,0.050000000745058,0.0487205609679222,293.1766662597656,297.1499938964844,293.1499938964844,0.1689092218875885,-2710.980712890625,304.1527404785156,0.8723059296607971,0.2456485033035278,0.1726363748311996,293.2408447265625,297.1499938964844,293.1499938964844,0.2104955911636352,-4371.86669921875,304.1578674316406,0.9282323122024536,0.2924924790859222,0.278291791677475,293.2822570800781,297.1499938964844,293.1499938964844,0.009846325032413,-3046.775634765625,302.07733154296875,0.5036043524742126,0.050000000745058,0.2311093658208847,291.1702575683594,291.1499938964844,274.05975341796875,270.8638000488281,285.6300354003906,293.4893798828125,291.16998291015625,1.0,0.2320480495691299,0.7985801696777344,0.7985801696777344,1.0,1.0,-1.0106232166290283,0.408803790807724,0.6018194556236267,0.226180225610733,0.0,0.0,0.1642937064170837,41.82601165771485,52.0,-2.3972201347351074,-5637.64306640625,130.4862518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469909667969,304.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1953125,18000.0,0.0,0.0,0.125597283244133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583884805440902,0.1583950519561767,-6.573269729415188e-06,0.0,0.0001274652749998,0.0,0.0,9.582207679748535,0.0,0.0,0.0,0.340550810098648,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703486874699592,-1742.5687255859375,304.15447998046875,0.6902744770050049,0.1216732561588287,0.1109432876110076,293.68707275390625,297.1499938964844,293.1499938964844,0.0032354651484638,-258.1434936523437,295.5705261230469,0.5002033710479736,0.050000000745058,0.0487728416919708,293.1758728027344,297.1499938964844,293.1499938964844,0.1687957197427749,-2709.588134765625,304.1524658203125,0.8663638234138489,0.2454680204391479,0.1725369542837143,293.240234375,297.1499938964844,293.1499938964844,0.2096476554870605,-4357.85693359375,304.1579895019531,0.9199281930923462,0.2914654612541199,0.2773742377758026,293.2829284667969,297.1499938964844,293.1499938964844,0.0098228640854358,-3043.39013671875,302.0523986816406,0.5002033710479736,0.050000000745058,0.2313573509454727,291.169189453125,291.1499938964844,274.0839233398437,270.8788146972656,285.6410827636719,293.4789428710937,291.1689147949219,1.0,0.2338631749153137,0.7985442876815796,0.7985442876815796,1.0,1.0,-1.0092729330062866,0.4078683257102966,0.6014045476913452,0.2267453968524933,0.0,0.0,0.1631252318620681,43.152305603027344,52.0,-2.6647329330444336,-5617.8125,132.432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427795410156,304.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.767578125,18000.0,0.0,0.0,0.1250496804714203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157648503780365,0.1576550751924514,-6.571770427399315e-06,0.0,0.0001269095373572,0.0,0.0,9.533987045288086,0.0,0.0,0.0,0.3404325246810913,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700133144855499,-1736.59326171875,304.1542663574219,0.6846535205841064,0.1211969926953315,0.1105561926960945,293.6813659667969,297.1499938964844,293.1499938964844,0.0031814398244023,-253.9081573486328,295.4922790527344,0.496931791305542,0.050000000745058,0.048826228827238,293.1750183105469,297.1499938964844,293.1499938964844,0.1687059253454208,-2708.495849609375,304.15216064453125,0.8606602549552917,0.2453090697526931,0.1724580377340316,293.2395935058594,297.1499938964844,293.1499938964844,0.2088044285774231,-4343.9189453125,304.1580505371094,0.9119862914085388,0.2904486954212188,0.2764644026756286,293.28350830078125,297.1499938964844,293.1499938964844,0.0098000774160027,-3040.10302734375,302.0276794433594,0.496931791305542,0.050000000745058,0.2316105961799621,291.168212890625,291.1499938964844,274.10821533203125,270.8937072753906,285.6521911621094,293.46856689453125,291.1679992675781,1.0,0.2357093244791031,0.7985073924064636,0.7985073924064636,1.0,1.0,-1.007989764213562,0.4069600999355316,0.601029634475708,0.2273319661617279,0.0,0.0,0.1620097011327743,44.50764465332031,55.0,-2.6366186141967773,-5598.705078125,134.4405059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1245202496647834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569493114948272,0.1569558829069137,-6.570370260305936e-06,0.0,0.0001263722224393,0.0,0.0,9.488483428955078,0.0,0.0,0.0,0.3403210639953613,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693896114826202,-1725.4954833984375,304.1539001464844,0.673991322517395,0.1203027591109275,0.1098396778106689,293.6686706542969,297.1499938964844,293.1499938964844,0.0030780318193137,-245.7771148681641,295.34234619140625,0.4907081723213196,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685679405927658,-2706.825927734375,304.15167236328125,0.8499441146850586,0.2450331896543502,0.1723373830318451,293.2382202148437,297.1499938964844,293.1499938964844,0.2071445733308792,-4316.46240234375,304.1581420898437,0.8978091478347778,0.288454920053482,0.2746823132038116,293.2843017578125,297.1499938964844,293.1499938964844,0.009756039828062,-3033.731201171875,301.9789733886719,0.4907081723213196,0.050000000745058,0.2321308553218841,291.16668701171875,291.1499938964844,274.1570129394531,270.9230651855469,285.6747741699219,293.44830322265625,291.16650390625,1.0,0.2394722700119018,0.7984336614608765,0.7984336614608765,1.0,1.0,-1.0056023597717283,0.4052177667617798,0.6003845930099487,0.2285585701465606,0.0,0.0,0.1598958373069763,47.29439926147461,43.0,-2.1300318241119385,-5562.015625,138.6150665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556413620710373,0.1556479185819625,-6.567793661815813e-06,0.0,0.0001253593945875,0.0,0.0,9.403514862060549,0.0,0.0,0.0,0.3401134014129638,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693896114826202,-1725.4954833984375,304.1539001464844,0.673991322517395,0.1203027591109275,0.1098396778106689,293.6686706542969,297.1499938964844,293.1499938964844,0.0030780318193137,-245.7771148681641,295.34234619140625,0.4907081723213196,0.050000000745058,0.0489359050989151,293.1732482910156,297.1499938964844,293.1499938964844,0.1685679405927658,-2706.825927734375,304.15167236328125,0.8499441146850586,0.2450331896543502,0.1723373830318451,293.2382202148437,297.1499938964844,293.1499938964844,0.2071445733308792,-4316.46240234375,304.1581420898437,0.8978091478347778,0.288454920053482,0.2746823132038116,293.2843017578125,297.1499938964844,293.1499938964844,0.009756039828062,-3033.731201171875,301.9789733886719,0.4907081723213196,0.050000000745058,0.2321308553218841,291.16668701171875,291.1499938964844,274.1570129394531,270.9230651855469,285.6747741699219,293.44830322265625,291.16650390625,1.0,0.2394722700119018,0.7984336614608765,0.7984336614608765,1.0,1.0,-1.0056023597717283,0.4052177667617798,0.6003845930099487,0.2285585701465606,0.0,0.0,0.1598958373069763,47.29439926147461,43.0,-2.1300318241119385,-5562.015625,138.6150665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249267578125,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1235222592949867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556413620710373,0.1556479185819625,-6.567793661815813e-06,0.0,0.0001253593945875,0.0,0.0,9.403514862060549,0.0,0.0,0.0,0.3401134014129638,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687107294797897,-1713.39404296875,304.1537475585937,0.6745904088020325,0.1195075586438179,0.1090710833668708,293.654541015625,297.1499938964844,293.1499938964844,0.0029721988830715,-237.412826538086,295.2018127441406,0.4922730028629303,0.050000000745058,0.0489073880016803,293.1712646484375,297.1499938964844,293.1499938964844,0.1683492958545684,-2704.049560546875,304.1514892578125,0.8522890210151672,0.244844377040863,0.1721638143062591,293.23663330078125,297.1499938964844,293.1499938964844,0.2053909599781036,-4287.33349609375,304.1583557128906,0.8986597061157227,0.2865384817123413,0.2728253602981567,293.28466796875,297.1499938964844,293.1499938964844,0.0096737379208207,-3018.69970703125,301.9315185546875,0.4922730028629303,0.050000000745058,0.2319955974817276,291.1666259765625,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4285583496094,291.1668395996094,1.0,0.2375731021165847,0.7983598709106445,0.7983598709106445,1.0,1.0,-1.002047061920166,0.4029205739498138,0.5991265177726746,0.2296035885810852,0.0,0.0,0.1577205955982208,46.569149017333984,31.0,0.5639367699623108,-5523.31689453125,136.4824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1226058676838874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543707400560379,0.1543772965669632,-6.565408966707764e-06,0.0,0.0001244293671334,0.0,0.0,9.321253776550291,0.0,0.0,0.0,0.3399128913879394,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687107294797897,-1713.39404296875,304.1537475585937,0.6745904088020325,0.1195075586438179,0.1090710833668708,293.654541015625,297.1499938964844,293.1499938964844,0.0029721988830715,-237.412826538086,295.2018127441406,0.4922730028629303,0.050000000745058,0.0489073880016803,293.1712646484375,297.1499938964844,293.1499938964844,0.1683492958545684,-2704.049560546875,304.1514892578125,0.8522890210151672,0.244844377040863,0.1721638143062591,293.23663330078125,297.1499938964844,293.1499938964844,0.2053909599781036,-4287.33349609375,304.1583557128906,0.8986597061157227,0.2865384817123413,0.2728253602981567,293.28466796875,297.1499938964844,293.1499938964844,0.0096737379208207,-3018.69970703125,301.9315185546875,0.4922730028629303,0.050000000745058,0.2319955974817276,291.1666259765625,291.1499938964844,274.2059020996094,270.9518737792969,285.6991882324219,293.4285583496094,291.1668395996094,1.0,0.2375731021165847,0.7983598709106445,0.7983598709106445,1.0,1.0,-1.002047061920166,0.4029205739498138,0.5991265177726746,0.2296035885810852,0.0,0.0,0.1577205955982208,46.569149017333984,31.0,0.5639367699623108,-5523.31689453125,136.4824676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.1226058676838874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543707400560379,0.1543772965669632,-6.565408966707764e-06,0.0,0.0001244293671334,0.0,0.0,9.321253776550291,0.0,0.0,0.0,0.3399128913879394,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680238753557205,-1701.14599609375,304.15362548828125,0.6850664615631104,0.1188467442989349,0.1083120629191398,293.6388854980469,297.1499938964844,293.1499938964844,0.0028665887657552,-229.0245819091797,295.0721130371094,0.5006710290908813,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1681135594844818,-2701.01171875,304.1513977050781,0.8662632703781128,0.2448023557662964,0.172003298997879,293.2347412109375,297.1499938964844,293.1499938964844,0.2035829275846481,-4257.205078125,304.1585693359375,0.9126927852630616,0.2847303748130798,0.2709530293941498,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615033060312,-2996.576416015625,301.8858642578125,0.5006710290908813,0.050000000745058,0.2313223332166671,291.16900634765625,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.40899658203125,291.1693115234375,1.0,0.2316481471061706,0.798297107219696,0.798297107219696,1.0,1.0,-0.997718334197998,0.4002642035484314,0.5974541306495667,0.2305081486701965,0.0,0.0,0.1550355851650238,42.96305847167969,25.0,2.8183352947235107,-5478.37939453125,129.28170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,304.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1217489540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528444290161132,0.1528510004281997,-6.5627764342934825e-06,0.0,0.0001235597155755,0.0,0.0,9.222907066345217,0.0,0.0,0.0,0.339676171541214,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680238753557205,-1701.14599609375,304.15362548828125,0.6850664615631104,0.1188467442989349,0.1083120629191398,293.6388854980469,297.1499938964844,293.1499938964844,0.0028665887657552,-229.0245819091797,295.0721130371094,0.5006710290908813,0.050000000745058,0.0487654581665992,293.1688232421875,297.1499938964844,293.1499938964844,0.1681135594844818,-2701.01171875,304.1513977050781,0.8662632703781128,0.2448023557662964,0.172003298997879,293.2347412109375,297.1499938964844,293.1499938964844,0.2035829275846481,-4257.205078125,304.1585693359375,0.9126927852630616,0.2847303748130798,0.2709530293941498,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615033060312,-2996.576416015625,301.8858642578125,0.5006710290908813,0.050000000745058,0.2313223332166671,291.16900634765625,291.1499938964844,274.25469970703125,270.98004150390625,285.7247009277344,293.40899658203125,291.1693115234375,1.0,0.2316481471061706,0.798297107219696,0.798297107219696,1.0,1.0,-0.997718334197998,0.4002642035484314,0.5974541306495667,0.2305081486701965,0.0,0.0,0.1550355851650238,42.96305847167969,25.0,2.8183352947235107,-5478.37939453125,129.28170776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,304.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1217489540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528444290161132,0.1528510004281997,-6.5627764342934825e-06,0.0,0.0001235597155755,0.0,0.0,9.222907066345217,0.0,0.0,0.0,0.339676171541214,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674137324094772,-1690.302978515625,304.1534423828125,0.6997806429862976,0.1183008849620819,0.1076409742236137,293.62225341796875,297.1499938964844,293.1499938964844,0.0027661670465022,-221.0348052978516,294.95050048828125,0.512363076210022,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679711490869522,-2699.1943359375,304.1511535644531,0.8856551647186279,0.2448837459087371,0.1719187349081039,293.2325744628906,297.1499938964844,293.1499938964844,0.2018471956253051,-4228.28076171875,304.1585998535156,0.9338418841362,0.2830225527286529,0.2691556513309479,293.2838134765625,297.1499938964844,293.1499938964844,0.0094466935843229,-2973.517333984375,301.8415832519531,0.512363076210022,0.050000000745058,0.2305379807949066,291.1712341308594,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902282714844,291.1714172363281,1.0,0.2249279618263244,0.7982343435287476,0.7982343435287476,1.0,1.0,-0.993514358997345,0.3976766467094421,0.5958377122879028,0.2314027398824691,0.0,0.0,0.1520453691482544,38.76473617553711,25.0,2.6932153701782227,-5430.478515625,121.1688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.1209128499031066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511133164167404,0.1511198729276657,-6.559717348864069e-06,0.0,0.0001227111642947,0.0,0.0,9.111448287963867,0.0,0.0,0.0,0.3394079804420471,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674137324094772,-1690.302978515625,304.1534423828125,0.6997806429862976,0.1183008849620819,0.1076409742236137,293.62225341796875,297.1499938964844,293.1499938964844,0.0027661670465022,-221.0348052978516,294.95050048828125,0.512363076210022,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679711490869522,-2699.1943359375,304.1511535644531,0.8856551647186279,0.2448837459087371,0.1719187349081039,293.2325744628906,297.1499938964844,293.1499938964844,0.2018471956253051,-4228.28076171875,304.1585998535156,0.9338418841362,0.2830225527286529,0.2691556513309479,293.2838134765625,297.1499938964844,293.1499938964844,0.0094466935843229,-2973.517333984375,301.8415832519531,0.512363076210022,0.050000000745058,0.2305379807949066,291.1712341308594,291.1499938964844,274.3031311035156,271.0074768066406,285.7502746582031,293.3902282714844,291.1714172363281,1.0,0.2249279618263244,0.7982343435287476,0.7982343435287476,1.0,1.0,-0.993514358997345,0.3976766467094421,0.5958377122879028,0.2314027398824691,0.0,0.0,0.1520453691482544,38.76473617553711,25.0,2.6932153701782227,-5430.478515625,121.1688461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.1209128499031066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511133164167404,0.1511198729276657,-6.559717348864069e-06,0.0,0.0001227111642947,0.0,0.0,9.111448287963867,0.0,0.0,0.0,0.3394079804420471,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671510472893714,-1685.653076171875,304.1532897949219,0.706494927406311,0.1180586293339729,0.1073508709669113,293.61376953125,297.1499938964844,293.1499938964844,0.0027189175598323,-217.2748260498047,294.8919372558594,0.5179762840270996,0.050000000745058,0.0485323555767536,293.1646728515625,297.1499938964844,293.1499938964844,0.1679487377405166,-2698.927001953125,304.1510009765625,0.8947210907936096,0.2449533939361572,0.1719115972518921,293.2314453125,297.1499938964844,293.1499938964844,0.201029360294342,-4214.66552734375,304.1585388183594,0.9434097409248352,0.2821983993053436,0.2683025002479553,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949008733034,-2963.1494140625,301.8197937011719,0.5179762840270996,0.050000000745058,0.2302165925502777,291.171875,291.1499938964844,274.3271484375,271.0209045410156,285.7629089355469,293.3813781738281,291.1719665527344,1.0,0.2222089171409607,0.7982029318809509,0.7982029318809509,1.0,1.0,-0.9916664958000184,0.3965077698230743,0.5951587557792664,0.2318763881921768,0.0,0.0,0.1505224853754043,37.045989990234375,25.0,2.0057971477508545,-5406.87353515625,117.83737182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,304.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.60546875,18000.0,0.0,0.0,0.120493859052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502234637737274,0.1502300202846527,-6.558099812536966e-06,0.0,0.0001222859573317,0.0,0.0,9.054170608520508,0.0,0.0,0.0,0.3392697870731354,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669121369719505,-1681.43505859375,304.15313720703125,0.7123852968215942,0.1178295612335205,0.1070848330855369,293.6053466796875,297.1499938964844,293.1499938964844,0.0026734902057796,-213.6606903076172,294.83447265625,0.5231702923774719,0.050000000745058,0.0484751723706722,293.163330078125,297.1499938964844,293.1499938964844,0.1679528206586837,-2699.007080078125,304.1507873535156,0.9029409289360046,0.2450325042009353,0.1719211488962173,293.2303161621094,297.1499938964844,293.1499938964844,0.2002433687448501,-4201.5869140625,304.1584167480469,0.951691210269928,0.2813892066478729,0.2674755454063415,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469051644206,-2953.59521484375,301.798095703125,0.5231702923774719,0.050000000745058,0.2299453467130661,291.1720886230469,291.1499938964844,274.3510131835937,271.0341491699219,285.7753601074219,293.3729553222656,291.17205810546875,1.0,0.2198062092065811,0.7981874346733093,0.7981874346733093,1.0,1.0,-0.9899719953536988,0.3954167068004608,0.5945552587509155,0.2323639690876007,0.0,0.0,0.1490262001752853,35.59632110595703,25.0,1.0691137313842771,-5383.9384765625,115.0058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,304.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5703125,18000.0,0.0,0.0,0.1200721710920333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493429988622665,0.1493495553731918,-6.556473181262845e-06,0.0,0.0001218579927808,0.0,0.0,8.997514724731445,0.0,0.0,0.0,0.3391329050064087,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664846748113632,-1673.9102783203125,304.1528015136719,0.7220502495765686,0.1174031272530555,0.1066042482852935,293.5887451171875,297.1499938964844,293.1499938964844,0.0025867701042443,-206.7613525390625,294.7225341796875,0.5326244235038757,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680124551057815,-2699.835205078125,304.1504211425781,0.9186255931854248,0.2452106326818466,0.1719721853733062,293.2280578613281,297.1499938964844,293.1499938964844,0.198742538690567,-4176.61181640625,304.1581115722656,0.9653156995773317,0.2798095643520355,0.2658816874027252,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587368562817,-2936.132080078125,301.75506591796875,0.5326244235038757,0.050000000745058,0.2295048683881759,291.17169189453125,291.1499938964844,274.3980407714844,271.0599670410156,285.8000183105469,293.3573608398437,291.17156982421875,1.0,0.2158084064722061,0.7981564998626709,0.7981564998626709,1.0,1.0,-0.9869034886360168,0.3934052586555481,0.5934982299804688,0.2333378046751022,0.0,0.0,0.1461569964885711,33.243919372558594,25.0,-0.3574233651161194,-5340.68017578125,110.35991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.216796875,18000.0,0.0,0.0,0.1192208155989646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616859436035,0.1476682424545288,-6.553317689395044e-06,0.0,0.0001209939728141,0.0,0.0,8.889402389526367,0.0,0.0,0.0,0.338871031999588,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664846748113632,-1673.9102783203125,304.1528015136719,0.7220502495765686,0.1174031272530555,0.1066042482852935,293.5887451171875,297.1499938964844,293.1499938964844,0.0025867701042443,-206.7613525390625,294.7225341796875,0.5326244235038757,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680124551057815,-2699.835205078125,304.1504211425781,0.9186255931854248,0.2452106326818466,0.1719721853733062,293.2280578613281,297.1499938964844,293.1499938964844,0.198742538690567,-4176.61181640625,304.1581115722656,0.9653156995773317,0.2798095643520355,0.2658816874027252,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587368562817,-2936.132080078125,301.75506591796875,0.5326244235038757,0.050000000745058,0.2295048683881759,291.17169189453125,291.1499938964844,274.3980407714844,271.0599670410156,285.8000183105469,293.3573608398437,291.17156982421875,1.0,0.2158084064722061,0.7981564998626709,0.7981564998626709,1.0,1.0,-0.9869034886360168,0.3934052586555481,0.5934982299804688,0.2333378046751022,0.0,0.0,0.1461569964885711,33.243919372558594,25.0,-0.3574233651161194,-5340.68017578125,110.35991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.216796875,18000.0,0.0,0.0,0.1192208155989646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476616859436035,0.1476682424545288,-6.553317689395044e-06,0.0,0.0001209939728141,0.0,0.0,8.889402389526367,0.0,0.0,0.0,0.338871031999588,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661074519157409,-1667.28662109375,304.1524963378906,0.7297630310058594,0.1170106753706932,0.1061776354908943,293.57275390625,297.1499938964844,293.1499938964844,0.0025045950897037,-200.22000122070312,294.6143798828125,0.5407549142837524,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681169122457504,-2701.235107421875,304.1501159667969,0.9325824975967408,0.2454062402248382,0.1720538288354873,293.22589111328125,297.1499938964844,293.1499938964844,0.1973135024309158,-4152.80615234375,304.15777587890625,0.9755461812019348,0.2782754004001617,0.2643547356128692,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784186661243,-2920.27001953125,301.7123413085937,0.5407549142837524,0.050000000745058,0.2291705012321472,291.1708679199219,291.1499938964844,274.4440612792969,271.0848693847656,285.8240966796875,293.3434143066406,291.1707458496094,1.0,0.212676391005516,0.7981255054473877,0.7981255054473877,1.0,1.0,-0.9841710329055786,0.3915860652923584,0.5925849676132202,0.2342744320631027,0.0,0.0,0.1434292942285537,31.45973396301269,25.0,-1.0657544136047363,-5300.45361328125,106.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1183634102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460824608802795,0.1460890173912048,-6.550359103130177e-06,0.0,0.0001201238119392,0.0,0.0,8.788034439086914,0.0,0.0,0.0,0.338625431060791,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661074519157409,-1667.28662109375,304.1524963378906,0.7297630310058594,0.1170106753706932,0.1061776354908943,293.57275390625,297.1499938964844,293.1499938964844,0.0025045950897037,-200.22000122070312,294.6143798828125,0.5407549142837524,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.1681169122457504,-2701.235107421875,304.1501159667969,0.9325824975967408,0.2454062402248382,0.1720538288354873,293.22589111328125,297.1499938964844,293.1499938964844,0.1973135024309158,-4152.80615234375,304.15777587890625,0.9755461812019348,0.2782754004001617,0.2643547356128692,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784186661243,-2920.27001953125,301.7123413085937,0.5407549142837524,0.050000000745058,0.2291705012321472,291.1708679199219,291.1499938964844,274.4440612792969,271.0848693847656,285.8240966796875,293.3434143066406,291.1707458496094,1.0,0.212676391005516,0.7981255054473877,0.7981255054473877,1.0,1.0,-0.9841710329055786,0.3915860652923584,0.5925849676132202,0.2342744320631027,0.0,0.0,0.1434292942285537,31.45973396301269,25.0,-1.0657544136047363,-5300.45361328125,106.76618194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.1183634102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460824608802795,0.1460890173912048,-6.550359103130177e-06,0.0,0.0001201238119392,0.0,0.0,8.788034439086914,0.0,0.0,0.0,0.338625431060791,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657678246498107,-1661.3336181640625,304.1522216796875,0.7360361814498901,0.1166445538401603,0.1057921051979065,293.5575866699219,297.1499938964844,293.1499938964844,0.0024259325582534,-193.954345703125,294.5093994140625,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.1682496219873428,-2702.9892578125,304.1498718261719,0.9440947771072388,0.2456099241971969,0.1721550375223159,293.2237548828125,297.1499938964844,293.1499938964844,0.1959424465894699,-4129.93212890625,304.157470703125,0.9831080436706544,0.27678182721138,0.2628836631774902,293.27960205078125,297.1499938964844,293.1499938964844,0.0091038476675748,-2905.554443359375,301.6698913574219,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1698608398437,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309326171875,291.1697082519531,1.0,0.2102077603340149,0.7980937361717224,0.7980937361717224,1.0,1.0,-0.9816932678222656,0.3899294435977936,0.5917638540267944,0.2351383566856384,0.0,0.0,0.1408480107784271,30.09771728515625,25.0,-1.3725018501281738,-5262.8388671875,103.95124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.117507703602314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446010470390319,0.144607588648796,-6.547595148731489e-06,0.0,0.0001192553827422,0.0,0.0,8.693109512329102,0.0,0.0,0.0,0.3383956253528595,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657678246498107,-1661.3336181640625,304.1522216796875,0.7360361814498901,0.1166445538401603,0.1057921051979065,293.5575866699219,297.1499938964844,293.1499938964844,0.0024259325582534,-193.954345703125,294.5093994140625,0.5475841164588928,0.050000000745058,0.0482579991221427,293.1564025878906,297.1499938964844,293.1499938964844,0.1682496219873428,-2702.9892578125,304.1498718261719,0.9440947771072388,0.2456099241971969,0.1721550375223159,293.2237548828125,297.1499938964844,293.1499938964844,0.1959424465894699,-4129.93212890625,304.157470703125,0.9831080436706544,0.27678182721138,0.2628836631774902,293.27960205078125,297.1499938964844,293.1499938964844,0.0091038476675748,-2905.554443359375,301.6698913574219,0.5475841164588928,0.050000000745058,0.2289151698350906,291.1698608398437,291.1499938964844,274.48876953125,271.1088562011719,285.847412109375,293.3309326171875,291.1697082519531,1.0,0.2102077603340149,0.7980937361717224,0.7980937361717224,1.0,1.0,-0.9816932678222656,0.3899294435977936,0.5917638540267944,0.2351383566856384,0.0,0.0,0.1408480107784271,30.09771728515625,25.0,-1.3725018501281738,-5262.8388671875,103.95124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.117507703602314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446010470390319,0.144607588648796,-6.547595148731489e-06,0.0,0.0001192553827422,0.0,0.0,8.693109512329102,0.0,0.0,0.0,0.3383956253528595,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654564276337623,-1655.8818359375,304.1520080566406,0.7411344647407532,0.1162987276911735,0.1054378747940063,293.5433654785156,297.1499938964844,293.1499938964844,0.0023498546797782,-187.8907623291016,294.4068908691406,0.5532315969467163,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683966815471649,-2704.916748046875,304.149658203125,0.9532994627952576,0.2458116859197616,0.1722659170627594,293.22174072265625,297.1499938964844,293.1499938964844,0.1946199238300323,-4107.83203125,304.1571960449219,0.9886531829833984,0.2753254175186157,0.2614607214927673,293.2785949707031,297.1499938964844,293.1499938964844,0.0090335216373205,-2891.66015625,301.6275939941406,0.5532315969467163,0.050000000745058,0.2287188321352005,291.1688232421875,291.1499938964844,274.531982421875,271.1318054199219,285.8697204589844,293.3198547363281,291.1686706542969,1.0,0.2082444578409195,0.7980619072914124,0.7980619072914124,1.0,1.0,-0.9794082045555116,0.3884134590625763,0.5909947156906128,0.2359014153480529,0.0,0.0,0.1384098678827285,29.04975318908692,28.0,-1.46657133102417,-5227.53955078125,101.71399688720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1166630461812019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432149857282638,0.1432215273380279,-6.545019459736068e-06,0.0,0.0001183981585199,0.0,0.0,8.604440689086914,0.0,0.0,0.0,0.3381811380386352,4.0,0.0,1.0
